DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1623,1.0,1.0,1.0,1.0,100.0,59.034,40.0,40.0,40.0,1.0,1.0,1641.681,415.691,-0.005,11.268,0.0,80.0,55.0,1.4,2212.25,2250.354,2232.979,631.131,54.557,75.305,72.066,74.972,51.297,1.398,2.742,0.37,77.628,62.102,89.195,47.266,80.538,82.145,101.767,89.252,104.061,37.167,53.183,49.131,-10.852,110.0,110.0,71.938,73.063,55.406,55.781,0.0,40.531,72.0,70.0,1000.0,200.0,0.185,269.25,68.375,67.938,-0.035,72.125,70.438,55.5,56.094,0.0,66.438,72.0,70.0,1000.0,200.0,0.543,805.5,75.625,75.313,0.0,71.938,73.375,55.375,55.688,0.0,43.406,72.0,70.0,1000.0,200.0,0.248,545.0,75.625,74.938,-0.004,72.0,69.688,54.906,55.531,0.0,50.313,72.0,70.0,1000.0,200.0,0.31,609.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.75,11.781,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,536.0,541.5,303.25,534.0,535.0,524.0,0.001,8.417,0.0,18.715,1.642,0.416,-0.002,0.0,-0.0,-0.001
8262007,1624,1.0,1.0,1.0,1.0,100.0,58.879,40.0,40.0,40.0,1.0,1.0,1613.578,416.862,-0.005,11.298,0.0,80.0,55.0,1.4,2229.0,2240.024,2221.812,622.446,54.663,75.198,71.958,74.972,51.297,1.413,2.756,0.367,77.595,62.064,89.084,47.266,80.538,82.038,101.546,89.145,103.987,37.167,53.183,49.204,-10.852,110.0,110.0,71.875,73.375,55.406,55.781,0.0,41.938,72.0,70.0,1000.0,200.0,0.173,262.0,68.375,67.938,-0.035,71.938,70.563,55.406,56.094,0.0,66.313,72.0,70.0,1000.0,200.0,0.528,794.0,75.625,75.313,0.0,71.813,73.125,55.375,55.688,0.0,43.313,72.0,70.0,1000.0,200.0,0.25,547.5,75.625,74.938,-0.004,72.063,70.188,54.781,55.531,0.0,51.094,72.0,70.0,1000.0,200.0,0.308,608.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.763,11.793,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,536.0,541.5,303.5,533.5,535.0,524.0,0.001,8.491,0.0,18.88,1.614,0.417,-0.002,0.0,-0.0,-0.001
8262007,1625,1.0,1.0,1.0,1.0,100.0,58.51,40.0,40.0,40.0,1.0,1.0,1618.262,414.52,-0.005,11.209,0.0,80.0,55.0,1.4,2216.0,2240.024,2216.229,615.211,54.663,75.305,72.066,74.972,51.297,1.417,2.749,0.359,77.611,62.09,89.279,47.21,80.538,82.038,101.472,89.039,103.84,37.094,53.183,49.131,-10.852,110.0,110.0,71.938,73.313,55.406,55.781,0.0,41.25,72.0,70.0,1000.0,200.0,0.179,263.5,68.375,67.938,-0.035,72.0,70.438,55.5,56.094,0.0,66.125,72.0,70.0,1000.0,200.0,0.536,802.0,75.625,75.313,0.0,71.813,73.188,55.375,55.688,0.0,43.875,72.0,70.0,1000.0,200.0,0.241,535.5,75.625,74.938,-0.004,72.0,70.125,54.906,55.531,0.0,50.188,72.0,70.0,1000.0,200.0,0.315,615.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.747,11.773,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,536.0,541.0,303.25,533.5,535.0,524.0,0.001,8.386,0.0,18.731,1.618,0.415,-0.002,0.0,-0.0,-0.001
8262007,1626,1.0,1.0,1.0,1.0,100.0,58.102,40.0,40.0,40.0,1.0,1.0,1621.775,418.033,-0.005,11.194,0.0,80.0,55.0,1.4,2203.75,2244.451,2219.951,623.893,54.557,75.305,72.066,74.972,51.297,1.406,2.742,0.385,77.545,62.033,89.167,47.21,80.538,82.038,101.398,89.039,103.766,37.167,53.183,49.131,-10.852,110.0,110.0,71.938,73.313,55.281,55.906,0.0,41.563,72.0,70.0,1000.0,200.0,0.175,264.0,68.25,68.0,-0.035,72.125,70.438,55.5,56.094,0.0,67.25,72.0,70.0,1000.0,200.0,0.527,792.0,75.625,75.313,0.0,71.813,73.375,55.375,55.688,0.0,42.844,72.0,70.0,1000.0,200.0,0.25,548.5,75.75,75.063,-0.004,71.875,69.688,54.781,55.531,0.0,51.094,72.0,70.0,1000.0,200.0,0.304,605.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.759,11.787,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,536.0,541.5,303.25,534.0,534.5,524.0,0.001,8.362,0.0,18.592,1.622,0.418,-0.001,0.0,-0.0,-0.001
8262007,1627,1.0,1.0,1.0,1.0,100.0,57.764,40.0,40.0,40.0,1.0,1.0,1618.262,415.691,-0.005,11.239,0.0,80.0,55.0,1.4,2211.75,2223.806,2214.368,623.893,54.663,75.305,72.066,74.972,51.297,1.417,2.735,0.359,77.486,62.019,89.167,47.322,80.908,82.145,101.325,88.826,103.618,37.094,53.183,49.131,-10.867,110.0,110.0,71.938,73.375,55.594,55.906,0.0,41.406,72.0,70.0,1000.0,200.0,0.18,263.25,68.375,67.938,-0.035,72.0,70.688,55.406,56.094,0.0,66.563,72.0,70.0,1000.0,200.0,0.543,805.5,75.625,75.313,0.0,72.0,73.375,55.375,55.688,0.0,43.594,72.0,70.0,1000.0,200.0,0.239,535.0,75.625,75.063,-0.004,71.875,69.813,54.781,55.531,0.0,50.875,72.0,70.0,1000.0,200.0,0.3,600.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.768,11.79,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,536.0,541.5,303.25,534.0,534.5,524.0,0.001,8.408,0.0,18.782,1.618,0.416,-0.002,0.0,-0.0,-0.001
8262007,1628,1.0,1.0,1.0,1.0,100.0,57.395,40.0,40.0,40.0,1.0,1.0,1621.775,414.52,-0.005,11.165,0.0,80.0,55.0,1.4,2212.0,2237.074,2234.839,626.788,54.663,75.305,71.958,74.972,51.406,1.398,2.735,0.363,77.524,62.018,89.334,47.351,80.908,82.359,101.251,88.826,103.618,37.094,53.078,49.131,-10.852,110.0,110.0,71.938,73.313,55.281,55.781,0.0,40.5,72.0,70.0,1000.0,200.0,0.185,269.0,68.25,68.0,-0.035,72.125,70.563,55.5,56.094,0.0,67.813,72.0,70.0,1000.0,200.0,0.534,799.0,75.625,75.313,0.0,71.813,73.5,55.375,55.688,0.0,42.594,72.0,70.0,1000.0,200.0,0.25,547.0,75.75,74.938,-0.004,72.0,70.0,54.906,55.531,0.0,50.906,72.0,70.0,1000.0,200.0,0.304,602.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.754,11.781,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,536.0,541.0,303.25,534.0,534.5,524.0,0.001,8.408,0.0,18.658,1.622,0.415,-0.001,0.0,-0.0,-0.001
8262007,1629,1.0,1.0,1.0,1.0,100.0,57.057,40.0,40.0,40.0,1.0,1.0,1601.869,415.691,-0.005,11.268,0.0,80.0,55.0,1.4,2208.25,2223.806,2225.534,620.999,54.663,75.305,71.958,75.082,51.297,1.417,2.749,0.352,77.451,61.962,89.001,47.351,80.908,82.359,101.103,88.826,103.544,37.094,53.288,49.058,-10.852,110.0,110.0,71.75,72.75,55.281,55.906,0.0,41.781,72.0,70.0,1000.0,200.0,0.173,259.75,68.25,68.0,-0.035,72.125,70.875,55.406,56.094,0.0,67.375,72.0,70.0,1000.0,200.0,0.542,805.5,75.625,75.313,0.0,71.813,73.5,55.375,55.688,0.0,44.156,72.0,70.0,1000.0,200.0,0.239,534.0,75.75,75.063,-0.004,72.0,70.125,54.906,55.625,0.0,50.313,72.0,70.0,1000.0,200.0,0.307,606.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.757,11.783,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,536.5,541.0,303.25,534.0,534.5,524.0,0.001,8.325,0.0,18.716,1.602,0.416,-0.001,0.0,-0.0,-0.001
8262007,1630,1.0,1.0,1.0,1.0,100.0,56.658,40.0,40.0,40.0,1.0,1.0,1622.946,418.033,-0.005,11.313,0.0,80.0,55.0,1.4,2208.25,2234.125,2218.09,625.341,54.663,75.412,72.066,75.082,51.297,1.417,2.745,0.374,77.482,61.986,89.028,47.21,80.908,82.574,101.03,88.72,103.397,37.167,53.288,49.058,-10.852,110.0,110.0,71.875,73.313,55.281,55.906,0.0,41.063,72.0,70.0,1000.0,200.0,0.181,263.75,68.25,67.938,-0.035,72.188,70.375,55.5,56.094,0.0,68.063,72.0,70.0,1000.0,200.0,0.545,808.5,75.625,75.313,0.0,71.938,73.375,55.375,55.688,0.0,43.5,72.0,70.0,1000.0,200.0,0.238,533.0,75.75,75.063,-0.004,72.0,69.813,54.781,55.531,0.0,50.469,72.0,70.0,1000.0,200.0,0.305,604.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.747,11.77,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,536.5,541.0,303.25,533.5,534.5,524.0,0.001,8.345,0.0,18.675,1.623,0.418,-0.002,0.0,-0.0,-0.001
8262007,1631,1.0,1.0,1.0,1.0,100.0,56.199,40.0,40.0,40.0,1.0,1.0,1617.091,409.836,-0.005,11.239,0.0,80.0,55.0,1.4,2209.25,2229.702,2216.229,620.999,54.663,75.412,71.958,75.082,51.297,1.406,2.724,0.356,77.444,61.982,89.334,47.322,80.908,82.574,101.03,88.613,103.323,37.167,53.288,48.985,-10.867,110.0,110.0,71.938,73.438,55.406,55.906,0.0,42.031,72.0,70.0,1000.0,200.0,0.172,259.25,68.375,68.0,-0.035,72.313,70.313,55.5,56.094,0.0,67.563,72.0,70.0,1000.0,200.0,0.555,815.0,75.625,75.313,0.0,71.813,73.5,55.375,55.688,0.0,44.188,72.0,70.0,1000.0,200.0,0.237,532.5,75.75,74.938,-0.004,71.875,70.0,54.906,55.531,0.0,50.969,72.0,70.0,1000.0,200.0,0.294,595.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.744,11.765,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,536.0,541.0,303.25,534.0,534.5,524.0,0.001,8.239,0.0,18.439,1.617,0.41,-0.002,0.0,-0.0,-0.001
8262007,1632,1.0,1.0,1.0,1.0,100.0,56.154,40.0,40.0,40.0,1.0,1.0,1614.749,415.691,-0.005,11.209,0.0,80.0,55.0,1.4,2205.5,2244.451,2219.951,626.788,54.77,75.412,71.958,75.082,51.406,1.402,2.728,0.348,77.464,61.971,89.445,47.379,80.985,82.574,100.808,88.613,103.249,37.094,53.498,48.84,-10.852,110.0,110.0,71.938,73.188,55.406,55.906,0.0,40.594,72.0,70.0,1000.0,200.0,0.187,267.75,68.375,67.938,-0.035,72.313,70.875,55.5,56.094,0.0,68.938,72.0,70.0,1000.0,200.0,0.548,809.0,75.625,75.313,0.0,71.938,73.5,55.375,55.688,0.0,43.688,72.0,70.0,1000.0,200.0,0.239,534.5,75.75,75.063,-0.004,72.0,70.0,54.906,55.625,0.0,50.438,72.0,70.0,1000.0,200.0,0.304,603.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.747,11.764,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,536.5,541.0,303.25,534.5,534.5,524.0,0.001,8.026,0.0,18.279,1.615,0.416,-0.002,0.0,-0.0,-0.001
8262007,1633,1.0,1.0,1.0,1.0,100.0,55.922,40.0,40.0,40.0,1.0,1.0,1625.288,413.349,-0.005,11.298,0.0,80.0,55.0,1.4,2212.0,2235.6,2221.812,619.552,54.77,75.412,71.958,75.082,51.515,1.398,2.742,0.367,77.452,61.96,89.334,47.322,80.985,82.574,100.735,88.507,103.101,37.094,53.603,48.985,-10.867,110.0,110.0,71.938,73.313,55.406,56.0,0.0,40.906,72.0,70.0,1000.0,200.0,0.182,267.5,68.375,68.0,-0.035,72.313,71.188,55.5,56.094,0.0,68.75,72.0,70.0,1000.0,200.0,0.565,822.5,75.625,75.313,0.0,71.938,73.375,55.5,55.688,0.0,43.75,72.0,70.0,1000.0,200.0,0.236,535.0,75.625,75.063,-0.004,71.875,69.5,54.969,55.625,0.0,51.125,72.0,70.0,1000.0,200.0,0.294,594.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.752,11.765,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,536.5,541.0,303.25,534.0,534.5,524.0,0.001,8.138,0.0,18.651,1.625,0.413,-0.002,0.0,-0.0,-0.001
8262007,1634,1.0,1.0,1.0,1.0,100.0,55.67,40.0,40.0,40.0,1.0,1.0,1605.382,412.178,-0.005,11.253,0.0,80.0,55.0,1.4,2229.25,2225.28,2218.09,618.105,54.77,75.412,71.958,75.082,51.406,1.406,2.721,0.363,77.424,61.988,88.973,47.266,80.985,82.574,100.587,88.507,103.027,37.021,53.603,48.913,-10.852,110.0,110.0,71.875,73.313,55.406,56.0,0.0,41.406,72.0,70.0,1000.0,200.0,0.175,261.0,68.25,67.938,-0.035,72.563,70.688,55.5,56.094,0.0,68.438,72.0,70.0,1000.0,200.0,0.573,828.5,75.625,75.188,0.0,71.938,73.375,55.5,55.781,0.0,43.594,72.0,70.0,1000.0,200.0,0.238,532.5,75.625,74.938,-0.004,71.688,69.688,54.906,55.625,0.0,50.406,72.0,70.0,1000.0,200.0,0.286,586.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.747,11.755,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,536.0,541.5,303.25,535.0,534.5,524.0,0.001,8.07,0.0,18.579,1.605,0.412,-0.002,0.0,-0.0,-0.001
8262007,1635,1.0,1.0,1.0,1.0,100.0,55.397,40.0,40.0,40.0,1.0,1.0,1635.826,418.033,-0.005,11.253,0.0,80.0,55.0,1.4,2209.75,2256.26,2223.673,632.579,54.77,75.412,72.066,75.082,51.406,1.375,2.731,0.363,77.515,61.962,89.112,47.322,80.985,82.681,100.513,88.4,102.954,36.949,53.498,48.767,-10.867,110.0,110.0,71.875,73.188,55.406,56.0,0.0,40.813,72.0,70.0,1000.0,200.0,0.18,266.25,68.25,67.938,-0.035,72.625,70.688,55.5,56.094,0.0,70.813,72.0,70.0,1000.0,200.0,0.578,831.0,75.625,75.313,0.0,72.0,73.375,55.5,55.688,0.0,42.75,72.0,70.0,1000.0,200.0,0.246,544.5,75.75,74.938,-0.004,71.875,69.688,54.906,55.625,0.0,51.156,72.0,70.0,1000.0,200.0,0.29,589.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.744,11.759,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,536.0,541.0,303.25,535.0,534.5,524.0,0.001,8.036,0.0,18.464,1.636,0.418,-0.002,0.0,-0.0,-0.001
8262007,1636,1.0,1.0,1.0,1.0,100.0,55.115,40.0,40.0,40.0,1.0,1.0,1611.236,414.52,-0.005,11.209,0.0,80.0,55.0,1.4,2228.25,2226.754,2221.812,616.658,54.77,75.412,72.066,75.192,51.406,1.398,2.749,0.374,77.495,62.001,89.028,47.435,80.985,82.895,100.44,88.4,102.806,36.949,53.603,48.767,-10.867,110.0,110.0,71.875,73.188,55.406,55.906,0.0,41.719,72.0,70.0,1000.0,200.0,0.172,258.75,68.375,67.938,-0.035,72.563,70.438,55.5,56.094,0.0,69.813,72.0,70.0,1000.0,200.0,0.583,833.5,75.625,75.313,0.0,71.938,73.375,55.375,55.781,0.0,43.094,72.0,70.0,1000.0,200.0,0.235,530.5,75.625,75.063,-0.004,71.875,69.625,54.906,55.625,0.0,51.0,72.0,70.0,1000.0,200.0,0.293,592.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.757,11.764,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,536.0,541.0,303.25,534.0,534.5,524.5,0.001,7.954,0.0,18.391,1.611,0.415,-0.002,0.0,-0.0,-0.001
8262007,1637,1.0,1.0,1.0,1.0,100.0,54.905,40.0,40.0,40.0,1.0,1.0,1649.878,419.204,-0.005,11.283,0.0,80.0,55.0,1.4,2219.25,2275.468,2232.979,638.371,54.77,75.412,72.066,75.082,51.515,1.36,2.738,0.356,77.61,61.995,89.39,47.322,80.525,82.681,100.44,88.294,102.88,37.021,53.708,48.767,-10.852,110.0,110.0,71.875,73.688,55.594,56.0,0.0,40.5,72.0,70.0,1000.0,200.0,0.182,267.5,68.375,67.938,-0.035,72.625,70.563,55.5,56.094,0.0,71.5,72.0,70.0,1000.0,200.0,0.595,843.0,75.625,75.188,0.0,72.0,73.375,55.5,55.781,0.0,42.938,72.0,70.0,1000.0,200.0,0.244,540.0,75.75,75.063,-0.004,72.0,69.625,54.969,55.625,0.0,51.313,72.0,70.0,1000.0,200.0,0.294,596.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.759,11.765,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,536.0,541.0,303.25,535.0,534.5,524.0,0.001,7.942,0.0,18.4,1.65,0.419,-0.002,0.0,-0.0,-0.001
8262007,1638,1.0,1.0,1.0,1.0,100.0,54.944,40.0,40.0,40.0,1.0,1.0,1632.313,418.033,-0.005,11.342,0.0,80.0,55.0,1.4,2245.5,2260.69,2231.118,641.267,54.876,75.412,72.066,75.082,51.623,1.379,2.728,0.367,77.642,62.12,89.39,47.379,80.525,82.359,100.292,88.081,102.732,37.021,53.708,48.694,-10.852,110.0,110.0,71.875,73.313,55.594,56.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.169,256.5,68.375,67.938,-0.035,72.625,70.563,55.719,56.094,0.0,72.188,72.0,70.0,1000.0,200.0,0.606,853.5,75.625,75.188,0.0,71.938,73.188,55.5,55.781,0.0,43.844,72.0,70.0,1000.0,200.0,0.233,528.5,75.625,75.063,-0.004,72.063,69.813,54.969,55.625,0.0,50.313,72.0,70.0,1000.0,200.0,0.309,605.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.767,11.772,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,537.0,541.0,303.25,535.0,534.5,524.0,0.001,7.934,0.0,18.381,1.632,0.418,-0.002,0.0,-0.0,-0.001
8262007,1639,1.0,1.0,1.0,1.0,100.0,54.809,40.0,40.0,40.0,1.0,1.0,1665.1,421.546,-0.005,11.298,0.0,80.0,55.0,1.4,2259.0,2285.821,2244.146,642.716,54.876,75.305,72.066,75.082,51.515,1.353,2.742,0.367,77.8,62.207,89.14,47.435,80.525,82.145,100.145,88.187,102.658,36.949,53.708,48.694,-10.852,110.0,110.0,71.875,73.063,55.594,56.063,0.0,40.5,72.0,70.0,1000.0,200.0,0.181,266.25,68.375,67.938,-0.035,72.75,70.875,55.5,56.094,0.0,74.188,72.0,70.0,1000.0,200.0,0.608,856.0,75.625,75.188,0.0,71.938,73.375,55.5,55.938,0.0,42.688,72.0,70.0,1000.0,200.0,0.244,536.0,75.75,74.938,-0.004,72.0,70.0,54.969,55.813,0.0,50.844,72.0,70.0,1000.0,200.0,0.303,604.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.767,11.781,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,536.5,541.0,303.25,535.5,534.5,524.0,0.001,7.918,0.0,18.423,1.665,0.422,-0.002,0.0,-0.0,-0.001
8262007,1640,1.0,1.0,1.0,1.0,100.0,54.674,40.0,40.0,40.0,1.0,1.0,1652.22,416.862,-0.005,11.327,0.0,80.0,55.0,1.4,2259.0,2282.862,2234.839,642.716,54.876,75.305,72.066,75.082,51.623,1.356,2.735,0.37,77.839,62.198,89.14,47.52,80.525,82.145,100.145,88.081,102.584,36.949,53.813,48.694,-10.852,110.0,110.0,71.875,72.938,55.688,56.0,0.0,41.438,72.0,70.0,1000.0,200.0,0.171,261.0,68.375,67.938,-0.035,72.75,70.563,55.719,56.188,0.0,75.188,72.0,70.0,1000.0,200.0,0.618,860.5,75.625,75.188,0.0,71.938,73.375,55.563,55.781,0.0,42.875,72.0,70.0,1000.0,200.0,0.244,540.5,75.75,75.063,-0.004,72.063,69.813,55.063,55.813,0.0,50.719,72.0,70.0,1000.0,200.0,0.305,603.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.757,11.772,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,536.5,541.0,303.5,535.0,534.5,524.0,0.001,7.889,0.0,18.47,1.652,0.417,-0.002,0.0,-0.0,-0.0
8262007,1641,1.0,1.0,1.0,1.0,100.0,54.848,40.0,40.0,40.0,1.0,1.0,1661.587,428.571,-0.005,11.327,0.0,80.0,55.0,1.4,2267.75,2281.383,2259.037,645.613,54.983,75.305,72.066,75.082,51.732,1.383,2.735,0.359,77.943,62.364,89.112,47.379,80.525,82.145,100.071,88.081,102.511,36.949,53.917,48.694,-10.867,110.0,110.0,71.875,73.313,55.688,56.0,0.0,40.906,72.0,70.0,1000.0,200.0,0.182,263.5,68.25,67.938,-0.035,72.625,70.688,55.719,56.188,0.0,75.125,72.0,70.0,1000.0,200.0,0.637,874.5,75.625,75.313,0.0,71.938,73.125,55.563,55.781,0.0,43.938,72.0,70.0,1000.0,200.0,0.232,525.5,75.75,75.063,-0.004,72.063,69.688,55.063,55.813,0.0,50.125,72.0,70.0,1000.0,200.0,0.308,608.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.75,11.77,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,536.5,541.0,303.25,536.0,534.5,524.0,0.001,7.84,0.0,18.47,1.662,0.429,-0.002,0.0,-0.0,-0.001
8262007,1642,1.0,1.0,1.0,1.0,100.0,54.831,40.0,40.0,40.0,1.0,1.0,1665.1,427.4,-0.005,11.253,0.0,80.0,55.0,1.4,2266.75,2294.701,2238.562,642.716,54.983,75.305,72.066,75.082,51.732,1.364,2.774,0.374,78.013,62.349,89.306,47.379,80.525,82.145,99.997,87.868,102.437,36.949,53.813,48.767,-10.852,110.0,110.0,71.875,73.188,55.688,56.0,0.0,40.938,72.0,70.0,1000.0,200.0,0.177,263.75,68.375,67.938,-0.035,72.75,70.438,55.719,56.094,0.0,75.75,72.0,70.0,1000.0,200.0,0.646,879.5,75.563,75.188,0.0,71.938,73.188,55.563,55.938,0.0,43.563,72.0,70.0,1000.0,200.0,0.232,531.5,75.75,75.063,-0.004,72.063,69.813,55.281,55.906,0.0,50.281,72.0,70.0,1000.0,200.0,0.304,603.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.75,11.778,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,536.5,541.0,303.25,535.5,534.5,524.0,0.001,7.886,0.0,18.464,1.665,0.427,-0.002,0.0,-0.0,-0.0
8262007,1643,1.0,1.0,1.0,1.0,100.0,55.056,40.0,40.0,40.0,1.0,1.0,1673.297,423.888,-0.005,11.253,0.0,80.0,55.0,1.4,2282.25,2294.701,2244.146,638.371,55.09,75.305,72.066,74.972,51.841,1.375,2.753,0.374,78.108,62.476,89.001,47.548,80.35,82.145,99.923,87.975,102.363,36.876,53.813,48.767,-10.852,110.0,110.0,71.875,73.313,55.688,56.063,0.0,41.625,72.0,70.0,1000.0,200.0,0.174,259.0,68.375,67.938,-0.035,72.75,70.688,55.719,56.188,0.0,77.063,72.0,70.0,1000.0,200.0,0.648,882.0,75.625,75.188,0.0,71.938,73.188,55.688,55.938,0.0,43.719,72.0,70.0,1000.0,200.0,0.232,527.0,75.75,74.938,-0.004,72.0,69.813,55.281,55.906,0.0,51.0,72.0,70.0,1000.0,200.0,0.309,610.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.742,11.755,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,536.5,541.0,303.25,536.5,534.5,524.0,0.001,7.9,0.0,18.578,1.673,0.424,-0.002,0.0,-0.0,-0.001
8262007,1644,1.0,1.0,1.0,1.0,100.0,55.134,40.0,40.0,40.0,1.0,1.0,1679.152,423.888,-0.005,11.239,0.0,80.0,55.0,1.4,2282.0,2275.468,2249.729,654.308,55.09,75.198,72.066,74.972,51.841,1.387,2.781,0.367,78.137,62.524,89.112,47.491,80.35,81.931,99.702,87.762,102.215,36.803,54.022,48.621,-10.852,110.0,110.0,71.875,73.375,55.813,56.063,0.0,41.375,72.0,70.0,1000.0,200.0,0.174,259.0,68.375,67.938,-0.035,72.75,70.438,55.719,56.188,0.0,77.875,72.0,70.0,1000.0,200.0,0.668,893.0,75.625,75.188,0.0,72.0,73.375,55.563,55.938,0.0,43.969,72.0,70.0,1000.0,200.0,0.231,525.5,75.625,75.063,-0.004,72.0,70.125,55.063,55.906,0.0,52.281,72.0,70.0,1000.0,200.0,0.296,595.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.757,11.778,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,536.5,541.0,303.25,535.5,534.5,524.0,0.001,7.714,0.0,18.441,1.679,0.424,-0.002,0.0,-0.0,-0.001
8262007,1645,1.0,1.0,1.0,1.0,100.0,55.173,40.0,40.0,40.0,1.0,1.0,1696.716,429.742,-0.005,11.253,0.0,80.0,55.0,1.4,2283.0,2293.221,2259.037,660.106,54.983,75.198,72.066,74.972,51.841,1.356,2.763,0.356,78.277,62.544,89.167,47.463,80.35,81.823,99.628,87.762,102.067,36.803,53.708,48.694,-10.852,110.0,110.0,71.938,73.375,55.813,56.063,0.0,40.656,72.0,70.0,1000.0,200.0,0.179,265.25,68.375,67.938,-0.035,72.75,70.438,55.719,56.188,0.0,78.125,72.0,70.0,1000.0,200.0,0.673,896.5,75.563,75.188,0.0,71.938,73.375,55.688,55.938,0.0,43.313,72.0,70.0,1000.0,200.0,0.241,536.0,75.75,74.938,-0.004,72.0,70.125,55.063,55.906,0.0,51.438,72.0,70.0,1000.0,200.0,0.297,599.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.752,11.78,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,536.5,541.0,303.25,536.5,534.0,524.0,0.001,7.915,0.0,18.578,1.697,0.43,-0.002,0.0,-0.0,-0.001
8262007,1646,1.0,1.0,1.0,1.0,100.0,55.263,40.0,40.0,40.0,1.0,1.0,1690.861,428.571,-0.005,11.224,0.0,80.0,55.0,1.4,2301.25,2291.74,2262.76,647.062,55.09,75.198,72.066,74.972,51.841,1.391,2.817,0.374,78.309,62.658,88.889,47.52,80.35,81.716,99.554,87.762,102.067,36.803,53.813,48.767,-10.852,110.0,110.0,71.875,73.688,55.688,56.313,0.0,42.0,72.0,70.0,1000.0,200.0,0.169,257.75,68.25,68.0,-0.035,72.625,70.375,55.719,56.188,0.0,78.563,72.0,70.0,1000.0,200.0,0.682,904.0,75.563,75.313,0.0,72.0,73.375,55.688,56.0,0.0,43.281,72.0,70.0,1000.0,200.0,0.239,534.5,75.75,74.938,-0.004,72.063,70.125,55.281,55.906,0.0,51.438,72.0,70.0,1000.0,200.0,0.298,595.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.755,11.778,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,536.5,541.0,303.25,536.5,534.5,524.0,0.001,7.894,0.0,18.644,1.691,0.429,-0.001,0.0,-0.0,-0.0
8262007,1647,1.0,1.0,1.0,1.0,100.0,55.361,40.0,40.0,40.0,1.0,1.0,1699.058,428.571,-0.005,11.224,0.0,80.0,55.0,1.4,2305.25,2315.439,2272.067,660.106,55.09,75.198,72.066,74.972,51.841,1.353,2.785,0.367,78.461,62.766,89.279,47.604,80.35,81.823,99.554,87.868,101.994,36.876,53.813,48.694,-10.852,110.0,110.0,71.938,73.188,55.688,56.313,0.0,41.094,72.0,70.0,1000.0,200.0,0.177,260.75,68.25,68.0,-0.035,72.625,71.063,55.719,56.188,0.0,78.938,72.0,70.0,1000.0,200.0,0.686,906.5,75.563,75.188,0.0,72.063,73.5,55.688,56.0,0.0,44.063,72.0,70.0,1000.0,200.0,0.237,534.0,75.75,75.063,-0.004,72.063,70.0,55.281,55.906,0.0,50.969,72.0,70.0,1000.0,200.0,0.306,606.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.744,11.765,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,536.5,541.0,303.25,537.5,534.5,524.0,0.001,7.832,0.0,18.416,1.699,0.429,-0.001,0.0,-0.0,-0.001
8262007,1648,1.0,1.0,1.0,1.0,100.0,55.469,40.0,40.0,40.0,1.0,1.0,1721.306,429.742,-0.005,11.18,0.0,80.0,55.0,1.4,2320.25,2327.302,2262.76,649.96,55.09,75.305,72.066,74.972,51.95,1.372,2.795,0.37,78.576,62.851,89.056,47.604,79.884,81.931,99.407,87.549,101.92,36.803,53.917,48.767,-10.852,110.0,110.0,71.875,73.188,55.813,56.313,0.0,40.875,72.0,70.0,1000.0,200.0,0.178,265.25,68.375,67.938,-0.035,72.625,70.063,55.813,56.188,0.0,77.313,72.0,70.0,1000.0,200.0,0.71,921.5,75.625,75.188,0.0,72.0,73.188,55.688,56.0,0.0,43.781,72.0,70.0,1000.0,200.0,0.237,533.0,75.75,74.938,-0.004,71.875,69.813,55.281,56.031,0.0,50.625,72.0,70.0,1000.0,200.0,0.308,607.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.747,11.759,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,536.5,541.0,303.25,538.0,534.5,524.0,0.001,7.816,0.0,18.571,1.721,0.43,-0.002,0.0,-0.0,-0.001
8262007,1649,1.0,1.0,1.0,1.0,100.0,55.586,40.0,40.0,40.0,1.0,1.0,1692.032,429.742,-0.005,11.194,0.0,80.0,55.0,1.4,2320.25,2300.623,2275.79,657.207,55.09,75.305,72.066,74.972,51.841,1.387,2.792,0.37,78.548,62.859,88.806,47.66,79.884,81.823,99.407,87.549,101.92,36.876,53.813,48.767,-10.852,110.0,110.0,71.938,72.938,55.813,56.313,0.0,41.594,72.0,70.0,1000.0,200.0,0.172,258.75,68.375,67.938,-0.035,72.625,70.688,55.813,56.25,0.0,77.313,72.0,70.0,1000.0,200.0,0.725,933.0,75.563,75.188,0.0,71.938,73.188,55.688,56.0,0.0,43.844,72.0,70.0,1000.0,200.0,0.24,538.0,75.625,75.063,-0.004,72.0,69.813,55.281,56.031,0.0,51.375,72.0,70.0,1000.0,200.0,0.302,599.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.742,11.745,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,536.5,541.0,303.5,537.0,534.5,524.0,0.001,7.859,0.0,18.481,1.692,0.43,-0.002,0.0,-0.0,-0.001
8262007,1650,1.0,1.0,1.0,1.0,100.0,55.692,40.0,40.0,40.0,1.0,1.0,1709.597,426.229,-0.005,11.253,0.0,80.0,55.0,1.4,2325.25,2306.548,2244.146,649.96,55.09,75.198,72.066,74.972,51.841,1.41,2.806,0.359,78.591,62.844,89.001,47.66,79.884,81.716,99.407,87.549,101.846,36.876,53.813,48.767,-10.852,110.0,110.0,71.875,73.375,55.688,56.313,0.0,40.75,72.0,70.0,1000.0,200.0,0.18,262.75,68.25,67.938,-0.035,72.75,70.063,55.813,56.25,0.0,78.063,72.0,70.0,1000.0,200.0,0.719,928.0,75.563,75.188,0.0,71.938,73.375,55.688,56.0,0.0,43.344,72.0,70.0,1000.0,200.0,0.24,536.5,75.75,75.063,-0.004,72.0,69.688,55.281,56.031,0.0,51.406,72.0,70.0,1000.0,200.0,0.297,595.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.762,11.764,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,536.5,541.0,303.25,537.5,535.0,524.0,0.001,7.9,0.0,18.578,1.71,0.426,-0.002,0.0,-0.0,-0.001
8262007,1651,1.0,1.0,1.0,1.0,100.0,55.792,40.0,40.0,40.0,1.0,1.0,1704.913,430.913,-0.005,11.253,0.0,80.0,55.0,1.4,2319.25,2299.143,2262.76,655.757,55.09,75.198,72.066,74.972,51.841,1.413,2.799,0.374,78.572,62.861,88.834,47.801,79.884,81.823,99.186,87.442,101.624,36.803,53.813,48.694,-10.852,110.0,110.0,71.938,73.875,55.813,56.313,0.0,40.313,72.0,70.0,1000.0,200.0,0.182,267.75,68.25,68.0,-0.035,72.625,71.0,55.719,56.188,0.0,78.813,72.0,70.0,1000.0,200.0,0.727,933.5,75.563,75.188,0.0,71.938,73.375,55.688,56.0,0.0,43.281,72.0,70.0,1000.0,200.0,0.23,525.0,75.75,74.938,-0.004,72.063,70.0,55.281,56.031,0.0,51.063,72.0,70.0,1000.0,200.0,0.301,598.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.76,11.759,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,536.5,541.0,303.5,538.0,534.5,524.0,0.001,7.867,0.0,18.578,1.705,0.431,-0.001,0.0,-0.0,-0.001
8262007,1652,1.0,1.0,1.0,1.0,100.0,55.89,40.0,40.0,40.0,1.0,1.0,1711.939,434.426,-0.005,11.268,0.0,80.0,55.0,1.4,2316.25,2315.439,2253.452,655.757,55.09,75.198,72.066,74.972,51.841,1.379,2.813,0.359,78.625,62.857,89.084,47.689,79.884,81.823,99.038,87.336,101.551,36.803,53.813,48.694,-10.867,110.0,110.0,71.875,73.688,55.813,56.313,0.0,41.688,72.0,70.0,1000.0,200.0,0.168,259.75,68.375,67.938,-0.035,72.625,70.375,55.719,56.25,0.0,79.438,72.0,70.0,1000.0,200.0,0.724,931.0,75.563,75.188,0.0,72.0,73.188,55.688,56.0,0.0,42.313,72.0,70.0,1000.0,200.0,0.238,535.5,75.75,74.938,-0.004,72.0,69.813,55.281,56.031,0.0,50.281,72.0,70.0,1000.0,200.0,0.307,604.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.75,11.755,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,536.5,541.0,303.25,538.0,534.5,524.0,0.001,7.877,0.0,18.603,1.712,0.434,-0.002,0.0,-0.0,-0.001
8262007,1653,1.0,1.0,1.0,1.0,100.0,56.016,40.0,40.0,40.0,1.0,1.0,1711.939,430.913,-0.005,11.239,0.0,80.0,55.0,1.4,2324.25,2318.404,2264.621,655.757,55.09,75.198,72.066,74.972,51.95,1.383,2.806,0.367,78.594,62.875,89.056,47.689,79.858,81.823,99.038,87.336,101.551,36.876,53.813,48.767,-10.852,110.0,110.0,71.875,73.188,55.813,56.313,0.0,41.844,72.0,70.0,1000.0,200.0,0.169,257.0,68.25,67.938,-0.035,72.75,70.875,55.813,56.25,0.0,80.0,72.0,70.0,1000.0,200.0,0.729,936.5,75.563,75.188,0.0,72.0,73.188,55.688,56.0,0.0,42.531,72.0,70.0,1000.0,200.0,0.233,532.0,75.75,75.063,-0.004,72.063,70.0,55.344,56.031,0.0,50.438,72.0,70.0,1000.0,200.0,0.307,603.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.757,11.76,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,536.5,541.0,303.25,538.5,534.0,524.0,0.001,7.891,0.0,18.555,1.712,0.431,-0.002,0.0,-0.0,-0.001
8262007,1654,1.0,1.0,1.0,1.0,100.0,56.396,40.0,40.0,40.0,1.0,1.0,1721.306,433.255,-0.005,11.253,0.0,80.0,55.0,1.4,2325.5,2325.819,2268.344,663.006,55.196,75.198,72.066,74.972,51.95,1.364,2.795,0.385,78.656,62.924,89.028,47.604,79.858,81.609,99.038,87.336,101.477,36.876,53.813,48.767,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,41.469,72.0,70.0,1000.0,200.0,0.171,257.25,68.25,67.938,-0.035,72.75,70.375,55.813,56.25,0.0,81.125,72.0,70.0,1000.0,200.0,0.741,942.0,75.563,75.188,0.0,72.0,73.188,55.875,56.219,0.0,42.5,72.0,70.0,1000.0,200.0,0.238,536.0,75.75,75.063,-0.004,72.188,70.125,55.281,56.031,0.0,51.25,72.0,70.0,1000.0,200.0,0.305,605.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.738,11.743,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,537.0,541.0,303.25,538.0,534.5,524.0,0.001,7.9,0.0,18.578,1.721,0.433,-0.002,0.0,-0.0,-0.001
8262007,1655,1.0,1.0,1.0,1.0,100.0,56.573,40.0,40.0,40.0,1.0,1.0,1721.306,433.255,-0.005,11.209,0.0,80.0,55.0,1.4,2347.0,2324.335,2273.929,658.656,55.196,75.198,72.066,74.972,52.059,1.372,2.806,0.381,78.729,63.007,89.167,47.66,79.858,81.609,98.817,87.23,101.329,36.803,53.917,48.767,-10.867,110.0,110.0,71.938,73.188,55.813,56.406,0.0,40.688,72.0,70.0,1000.0,200.0,0.18,262.75,68.25,67.938,-0.035,72.75,70.875,55.813,56.25,0.0,81.625,72.0,70.0,1000.0,200.0,0.752,950.0,75.563,75.188,0.0,72.063,73.188,55.875,56.219,0.0,43.781,72.0,70.0,1000.0,200.0,0.229,525.5,75.625,75.063,-0.004,72.188,69.813,55.344,56.031,0.0,51.875,72.0,70.0,1000.0,200.0,0.309,608.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.744,11.743,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,537.0,541.0,303.25,538.5,534.5,524.0,0.001,7.836,0.0,18.619,1.721,0.433,-0.002,0.0,-0.0,-0.001
8262007,1656,1.0,1.0,1.0,1.0,100.0,56.788,40.0,40.0,40.0,1.0,1.0,1745.896,437.939,-0.005,11.327,0.0,80.0,55.0,1.4,2359.75,2337.69,2268.344,654.308,55.196,75.198,72.066,74.972,51.95,1.356,2.82,0.374,78.881,63.083,88.917,47.632,79.858,81.502,99.481,87.123,101.477,36.876,53.813,48.767,-10.852,110.0,110.0,71.875,73.188,55.906,56.313,0.0,40.688,72.0,70.0,1000.0,200.0,0.179,264.75,68.375,67.938,-0.035,72.625,70.563,55.813,56.25,0.0,82.188,72.0,70.0,1000.0,200.0,0.756,951.5,75.563,75.188,0.0,72.0,73.375,55.875,56.219,0.0,42.469,72.0,70.0,1000.0,200.0,0.242,538.5,75.75,74.938,-0.004,72.188,70.125,55.344,56.031,0.0,52.688,72.0,70.0,1000.0,200.0,0.307,606.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.732,11.732,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,536.5,541.0,303.25,539.5,534.5,524.0,0.001,7.952,0.0,18.7,1.746,0.438,-0.002,0.0,-0.0,-0.001
8262007,1657,1.0,1.0,1.0,1.0,100.0,57.011,40.0,40.0,40.0,1.0,1.0,1742.384,436.768,-0.005,11.239,0.0,80.0,55.0,1.4,2360.75,2319.887,2275.79,652.858,55.196,75.198,72.066,74.972,51.95,1.398,2.831,0.385,78.917,63.145,88.945,47.604,79.858,81.502,101.177,87.123,101.329,36.949,53.917,48.84,-10.867,110.0,110.0,71.938,73.063,55.906,56.313,0.0,41.469,72.0,70.0,1000.0,200.0,0.169,257.0,68.25,67.938,-0.035,72.625,70.563,55.813,56.25,0.0,81.813,72.0,70.0,1000.0,200.0,0.778,964.0,75.563,75.313,0.0,72.0,73.188,56.0,56.219,0.0,43.688,72.0,70.0,1000.0,200.0,0.23,524.0,75.75,75.063,-0.004,72.063,70.313,55.344,56.031,0.0,52.219,72.0,70.0,1000.0,200.0,0.313,611.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.724,11.737,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,537.0,541.0,303.5,537.5,534.5,524.0,0.0,7.876,0.0,18.555,1.742,0.437,-0.002,0.0,-0.0,-0.001
8262007,1658,1.0,1.0,1.0,1.0,100.0,57.208,40.0,40.0,40.0,1.0,1.0,1740.042,435.597,-0.005,11.283,0.0,80.0,55.0,1.4,2360.75,2339.174,2273.929,657.207,55.196,75.198,72.066,74.862,51.95,1.375,2.863,0.352,78.99,63.187,88.945,47.548,80.078,81.502,100.587,87.123,101.034,36.876,53.917,48.84,-10.867,110.0,110.0,71.875,73.438,55.813,56.406,0.0,40.219,72.0,70.0,1000.0,200.0,0.179,265.75,68.375,68.0,-0.035,72.625,70.563,55.813,56.25,0.0,83.625,72.0,70.0,1000.0,200.0,0.78,966.5,75.563,75.188,0.0,71.938,73.375,55.875,56.219,0.0,43.813,72.0,70.0,1000.0,200.0,0.23,522.5,75.75,75.063,-0.004,72.0,70.188,55.344,56.156,0.0,51.531,72.0,70.0,1000.0,200.0,0.307,605.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.73,11.737,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,537.0,541.0,303.25,538.5,534.5,524.0,0.0,7.921,0.0,18.742,1.74,0.436,-0.002,0.0,-0.0,-0.001
8262007,1659,1.0,1.0,1.0,1.0,100.0,57.46,40.0,40.0,40.0,1.0,1.0,1731.845,434.426,-0.005,11.283,0.0,80.0,55.0,1.4,2356.25,2328.786,2279.513,658.656,55.196,75.198,72.066,74.862,51.95,1.394,2.82,0.385,78.998,63.217,88.723,47.745,80.078,81.502,100.735,87.017,100.886,36.876,53.813,48.84,-10.852,110.0,110.0,71.875,72.938,55.906,56.313,0.0,41.875,72.0,70.0,1000.0,200.0,0.167,255.375,68.375,67.938,-0.035,72.625,70.313,55.813,56.25,0.0,83.313,72.0,70.0,1000.0,200.0,0.789,973.5,75.563,75.188,0.0,72.0,73.5,55.875,56.219,0.0,43.656,72.0,70.0,1000.0,200.0,0.23,524.5,75.75,75.063,-0.004,72.063,70.125,55.438,56.156,0.0,52.563,72.0,70.0,1000.0,200.0,0.306,605.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.741,11.755,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,536.5,540.5,303.25,538.5,534.5,524.0,0.0,7.97,0.0,18.742,1.732,0.434,-0.002,0.0,-0.0,-0.001
8262007,1700,1.0,1.0,1.0,1.0,100.0,57.657,40.0,40.0,40.0,1.0,1.0,1769.315,439.11,-0.005,11.283,0.0,80.0,55.0,1.4,2358.375,2359.972,2286.959,668.806,55.196,75.198,71.958,74.862,51.95,1.36,2.817,0.359,79.237,63.347,88.889,47.858,80.078,81.609,100.808,86.91,100.738,36.876,53.813,48.84,-10.852,110.0,110.0,71.938,73.375,55.906,56.406,0.0,40.25,72.0,70.0,1000.0,200.0,0.18,266.0,68.25,67.938,-0.035,72.625,70.313,55.813,56.25,0.0,84.875,72.0,70.0,1000.0,200.0,0.779,966.5,75.563,75.188,0.0,72.0,73.125,55.875,56.219,0.0,42.063,72.0,70.0,1000.0,200.0,0.239,536.0,75.625,75.063,-0.004,72.063,70.188,55.344,56.031,0.0,51.594,72.0,70.0,1000.0,200.0,0.316,612.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.744,11.762,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,536.5,540.5,303.25,539.0,534.5,524.0,-0.0,7.97,0.0,18.742,1.769,0.439,-0.002,0.0,-0.0,-0.001
8262007,1701,1.0,1.0,1.0,1.0,100.0,58.123,40.0,40.0,40.0,1.0,1.0,1747.067,440.281,-0.005,11.283,0.0,80.0,55.0,1.4,2371.75,2328.786,2294.407,649.96,55.303,75.198,72.066,74.862,51.95,1.391,2.852,0.356,79.122,63.299,88.778,47.914,80.078,81.609,100.808,87.23,100.591,36.949,53.813,48.84,-10.852,110.0,110.0,71.938,73.188,55.813,56.406,0.0,41.844,72.0,70.0,1000.0,200.0,0.167,255.0,68.25,67.938,-0.035,72.75,70.563,55.813,56.25,0.0,86.313,72.0,70.0,1000.0,200.0,0.796,975.0,75.563,75.188,0.0,72.0,73.188,55.875,56.219,0.0,43.469,72.0,70.0,1000.0,200.0,0.226,520.0,75.625,75.063,-0.004,72.063,70.0,55.344,56.031,0.0,52.781,72.0,70.0,1000.0,200.0,0.306,607.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.741,11.757,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,536.5,541.0,303.25,538.5,534.5,524.0,-0.0,7.956,0.0,18.627,1.747,0.44,-0.002,0.0,-0.0,-0.0
8262007,1702,1.0,1.0,1.0,1.0,100.0,58.367,40.0,40.0,40.0,1.0,1.0,1768.144,439.11,-0.005,11.224,0.0,80.0,55.0,1.4,2368.625,2346.598,2275.79,660.106,55.303,75.198,71.958,75.302,51.95,1.387,2.856,0.374,79.203,63.381,88.889,47.942,80.078,81.609,100.882,86.91,100.369,36.803,53.917,48.767,-10.867,110.0,110.0,71.938,73.375,55.813,56.406,0.0,40.563,72.0,70.0,1000.0,200.0,0.18,263.25,68.25,67.938,-0.035,72.813,70.438,55.906,56.25,0.0,88.313,72.0,70.0,1000.0,200.0,0.794,975.0,75.5,75.0,0.0,72.0,73.188,55.875,56.219,0.0,43.156,72.0,70.0,1000.0,200.0,0.229,522.0,75.75,75.063,-0.004,72.188,70.0,55.344,56.031,0.0,52.438,72.0,70.0,1000.0,200.0,0.307,610.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.739,11.765,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,536.5,540.5,303.5,539.5,534.5,524.0,-0.0,7.846,0.0,18.644,1.768,0.439,-0.002,0.0,-0.0,-0.001
8262007,1703,1.0,1.0,1.0,1.0,100.0,58.698,40.0,40.0,40.0,1.0,1.0,1771.657,439.11,-0.005,11.239,0.0,80.0,55.0,1.4,2372.25,2359.972,2298.13,674.609,55.303,75.198,71.958,74.972,52.059,1.364,2.827,0.374,79.345,63.425,88.973,47.97,79.987,81.716,100.882,86.804,100.221,36.803,53.917,48.84,-10.852,110.0,110.0,72.188,73.188,55.906,56.406,0.0,40.875,72.0,70.0,1000.0,200.0,0.177,263.5,68.375,67.938,-0.035,72.75,70.875,55.906,56.25,0.0,89.625,72.0,70.0,1000.0,200.0,0.803,977.5,75.563,75.0,0.0,72.0,73.375,56.0,56.219,0.0,42.844,72.0,70.0,1000.0,200.0,0.239,535.5,75.75,74.938,-0.004,71.875,69.813,55.344,56.156,0.0,53.0,72.0,70.0,1000.0,200.0,0.305,605.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.749,11.764,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,537.0,540.5,303.25,539.5,534.0,524.0,-0.0,7.905,0.0,18.783,1.772,0.439,-0.002,0.0,-0.0,-0.001
8262007,1704,1.0,1.0,1.0,1.0,100.0,59.263,40.0,40.0,40.0,1.0,1.0,1778.683,444.965,-0.005,11.209,0.0,80.0,55.0,1.4,2394.25,2346.598,2296.268,664.456,55.41,75.198,71.958,74.972,52.168,1.379,2.852,0.378,79.416,63.579,89.084,48.055,79.987,81.931,100.956,86.697,100.074,36.876,54.022,48.913,-10.867,110.0,110.0,71.938,73.375,55.906,56.406,0.0,41.375,72.0,70.0,1000.0,200.0,0.17,256.75,68.25,67.938,-0.035,72.75,70.438,55.906,56.375,0.0,90.0,72.0,70.0,1000.0,200.0,0.813,986.0,75.563,75.188,0.0,72.063,73.375,56.0,56.219,0.0,42.969,72.0,70.0,1000.0,200.0,0.229,526.5,75.75,75.063,-0.004,72.063,69.5,55.531,56.156,0.0,52.219,72.0,70.0,1000.0,200.0,0.312,609.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.763,11.775,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,536.5,541.0,303.25,539.5,534.0,524.0,-0.0,7.869,0.0,18.733,1.779,0.445,-0.002,0.0,-0.0,-0.001
8262007,1705,1.0,1.0,1.0,1.0,100.0,59.701,40.0,40.0,40.0,1.0,1.0,1784.538,444.965,-0.005,11.253,0.0,80.0,55.0,1.4,2388.5,2368.893,2292.545,674.609,55.41,75.198,72.066,74.972,52.168,1.368,2.849,0.374,79.495,63.635,89.001,48.111,79.987,81.931,100.882,86.697,99.926,36.876,54.022,48.84,-10.852,110.0,110.0,71.938,73.313,56.0,56.406,0.0,40.531,72.0,70.0,1000.0,200.0,0.179,265.5,68.25,67.938,-0.035,72.75,70.063,55.906,56.25,0.0,91.125,72.0,70.0,1000.0,200.0,0.807,983.5,75.5,75.188,0.0,72.0,73.375,56.094,56.344,0.0,42.813,72.0,70.0,1000.0,200.0,0.235,530.5,75.75,75.063,-0.004,72.188,70.125,55.438,56.25,0.0,52.563,72.0,70.0,1000.0,200.0,0.311,607.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.749,11.762,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,537.0,540.5,303.5,539.5,534.5,524.0,-0.0,7.852,0.0,18.692,1.785,0.445,-0.002,0.0,-0.0,-0.001
8262007,1706,1.0,1.0,1.0,1.0,100.0,60.112,40.0,40.0,40.0,1.0,1.0,1811.47,449.649,-0.005,11.283,0.0,80.0,55.0,1.4,2392.0,2382.286,2311.162,668.806,55.41,75.305,71.958,74.972,52.168,1.364,2.866,0.378,79.622,63.693,88.667,47.998,79.987,81.931,100.956,86.697,99.852,36.876,53.917,48.913,-10.867,110.0,110.0,71.938,73.75,56.219,56.469,0.0,41.469,72.0,70.0,1000.0,200.0,0.168,258.75,68.375,67.938,-0.035,72.75,71.0,55.906,56.25,0.0,92.375,72.0,70.0,1000.0,200.0,0.807,982.0,75.5,75.188,0.0,72.0,73.188,56.094,56.344,0.0,42.656,72.0,70.0,1000.0,200.0,0.235,531.0,75.75,74.938,-0.004,72.188,70.188,55.531,56.25,0.0,51.625,72.0,70.0,1000.0,200.0,0.324,623.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.762,11.768,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,537.0,541.0,303.5,539.5,534.5,524.0,-0.0,7.97,0.0,18.856,1.811,0.45,-0.002,0.0,-0.0,-0.001
8262007,1707,1.0,1.0,1.0,1.0,100.0,60.636,40.0,40.0,40.0,1.0,1.0,1805.615,447.307,-0.005,11.313,0.0,80.0,55.0,1.4,2392.0,2374.844,2305.577,668.806,55.41,75.198,71.958,74.972,52.168,1.375,2.866,0.363,79.68,63.783,88.75,47.97,79.987,81.931,100.882,86.591,99.778,36.949,54.022,48.985,-10.852,110.0,110.0,71.875,73.188,56.0,56.469,0.0,41.625,72.0,70.0,1000.0,200.0,0.169,256.75,68.25,67.688,-0.035,72.625,70.313,55.906,56.375,0.0,92.375,72.0,70.0,1000.0,200.0,0.818,989.0,75.563,75.188,0.0,71.938,73.188,56.094,56.344,0.0,42.125,72.0,70.0,1000.0,200.0,0.238,534.5,75.625,75.063,-0.004,72.0,70.0,55.531,56.25,0.0,51.969,72.0,70.0,1000.0,200.0,0.315,614.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.754,11.752,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,537.5,540.5,303.25,539.0,534.5,524.5,-0.0,7.975,0.0,18.904,1.806,0.447,-0.003,0.0,-0.0,-0.001
8262007,1708,1.0,1.0,1.0,1.0,100.0,61.085,40.0,40.0,40.0,1.0,1.0,1790.393,448.478,-0.005,11.298,0.0,80.0,55.0,1.4,2394.5,2368.893,2303.715,664.456,55.41,75.198,71.958,74.972,52.168,1.387,2.87,0.389,79.688,63.754,88.611,48.055,79.974,81.823,100.587,86.485,99.557,36.876,54.127,48.913,-10.867,110.0,110.0,71.938,73.188,56.0,56.469,0.0,40.844,72.0,70.0,1000.0,200.0,0.177,260.25,68.25,68.0,-0.035,72.625,70.563,55.906,56.375,0.0,93.938,72.0,70.0,1000.0,200.0,0.81,983.0,75.5,75.0,0.0,72.0,73.188,56.094,56.344,0.0,41.938,72.0,70.0,1000.0,200.0,0.238,533.5,75.75,75.063,-0.004,72.0,70.0,55.531,56.25,0.0,52.188,72.0,70.0,1000.0,200.0,0.301,604.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.762,11.747,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,537.5,541.0,303.5,539.5,534.5,524.5,-0.0,7.883,0.0,18.881,1.79,0.448,-0.001,0.0,-0.0,-0.001
8262007,1709,1.0,1.0,1.0,1.0,100.0,61.533,40.0,40.0,40.0,1.0,1.0,1806.786,443.794,-0.005,11.298,0.0,80.0,55.0,1.4,2384.0,2382.286,2322.333,677.51,55.41,75.198,71.849,74.862,52.168,1.368,2.884,0.367,79.756,63.784,88.695,48.111,79.974,81.716,100.735,86.485,99.557,36.949,53.917,48.913,-10.867,110.0,110.0,71.938,73.375,56.0,56.469,0.0,40.594,72.0,70.0,1000.0,200.0,0.177,264.75,68.25,67.938,-0.035,72.75,70.375,56.0,56.375,0.0,95.563,72.0,70.0,1000.0,200.0,0.803,979.5,75.5,75.0,0.0,72.063,73.188,56.094,56.344,0.0,42.063,72.0,70.0,1000.0,200.0,0.236,531.5,75.75,75.063,-0.004,72.063,70.0,55.531,56.25,0.0,51.563,72.0,70.0,1000.0,200.0,0.317,616.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.752,11.747,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,537.5,541.0,303.25,540.5,534.5,524.5,-0.0,7.966,0.0,18.766,1.807,0.444,-0.002,0.0,-0.0,-0.001
8262007,1710,1.0,1.0,1.0,1.0,100.0,61.981,40.0,40.0,40.0,1.0,1.0,1824.35,446.136,-0.005,11.224,0.0,80.0,55.0,1.4,2390.5,2373.356,2309.3,676.06,55.41,75.09,71.958,74.862,52.168,1.383,2.898,0.392,79.831,63.839,88.584,48.083,79.974,81.609,100.661,86.378,99.409,36.949,54.022,48.913,-10.852,110.0,110.0,72.188,73.688,56.0,56.469,0.0,41.688,72.0,70.0,1000.0,200.0,0.166,257.5,68.375,67.938,-0.035,72.813,70.438,56.0,56.375,0.0,97.063,72.0,70.0,1000.0,200.0,0.798,978.0,75.5,75.0,0.0,71.938,73.188,56.0,56.344,0.0,41.781,72.0,70.0,1000.0,200.0,0.237,532.0,75.75,75.063,-0.004,72.188,69.813,55.531,56.25,0.0,51.031,72.0,70.0,1000.0,200.0,0.32,619.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.759,11.745,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,537.0,541.0,303.25,540.0,534.5,524.5,-0.0,7.865,0.0,18.644,1.824,0.446,-0.002,0.0,-0.0,-0.001
8262007,1711,1.0,1.0,1.0,1.0,100.0,62.429,40.0,40.0,40.0,1.0,1.0,1810.299,448.478,0.005,11.357,0.0,80.0,55.0,1.4,2391.75,2380.797,2318.609,673.158,55.41,75.09,71.958,74.862,52.059,1.379,2.891,0.367,79.855,63.886,88.528,48.111,79.974,81.609,100.587,86.378,99.335,36.949,53.917,48.84,-10.852,110.0,110.0,71.938,73.313,56.0,56.469,0.0,41.469,72.0,70.0,1000.0,200.0,0.17,257.75,68.25,67.938,-0.035,72.625,70.438,55.906,56.469,0.0,97.813,72.0,70.0,1000.0,200.0,0.803,981.0,75.5,75.0,0.0,71.938,73.125,56.0,56.375,0.0,42.25,72.0,70.0,1000.0,200.0,0.234,530.5,75.75,75.063,-0.004,72.188,69.625,55.531,56.156,0.0,50.844,72.0,70.0,1000.0,200.0,0.321,620.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.749,11.745,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,537.0,541.0,303.25,540.0,534.5,524.5,0.0,7.959,0.0,18.749,1.81,0.448,-0.002,0.0,-0.0,-0.001
8262007,1712,1.0,1.0,1.0,1.0,100.0,62.868,40.0,40.0,40.0,1.0,1.0,1803.273,447.307,-0.005,11.224,0.0,80.0,55.0,1.4,2375.75,2368.893,2303.715,665.906,55.41,75.09,71.849,74.862,52.059,1.387,2.891,0.381,79.841,63.884,88.444,48.111,79.974,81.502,100.44,86.272,99.188,36.949,53.917,48.913,-10.867,110.0,110.0,71.938,73.438,56.0,56.594,0.0,40.281,72.0,70.0,1000.0,200.0,0.181,266.5,68.25,67.938,-0.035,72.813,70.063,56.0,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.778,965.0,75.563,75.0,0.0,72.0,73.188,56.0,56.375,0.0,42.656,72.0,70.0,1000.0,200.0,0.226,521.0,75.75,75.063,-0.004,72.188,70.0,55.438,56.25,0.0,52.031,72.0,70.0,1000.0,200.0,0.313,609.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.742,11.747,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,537.0,541.0,303.25,540.0,534.5,524.5,-0.0,7.914,0.0,18.644,1.803,0.447,-0.002,0.0,-0.0,-0.001
8262007,1713,1.0,1.0,1.0,1.0,100.0,63.296,40.0,40.0,40.0,1.0,1.0,1811.47,447.307,-0.005,11.194,0.0,80.0,55.0,1.4,2358.5,2374.844,2303.715,671.707,55.41,75.09,71.849,74.753,52.059,1.383,2.881,0.37,79.838,63.87,88.528,48.111,79.832,81.502,100.366,86.272,99.114,36.949,53.917,48.913,-10.867,110.0,110.0,71.938,73.313,56.0,56.469,0.0,41.406,72.0,70.0,1000.0,200.0,0.169,259.75,68.25,67.938,-0.035,72.625,70.0,56.0,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.769,959.5,75.5,75.0,0.0,71.938,73.375,56.0,56.344,0.0,42.0,72.0,70.0,1000.0,200.0,0.23,525.5,75.75,74.938,-0.004,72.063,70.0,55.531,56.25,0.0,51.156,72.0,70.0,1000.0,200.0,0.321,620.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.738,11.747,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,537.0,541.0,303.5,540.0,534.5,524.0,-0.0,7.893,0.0,18.594,1.811,0.447,-0.002,0.0,-0.0,-0.001
