DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1714,1.0,1.0,1.0,1.0,100.0,63.667,40.0,40.0,40.0,1.0,1.0,1807.957,448.478,-0.005,11.327,0.0,80.0,55.0,1.4,2368.75,2377.82,2311.162,683.316,55.41,75.09,71.849,74.753,52.059,1.387,2.905,0.385,79.842,63.874,88.5,48.055,79.832,81.502,100.218,86.272,98.892,36.876,53.813,48.84,-10.852,110.0,110.0,71.938,73.688,56.0,56.469,0.0,41.469,72.0,70.0,1000.0,200.0,0.171,257.75,68.375,67.938,-0.035,72.625,70.438,56.0,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.772,962.0,75.5,75.188,0.0,71.938,73.188,56.094,56.375,0.0,42.625,72.0,70.0,1000.0,200.0,0.231,525.0,75.75,74.938,-0.004,72.188,69.688,55.438,56.156,0.0,52.0,72.0,70.0,1000.0,200.0,0.321,621.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.732,11.73,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,537.5,541.0,303.25,541.0,534.0,524.5,-0.0,8.001,0.0,18.815,1.808,0.448,-0.002,0.0,-0.0,-0.001
8262007,1715,1.0,1.0,1.0,1.0,100.0,63.784,40.0,40.0,40.0,1.0,1.0,1818.496,447.307,-0.005,11.239,0.0,80.0,55.0,1.4,2362.5,2380.797,2309.3,674.609,55.303,75.09,71.849,74.753,52.059,1.379,2.873,0.378,79.872,63.883,88.528,48.055,79.832,81.502,100.292,86.165,98.818,37.021,53.813,48.913,-10.852,110.0,110.0,71.938,73.188,56.0,56.406,0.0,40.281,72.0,70.0,1000.0,200.0,0.18,266.0,68.25,67.938,-0.035,72.75,70.063,56.0,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,957.5,75.5,75.0,0.0,72.0,73.188,56.0,56.344,0.0,42.781,72.0,70.0,1000.0,200.0,0.23,524.5,75.75,75.063,-0.004,72.188,69.688,55.531,56.25,0.0,51.594,72.0,70.0,1000.0,200.0,0.32,619.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.727,11.732,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,537.0,541.0,303.25,540.0,534.5,524.5,-0.001,7.959,0.0,18.556,1.818,0.447,-0.002,0.0,-0.0,-0.001
8262007,1716,1.0,1.0,1.0,1.0,100.0,64.135,40.0,40.0,40.0,1.0,1.0,1816.154,453.162,-0.005,11.283,0.0,80.0,55.0,1.4,2363.0,2377.82,2313.024,677.51,55.303,74.983,71.849,74.753,52.059,1.383,2.898,0.37,79.859,63.888,88.584,48.111,79.832,81.288,100.145,86.059,98.745,37.021,53.603,48.985,-10.867,110.0,110.0,71.938,73.313,55.906,56.469,0.0,41.313,72.0,70.0,1000.0,200.0,0.17,260.0,68.25,67.938,-0.035,72.75,70.875,55.906,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,960.0,75.5,75.0,0.0,71.938,73.125,56.0,56.344,0.0,42.594,72.0,70.0,1000.0,200.0,0.231,526.0,75.75,75.063,-0.004,72.063,69.688,55.438,56.25,0.0,52.25,72.0,70.0,1000.0,200.0,0.324,622.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.732,11.732,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,537.0,541.0,303.25,540.5,534.5,524.5,-0.0,8.141,0.0,18.741,1.816,0.453,-0.002,0.0,-0.0,-0.001
8262007,1717,1.0,1.0,1.0,1.0,100.0,64.515,40.0,40.0,40.0,1.0,1.0,1804.444,446.136,-0.005,11.224,0.0,80.0,55.0,1.4,2362.5,2374.844,2314.886,670.257,55.303,74.983,71.849,74.753,52.059,1.387,2.902,0.378,79.879,63.904,88.528,48.055,79.832,81.18,99.997,86.059,98.671,36.949,53.708,48.985,-10.852,110.0,110.0,71.938,73.313,56.0,56.469,0.0,41.563,72.0,70.0,1000.0,200.0,0.167,255.5,68.375,67.938,-0.035,72.813,70.0,56.0,56.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.77,960.5,75.5,75.0,0.0,71.938,73.188,56.094,56.344,0.0,42.813,72.0,70.0,1000.0,200.0,0.231,526.0,75.75,74.938,-0.004,72.188,69.813,55.438,56.25,0.0,51.813,72.0,70.0,1000.0,200.0,0.323,621.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.754,11.749,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,537.0,541.0,303.25,540.5,534.5,524.5,-0.0,8.061,0.0,18.756,1.804,0.446,-0.002,0.0,-0.0,-0.001
8262007,1718,1.0,1.0,1.0,1.0,100.0,64.856,40.0,40.0,40.0,1.0,1.0,1814.983,454.333,-0.005,11.253,0.0,80.0,55.0,1.4,2362.5,2383.774,2320.471,677.51,55.303,74.983,71.849,74.753,51.95,1.379,2.877,0.37,79.899,63.901,88.556,48.167,79.832,81.288,99.923,86.059,98.523,36.949,53.603,48.985,-10.852,110.0,110.0,71.938,73.188,56.0,56.406,0.0,40.438,72.0,70.0,1000.0,200.0,0.179,265.5,68.375,67.938,-0.035,72.75,70.313,56.094,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.77,959.0,75.5,75.0,0.0,71.938,73.125,56.0,56.344,0.0,42.25,72.0,70.0,1000.0,200.0,0.229,524.5,75.75,75.063,-0.004,72.188,69.688,55.438,56.156,0.0,53.219,72.0,70.0,1000.0,200.0,0.32,619.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.757,11.751,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,537.0,541.0,303.25,541.0,534.5,524.5,-0.001,8.133,0.0,18.804,1.815,0.454,-0.002,0.0,-0.0,-0.0
8262007,1719,1.0,1.0,1.0,1.0,100.0,65.178,40.0,40.0,40.0,1.0,1.0,1809.128,448.478,-0.005,11.253,0.0,80.0,55.0,1.4,2371.0,2371.868,2305.577,671.707,55.303,74.983,71.849,74.753,51.95,1.394,2.895,0.378,79.904,63.931,88.556,48.196,79.657,81.288,99.85,85.952,98.449,36.949,53.603,49.131,-10.867,110.0,110.0,71.938,72.938,55.906,56.469,0.0,42.0,72.0,70.0,1000.0,200.0,0.167,255.125,68.25,67.938,-0.035,72.938,70.375,56.0,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.776,961.5,75.5,75.0,0.0,72.0,73.0,55.875,56.344,0.0,41.781,72.0,70.0,1000.0,200.0,0.232,526.0,75.75,75.063,-0.004,72.063,69.813,55.438,56.156,0.0,52.906,72.0,70.0,1000.0,200.0,0.324,625.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.747,11.743,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,537.5,541.0,303.5,540.0,534.5,524.0,-0.001,8.231,0.0,19.032,1.809,0.448,-0.002,0.0,-0.0,-0.0
8262007,1720,1.0,1.0,1.0,1.0,100.0,65.537,40.0,40.0,40.0,1.0,1.0,1820.838,451.991,-0.005,11.327,0.0,80.0,55.0,1.4,2383.0,2373.356,2309.3,678.962,55.303,74.983,71.849,74.643,52.059,1.391,2.884,0.374,79.936,63.967,88.639,48.111,79.657,81.18,99.702,85.846,98.302,36.949,53.498,49.131,-10.852,110.0,110.0,71.938,73.375,55.906,56.469,0.0,41.25,72.0,70.0,1000.0,200.0,0.173,258.75,68.25,67.938,-0.035,72.938,70.063,56.0,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.772,962.0,75.5,75.0,0.0,71.938,73.125,56.094,56.375,0.0,42.406,72.0,70.0,1000.0,200.0,0.23,525.5,75.75,75.063,-0.004,72.188,69.625,55.438,56.156,0.0,53.438,72.0,70.0,1000.0,200.0,0.324,623.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.757,11.755,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,537.5,541.0,303.25,539.5,534.5,524.0,-0.001,8.338,0.0,19.157,1.821,0.452,-0.002,0.0,-0.0,-0.001
8262007,1721,1.0,1.0,1.0,1.0,100.0,65.841,40.0,40.0,40.0,1.0,1.0,1807.957,453.162,-0.005,11.239,0.0,80.0,55.0,1.4,2374.0,2382.286,2327.918,671.707,55.303,74.983,71.849,74.643,51.95,1.383,2.888,0.37,79.94,63.953,88.584,48.196,79.657,81.18,99.702,85.846,98.228,37.021,53.393,49.204,-10.852,110.0,110.0,72.188,73.313,55.906,56.406,0.0,40.188,72.0,70.0,1000.0,200.0,0.181,266.25,68.25,67.938,-0.035,72.938,70.375,55.906,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,962.0,75.375,74.875,0.0,72.0,73.0,56.0,56.344,0.0,42.094,72.0,70.0,1000.0,200.0,0.231,527.0,75.75,75.063,-0.004,72.188,69.813,55.344,56.156,0.0,53.375,72.0,70.0,1000.0,200.0,0.32,618.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.757,11.752,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,537.5,541.0,303.25,540.5,534.5,524.0,-0.001,8.363,0.0,19.01,1.808,0.453,-0.002,0.0,-0.0,-0.001
8262007,1722,1.0,1.0,1.0,1.0,100.0,65.89,40.0,40.0,40.0,1.0,1.0,1820.838,448.478,-0.005,11.268,0.0,80.0,55.0,1.4,2372.75,2382.286,2311.162,674.609,55.196,74.983,71.849,74.643,51.95,1.394,2.902,0.37,79.946,63.964,88.695,48.111,79.657,81.073,99.481,85.74,98.08,36.949,53.393,49.204,-10.852,110.0,110.0,71.938,73.375,56.0,56.406,0.0,40.656,72.0,70.0,1000.0,200.0,0.182,267.25,68.25,67.938,-0.035,73.125,70.375,56.0,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,958.5,75.5,75.0,0.0,72.063,73.188,56.0,56.344,0.0,41.438,72.0,70.0,1000.0,200.0,0.231,525.5,75.75,75.063,-0.004,72.063,69.813,55.344,56.156,0.0,53.281,72.0,70.0,1000.0,200.0,0.32,622.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.757,11.759,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,537.5,541.0,303.25,540.5,534.5,524.5,-0.001,8.398,0.0,19.172,1.821,0.448,-0.002,0.0,-0.0,-0.001
8262007,1723,1.0,1.0,1.0,1.0,100.0,66.406,40.0,40.0,40.0,1.0,1.0,1803.273,450.82,-0.005,11.298,0.0,80.0,55.0,1.4,2372.75,2373.356,2307.438,676.06,55.303,74.983,71.958,74.643,51.95,1.391,2.905,0.374,79.973,63.985,88.417,48.027,79.657,81.18,99.481,85.74,98.08,36.949,53.393,49.277,-10.852,110.0,110.0,71.938,73.063,55.906,56.406,0.0,41.281,72.0,70.0,1000.0,200.0,0.17,257.5,68.25,67.938,-0.035,73.25,70.375,56.0,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.776,964.5,75.5,75.0,0.0,72.0,73.125,56.0,56.375,0.0,42.5,72.0,70.0,1000.0,200.0,0.231,526.0,75.75,75.063,-0.004,72.0,69.688,55.438,56.156,0.0,53.313,72.0,70.0,1000.0,200.0,0.324,621.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.75,11.749,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,537.5,541.5,303.25,540.0,534.5,524.0,-0.001,8.47,0.0,19.337,1.803,0.451,-0.002,0.0,-0.0,-0.001
8262007,1724,1.0,1.0,1.0,1.0,100.0,66.445,40.0,40.0,40.0,1.0,1.0,1819.667,453.162,-0.005,11.239,0.0,80.0,55.0,1.4,2368.75,2376.332,2329.78,670.257,55.196,74.983,71.849,74.643,51.95,1.394,2.898,0.374,80.025,64.005,88.444,48.139,79.825,81.073,99.407,85.74,97.932,37.021,53.288,49.277,-10.852,110.0,110.0,71.938,73.063,56.0,56.469,0.0,40.75,72.0,70.0,1000.0,200.0,0.181,267.25,68.25,67.938,-0.035,73.125,70.313,55.906,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.768,959.5,75.5,75.0,0.0,72.063,73.125,56.0,56.344,0.0,42.969,72.0,70.0,1000.0,200.0,0.23,526.0,75.75,75.063,-0.004,72.0,69.688,55.438,56.156,0.0,52.938,72.0,70.0,1000.0,200.0,0.327,623.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.754,11.752,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,537.5,541.0,303.5,541.0,534.0,524.5,-0.001,8.468,0.0,19.124,1.82,0.453,-0.002,0.0,-0.0,-0.001
8262007,1725,1.0,1.0,1.0,1.0,100.0,66.642,40.0,40.0,40.0,1.0,1.0,1805.615,451.991,-0.005,11.18,0.0,80.0,55.0,1.4,2374.75,2371.868,2311.162,676.06,55.196,74.876,71.849,74.643,51.841,1.391,2.895,0.37,80.048,64.053,88.5,48.083,79.825,80.966,99.259,85.633,97.858,37.021,53.288,49.204,-10.867,110.0,110.0,71.938,73.188,55.813,56.406,0.0,41.406,72.0,70.0,1000.0,200.0,0.17,256.75,68.375,67.938,-0.035,72.938,70.375,55.906,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.774,963.0,75.5,75.0,0.0,71.938,73.0,55.875,56.219,0.0,42.313,72.0,70.0,1000.0,200.0,0.231,527.0,75.75,75.063,-0.004,72.063,69.625,55.344,56.031,0.0,52.969,72.0,70.0,1000.0,200.0,0.321,619.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.757,11.77,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,537.5,541.0,303.5,539.5,534.5,524.0,-0.001,8.373,0.0,18.91,1.806,0.452,-0.002,0.0,-0.0,-0.001
8262007,1726,1.0,1.0,1.0,1.0,100.0,66.838,40.0,40.0,40.0,1.0,1.0,1832.547,451.991,-0.005,11.298,0.0,80.0,55.0,1.4,2363.75,2397.179,2322.333,680.413,55.196,74.876,71.849,74.533,51.95,1.372,2.909,0.374,80.104,64.069,88.667,47.97,79.825,80.752,99.186,85.633,97.785,37.094,53.288,49.35,-10.852,110.0,110.0,71.938,73.063,55.813,56.406,0.0,41.125,72.0,70.0,1000.0,200.0,0.178,264.75,68.25,67.938,-0.035,73.125,70.438,55.906,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.769,958.0,75.5,75.188,0.0,71.938,73.0,55.875,56.219,0.0,41.688,72.0,70.0,1000.0,200.0,0.23,525.5,75.75,75.188,-0.004,72.188,69.625,55.344,56.156,0.0,51.813,72.0,70.0,1000.0,200.0,0.335,634.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.749,11.762,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,537.5,541.0,303.25,541.0,534.5,524.5,-0.001,8.551,0.0,19.224,1.833,0.452,-0.002,0.0,-0.0,-0.001
8262007,1727,1.0,1.0,1.0,1.0,100.0,67.071,40.0,40.0,40.0,1.0,1.0,1834.889,454.333,-0.005,11.224,0.0,80.0,55.0,1.4,2380.0,2385.263,2327.918,683.316,55.196,74.876,71.741,74.533,51.841,1.406,2.895,0.367,80.103,64.086,88.417,48.027,79.825,80.644,98.964,85.527,97.637,36.949,53.183,49.204,-10.852,110.0,110.0,71.938,73.438,55.813,56.313,0.0,41.469,72.0,70.0,1000.0,200.0,0.17,257.25,68.25,67.938,-0.035,73.125,70.875,55.906,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.769,960.5,75.5,74.875,0.0,71.938,73.0,55.875,56.219,0.0,41.094,72.0,70.0,1000.0,200.0,0.231,525.5,75.75,75.063,-0.004,72.063,69.625,55.344,56.156,0.0,52.719,72.0,70.0,1000.0,200.0,0.337,633.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.754,11.772,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,537.5,541.0,303.5,540.5,534.5,524.5,-0.0,8.473,0.0,19.097,1.835,0.454,-0.002,0.0,-0.0,-0.001
8262007,1728,1.0,1.0,1.0,1.0,100.0,67.004,40.0,40.0,40.0,1.0,1.0,1819.667,451.991,-0.005,11.268,0.0,80.0,55.0,1.4,2369.5,2388.241,2324.195,681.864,55.09,74.768,71.741,74.533,51.732,1.394,2.902,0.385,80.09,64.071,88.5,48.027,79.825,80.644,98.964,85.42,97.563,37.021,53.288,49.204,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,40.531,72.0,70.0,1000.0,200.0,0.178,265.5,68.25,68.0,-0.035,73.25,70.313,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.774,962.0,75.375,75.0,0.0,71.813,73.125,55.875,56.344,0.0,41.438,72.0,70.0,1000.0,200.0,0.229,523.5,75.75,75.063,-0.004,72.063,69.625,55.281,56.031,0.0,53.313,72.0,70.0,1000.0,200.0,0.327,625.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.752,11.772,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,537.5,541.5,303.25,540.5,534.5,524.5,-0.001,8.439,0.0,19.059,1.82,0.452,-0.001,0.0,-0.0,-0.0
8262007,1729,1.0,1.0,1.0,1.0,100.0,67.146,40.0,40.0,40.0,1.0,1.0,1831.376,454.333,-0.005,11.283,0.0,80.0,55.0,1.4,2370.5,2382.286,2318.609,674.609,55.09,74.876,71.741,74.533,51.841,1.402,2.888,0.381,80.104,64.071,88.584,47.829,79.605,80.859,98.891,85.42,97.489,37.021,53.183,49.277,-10.867,110.0,110.0,71.938,73.313,55.813,56.406,0.0,41.781,72.0,70.0,1000.0,200.0,0.166,256.75,68.25,67.688,-0.035,72.625,70.563,55.906,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.774,963.5,75.5,75.0,0.0,71.938,73.0,55.875,56.219,0.0,41.688,72.0,70.0,1000.0,200.0,0.226,520.0,75.75,75.063,-0.004,72.188,69.813,55.344,56.031,0.0,52.656,72.0,70.0,1000.0,200.0,0.343,637.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.754,11.76,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,537.5,541.0,303.5,541.0,534.5,524.0,-0.001,8.556,0.0,19.199,1.831,0.454,-0.003,0.0,-0.0,-0.001
8262007,1730,1.0,1.0,1.0,1.0,100.0,67.22,40.0,40.0,40.0,1.0,1.0,1818.496,451.991,-0.005,11.253,0.0,80.0,55.0,1.4,2375.75,2412.087,2320.471,663.006,55.09,74.876,71.849,74.533,51.841,1.406,2.909,0.385,80.098,64.079,88.5,47.886,79.605,80.966,98.891,85.42,97.489,37.094,53.183,49.423,-10.852,110.0,110.0,71.938,73.688,55.906,56.406,0.0,41.406,72.0,70.0,1000.0,200.0,0.171,257.75,68.375,67.938,-0.035,72.813,70.063,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,968.0,75.5,75.0,0.0,71.938,73.0,55.875,56.219,0.0,41.375,72.0,70.0,1000.0,200.0,0.213,507.25,75.75,75.063,-0.004,72.063,69.625,55.344,56.031,0.0,52.844,72.0,70.0,1000.0,200.0,0.342,638.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.765,11.765,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,537.5,541.5,303.25,540.5,534.5,524.0,-0.001,8.623,0.0,19.261,1.818,0.452,-0.002,0.0,-0.0,-0.001
8262007,1731,1.0,1.0,1.0,1.0,100.0,67.318,40.0,40.0,40.0,1.0,1.0,1818.496,448.478,-0.005,11.239,0.0,80.0,55.0,1.4,2364.25,2368.893,2324.195,665.906,55.09,74.876,71.741,74.533,51.841,1.413,2.866,0.385,80.088,64.078,88.556,47.914,79.605,80.966,98.669,85.314,97.342,37.094,53.183,49.35,-10.867,110.0,110.0,71.938,73.438,55.813,56.313,0.0,41.625,72.0,70.0,1000.0,200.0,0.167,256.25,68.375,67.938,-0.035,73.125,70.063,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,968.0,75.375,75.0,0.0,71.938,73.125,55.875,56.219,0.0,41.938,72.0,70.0,1000.0,200.0,0.219,513.5,75.75,75.063,-0.004,72.063,69.625,55.281,55.906,0.0,53.719,72.0,70.0,1000.0,200.0,0.33,628.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.754,11.759,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,537.5,541.5,303.5,540.5,534.5,524.5,-0.0,8.561,0.0,19.123,1.818,0.448,-0.002,0.0,-0.0,-0.001
8262007,1732,1.0,1.0,1.0,1.0,100.0,67.424,40.0,40.0,40.0,1.0,1.0,1839.573,450.82,-0.005,11.268,0.0,80.0,55.0,1.4,2364.25,2388.241,2326.057,676.06,55.09,74.876,71.741,74.533,51.623,1.394,2.884,0.341,80.099,64.08,88.472,47.97,79.605,81.073,98.596,85.314,97.268,37.094,53.183,49.35,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,40.313,72.0,70.0,1000.0,200.0,0.181,266.5,68.375,67.938,-0.035,72.75,70.438,55.813,56.25,0.0,99.875,72.0,70.0,1000.0,200.0,0.782,971.0,75.5,74.875,0.0,71.938,73.125,55.688,56.219,0.0,41.281,72.0,70.0,1000.0,200.0,0.228,523.5,75.75,75.063,-0.004,72.0,69.625,55.281,55.906,0.0,53.344,72.0,70.0,1000.0,200.0,0.329,627.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.742,11.747,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,538.0,541.5,303.25,540.5,534.5,524.5,-0.0,8.584,0.0,19.173,1.84,0.451,-0.002,0.0,-0.0,-0.0
8262007,1733,1.0,1.0,1.0,1.0,100.0,67.504,40.0,40.0,40.0,1.0,1.0,1838.402,449.649,-0.005,11.224,0.0,80.0,55.0,1.4,2387.75,2400.159,2322.333,683.316,55.09,74.876,71.741,74.643,51.623,1.375,2.898,0.363,80.135,64.071,88.472,47.829,79.605,81.18,98.596,85.207,97.194,37.167,53.183,49.35,-10.867,110.0,110.0,71.938,73.375,55.813,56.406,0.0,41.0,72.0,70.0,1000.0,200.0,0.18,265.75,68.375,67.938,-0.035,72.938,69.688,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,976.5,75.5,75.0,0.0,72.0,73.0,55.688,56.219,0.0,41.688,72.0,70.0,1000.0,200.0,0.225,520.0,75.875,75.063,-0.004,72.063,69.5,55.281,55.906,0.0,52.438,72.0,70.0,1000.0,200.0,0.34,640.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.746,11.752,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,538.0,541.0,303.25,541.0,534.0,525.0,-0.001,8.538,0.0,18.984,1.838,0.45,-0.002,0.0,-0.0,-0.001
8262007,1734,1.0,1.0,1.0,1.0,100.0,67.583,40.0,40.0,40.0,1.0,1.0,1817.325,450.82,-0.005,11.253,0.0,80.0,55.0,1.4,2404.75,2377.82,2320.471,683.316,55.09,74.876,71.741,74.643,51.732,1.402,2.909,0.381,80.111,64.089,88.528,48.027,79.799,81.288,98.448,85.207,97.12,37.167,53.183,49.35,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,41.625,72.0,70.0,1000.0,200.0,0.167,256.5,68.375,67.938,-0.035,73.125,70.375,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,983.5,75.375,74.875,0.0,72.063,73.0,55.688,56.219,0.0,41.844,72.0,70.0,1000.0,200.0,0.223,519.5,75.75,75.063,-0.004,72.063,69.625,55.281,56.031,0.0,53.781,72.0,70.0,1000.0,200.0,0.332,628.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.734,11.747,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,537.5,541.5,303.5,540.0,534.5,524.5,-0.001,8.56,0.0,19.033,1.817,0.451,-0.002,0.0,-0.0,-0.001
8262007,1735,1.0,1.0,1.0,1.0,100.0,67.681,40.0,40.0,40.0,1.0,1.0,1810.299,451.991,-0.005,11.239,0.0,80.0,55.0,1.4,2390.75,2373.356,2324.195,670.257,55.09,74.876,71.741,74.533,51.732,1.402,2.881,0.363,80.126,64.12,88.5,48.027,79.799,81.18,98.374,85.101,97.046,37.167,53.183,49.496,-10.852,110.0,110.0,71.875,73.688,55.813,56.313,0.0,40.375,72.0,70.0,1000.0,200.0,0.177,264.25,68.25,67.938,-0.035,73.125,69.875,55.813,56.188,0.0,99.938,72.0,70.0,1000.0,200.0,0.806,984.5,75.375,74.875,0.0,71.938,73.0,55.688,56.219,0.0,42.375,72.0,70.0,1000.0,200.0,0.217,509.25,75.625,75.063,-0.004,72.063,69.688,55.344,56.031,0.0,53.281,72.0,70.0,1000.0,200.0,0.335,632.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.736,11.749,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,537.5,541.5,303.25,540.5,534.5,524.5,-0.001,8.652,0.0,19.237,1.81,0.452,-0.002,0.0,-0.0,-0.0
8262007,1736,1.0,1.0,1.0,1.0,100.0,68.012,40.0,40.0,40.0,1.0,1.0,1833.718,454.333,-0.005,11.209,0.0,80.0,55.0,1.4,2389.75,2400.159,2320.471,677.51,55.196,74.876,71.741,74.533,51.841,1.368,2.895,0.374,80.182,64.107,88.444,48.055,79.799,81.073,98.227,84.995,96.972,37.167,53.078,49.496,-10.867,110.0,110.0,71.875,73.188,55.813,56.313,0.0,40.125,72.0,70.0,1000.0,200.0,0.176,262.25,68.25,67.938,-0.035,73.125,70.063,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,979.5,75.375,74.875,0.0,71.938,73.0,55.688,56.219,0.0,41.188,72.0,70.0,1000.0,200.0,0.228,523.0,75.75,75.063,-0.004,72.0,69.5,55.281,56.031,0.0,52.156,72.0,70.0,1000.0,200.0,0.345,642.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.75,11.754,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,537.5,541.5,303.5,540.5,534.5,524.5,-0.0,8.686,0.0,19.185,1.834,0.454,-0.002,0.0,-0.0,-0.001
8262007,1737,1.0,1.0,1.0,1.0,100.0,67.624,40.0,40.0,40.0,1.0,1.0,1822.009,451.991,-0.005,11.18,0.0,80.0,55.0,1.4,2390.75,2377.82,2305.577,670.257,54.983,74.768,71.741,74.533,51.732,1.41,2.912,0.396,80.155,64.123,88.278,47.942,79.799,80.966,98.227,84.782,96.825,37.167,52.973,49.423,-10.852,110.0,110.0,71.938,73.313,55.688,56.313,0.0,40.688,72.0,70.0,1000.0,200.0,0.175,263.75,68.25,67.938,-0.035,73.125,70.0,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,985.5,75.375,74.875,0.0,71.813,73.125,55.688,56.219,0.0,42.594,72.0,70.0,1000.0,200.0,0.215,507.0,75.75,75.063,-0.004,72.063,69.5,55.281,55.906,0.0,53.875,72.0,70.0,1000.0,200.0,0.332,630.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.76,11.757,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,538.0,541.0,303.25,541.0,534.5,524.5,-0.001,8.669,0.0,19.022,1.822,0.452,-0.002,0.0,-0.0,-0.001
8262007,1738,1.0,1.0,1.0,1.0,100.0,67.614,40.0,40.0,40.0,1.0,1.0,1818.496,447.307,-0.005,11.18,0.0,80.0,55.0,1.4,2400.75,2376.332,2299.992,670.257,54.983,74.768,71.632,74.423,51.732,1.417,2.912,0.396,80.135,64.138,88.444,48.083,79.799,80.859,98.227,84.888,96.825,37.24,52.973,49.496,-10.852,110.0,110.0,71.875,73.188,55.688,56.313,0.0,40.281,72.0,70.0,1000.0,200.0,0.177,260.25,68.25,68.0,-0.035,73.125,70.0,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,986.5,75.375,75.0,0.0,71.938,73.0,55.688,56.219,0.0,42.156,72.0,70.0,1000.0,200.0,0.217,509.5,75.75,75.063,-0.004,72.188,69.5,55.281,56.031,0.0,53.156,72.0,70.0,1000.0,200.0,0.338,635.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.75,11.745,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,538.0,541.0,303.5,541.0,534.5,524.0,-0.001,8.709,0.0,19.022,1.818,0.447,-0.001,0.0,-0.0,-0.0
8262007,1739,1.0,1.0,1.0,1.0,100.0,67.597,40.0,40.0,40.0,1.0,1.0,1831.376,451.991,-0.005,11.18,0.0,80.0,55.0,1.4,2385.25,2394.199,2327.918,678.962,54.983,74.768,71.632,74.423,51.623,1.394,2.909,0.392,80.175,64.097,88.444,48.055,79.534,80.966,98.006,84.888,96.677,37.167,52.973,49.423,-10.852,110.0,110.0,71.875,73.063,55.688,56.313,0.0,40.563,72.0,70.0,1000.0,200.0,0.17,259.0,68.25,67.938,-0.035,73.25,70.313,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.804,980.0,75.313,74.875,0.0,71.938,73.125,55.688,56.0,0.0,41.25,72.0,70.0,1000.0,200.0,0.222,517.5,75.75,75.063,-0.004,72.188,69.25,55.281,55.906,0.0,53.188,72.0,70.0,1000.0,200.0,0.347,642.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.752,11.752,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,538.0,541.0,303.5,540.5,534.5,524.5,-0.001,8.669,0.0,19.022,1.831,0.452,-0.002,0.0,-0.0,-0.001
8262007,1740,1.0,1.0,1.0,1.0,100.0,67.578,40.0,40.0,40.0,1.0,1.0,1825.521,453.162,-0.005,11.224,0.0,80.0,55.0,1.4,2386.75,2370.381,2320.471,676.06,54.983,74.768,71.632,74.423,51.623,1.41,2.895,0.359,80.145,64.118,88.389,47.97,79.534,80.752,97.932,84.888,96.603,37.167,52.973,49.423,-10.867,110.0,110.0,71.938,73.188,55.594,56.063,0.0,41.188,72.0,70.0,1000.0,200.0,0.165,253.375,68.25,68.0,-0.035,73.25,70.313,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,988.5,75.5,74.875,0.0,72.0,73.0,55.688,56.0,0.0,42.469,72.0,70.0,1000.0,200.0,0.214,506.25,75.75,75.063,-0.004,72.0,69.625,55.063,55.906,0.0,54.25,72.0,70.0,1000.0,200.0,0.34,638.5,74.188,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.763,11.765,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,538.0,541.0,303.25,541.5,534.5,524.5,-0.001,8.703,0.0,19.097,1.826,0.453,-0.001,0.0,-0.0,-0.002
8262007,1741,1.0,1.0,1.0,1.0,100.0,67.558,40.0,40.0,40.0,1.0,1.0,1829.034,450.82,-0.005,11.268,0.0,80.0,55.0,1.4,2392.75,2379.308,2331.642,677.51,54.983,74.661,71.632,74.423,51.732,1.41,2.895,0.378,80.141,64.113,88.639,48.027,79.534,80.644,97.858,84.782,96.529,37.167,52.973,49.496,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,39.844,72.0,70.0,1000.0,200.0,0.178,264.0,68.25,67.938,-0.035,73.125,69.688,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,987.0,75.375,74.875,0.0,72.0,72.938,55.688,56.219,0.0,42.406,72.0,70.0,1000.0,200.0,0.214,507.25,75.75,75.063,-0.004,72.0,69.5,55.063,55.906,0.0,53.531,72.0,70.0,1000.0,200.0,0.335,632.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.759,11.762,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,538.0,541.0,303.25,541.5,534.5,524.5,-0.001,8.789,0.0,19.286,1.829,0.451,-0.002,0.0,-0.0,-0.001
8262007,1742,1.0,1.0,1.0,1.0,100.0,67.541,40.0,40.0,40.0,1.0,1.0,1837.231,451.991,-0.005,11.313,0.0,80.0,55.0,1.4,2392.75,2386.752,2318.609,680.413,54.983,74.661,71.632,74.423,51.623,1.398,2.902,0.374,80.127,64.1,88.5,47.914,79.534,80.644,97.711,84.782,96.382,37.094,52.869,49.423,-10.852,110.0,110.0,71.875,73.188,55.688,56.063,0.0,40.281,72.0,70.0,1000.0,200.0,0.174,262.0,68.25,67.938,-0.035,73.25,70.313,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,983.5,75.375,74.875,0.0,71.938,73.0,55.688,56.0,0.0,41.531,72.0,70.0,1000.0,200.0,0.216,507.0,75.75,75.063,-0.004,71.875,69.438,55.063,55.906,0.0,51.969,72.0,70.0,1000.0,200.0,0.346,644.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.762,11.765,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,538.0,541.5,303.25,540.5,534.0,524.5,-0.001,8.842,0.0,19.364,1.837,0.452,-0.002,0.0,-0.0,-0.001
8262007,1743,1.0,1.0,1.0,1.0,100.0,67.521,40.0,40.0,40.0,1.0,1.0,1825.521,456.674,-0.005,11.253,0.0,80.0,55.0,1.4,2393.75,2388.241,2318.609,684.767,54.983,74.661,71.632,74.423,51.732,1.372,2.902,0.378,80.118,64.09,88.723,47.942,79.534,80.644,97.637,84.675,96.308,37.094,52.973,49.423,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,41.531,72.0,70.0,1000.0,200.0,0.164,253.0,68.25,67.938,-0.035,73.125,70.0,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,982.0,75.375,74.875,0.0,71.938,73.125,55.688,56.0,0.0,41.75,72.0,70.0,1000.0,200.0,0.218,515.0,75.75,75.063,-0.004,72.0,69.25,55.063,55.906,0.0,52.313,72.0,70.0,1000.0,200.0,0.347,645.5,74.188,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.765,11.776,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,538.0,541.5,303.25,541.0,534.5,524.5,-0.001,8.737,0.0,19.261,1.826,0.457,-0.002,0.0,-0.0,-0.002
8262007,1744,1.0,1.0,1.0,1.0,100.0,67.503,40.0,40.0,40.0,1.0,1.0,1819.667,447.307,-0.005,11.194,0.0,80.0,55.0,1.4,2398.0,2367.406,2309.3,677.51,54.983,74.661,71.632,74.423,51.623,1.421,2.905,0.363,80.126,64.103,88.5,47.998,79.618,80.644,97.711,84.675,96.308,37.167,52.973,49.35,-10.867,110.0,110.0,72.188,73.063,55.688,56.063,0.0,40.813,72.0,70.0,1000.0,200.0,0.171,256.75,68.25,67.938,-0.035,73.25,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,989.0,75.375,74.875,0.0,71.813,73.0,55.688,56.0,0.0,40.656,72.0,70.0,1000.0,200.0,0.216,509.25,75.75,75.063,-0.004,72.063,69.5,55.063,55.906,0.0,53.625,72.0,70.0,1000.0,200.0,0.331,630.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.744,11.754,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,538.0,541.0,303.0,541.0,534.0,524.5,-0.001,8.628,0.0,18.933,1.82,0.447,-0.002,0.0,-0.0,-0.001
8262007,1745,1.0,1.0,1.0,1.0,100.0,67.252,40.0,40.0,40.0,1.0,1.0,1831.376,451.991,-0.005,11.209,0.0,80.0,55.0,1.4,2384.75,2380.797,2313.024,680.413,54.876,74.661,71.632,74.313,51.623,1.41,2.881,0.389,80.109,64.086,88.472,47.97,79.618,80.752,97.563,84.569,96.234,37.167,52.973,49.423,-10.852,110.0,110.0,71.875,73.375,55.594,56.313,0.0,40.25,72.0,70.0,1000.0,200.0,0.174,262.0,68.25,67.938,-0.035,73.313,69.688,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,984.5,75.375,74.875,0.0,71.813,72.938,55.688,56.0,0.0,40.563,72.0,70.0,1000.0,200.0,0.214,505.5,75.75,75.063,-0.004,72.063,69.5,55.063,55.813,0.0,52.938,72.0,70.0,1000.0,200.0,0.344,640.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.754,11.765,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,538.0,541.0,303.25,541.5,534.5,524.5,-0.001,8.691,0.0,19.072,1.831,0.452,-0.002,0.0,-0.0,-0.001
8262007,1746,1.0,1.0,1.0,1.0,100.0,67.457,40.0,40.0,40.0,1.0,1.0,1798.589,450.82,-0.005,11.18,0.0,80.0,55.0,1.4,2392.0,2359.972,2313.024,663.006,54.983,74.661,71.524,74.313,51.623,1.417,2.927,0.378,80.093,64.076,88.528,48.027,79.618,80.644,97.489,84.569,96.16,37.167,52.973,49.423,-10.852,110.0,110.0,71.875,73.188,55.688,56.063,0.0,41.25,72.0,70.0,1000.0,200.0,0.166,253.625,68.25,67.938,-0.035,73.25,70.0,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,987.5,75.375,74.875,0.0,71.813,72.938,55.688,56.0,0.0,41.031,72.0,70.0,1000.0,200.0,0.208,497.75,75.75,75.063,-0.004,72.063,69.438,55.063,55.906,0.0,53.469,72.0,70.0,1000.0,200.0,0.34,638.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.754,11.765,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,538.0,541.5,303.5,540.5,534.5,524.5,-0.001,8.669,0.0,19.022,1.799,0.451,-0.002,0.0,-0.0,-0.0
8262007,1747,1.0,1.0,1.0,1.0,100.0,67.147,40.0,40.0,40.0,1.0,1.0,1816.154,454.333,-0.005,11.165,0.0,80.0,55.0,1.4,2376.125,2365.919,2318.609,667.356,54.876,74.553,71.524,74.313,51.515,1.413,2.888,0.381,80.095,64.076,88.584,47.998,79.618,80.644,97.416,84.462,96.086,37.167,52.973,49.35,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,39.75,72.0,70.0,1000.0,200.0,0.177,262.0,68.375,67.938,-0.035,73.313,70.438,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,984.0,75.375,74.875,0.0,71.938,72.938,55.563,56.219,0.0,40.938,72.0,70.0,1000.0,200.0,0.208,496.5,75.75,75.063,-0.004,72.0,69.438,55.063,55.906,0.0,53.75,72.0,70.0,1000.0,200.0,0.339,638.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.757,11.767,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,538.0,541.0,303.5,541.5,534.0,524.5,-0.001,8.606,0.0,18.884,1.816,0.454,-0.002,0.0,-0.0,-0.0
8262007,1748,1.0,1.0,1.0,1.0,100.0,67.04,40.0,40.0,40.0,1.0,1.0,1817.325,449.649,-0.005,11.268,0.0,80.0,55.0,1.4,2372.0,2379.308,2314.886,677.51,54.876,74.553,71.632,74.313,51.515,1.394,2.884,0.389,80.077,64.053,88.611,47.942,79.618,80.537,97.416,84.462,96.012,37.167,53.078,49.35,-10.852,110.0,110.0,71.875,73.438,55.688,56.063,0.0,40.5,72.0,70.0,1000.0,200.0,0.172,259.75,68.375,67.938,-0.035,73.313,69.875,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,984.0,75.375,74.875,0.0,71.813,72.938,55.563,56.0,0.0,40.094,72.0,70.0,1000.0,200.0,0.214,507.75,75.75,75.063,-0.004,72.0,69.625,55.063,55.813,0.0,53.406,72.0,70.0,1000.0,200.0,0.337,636.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.774,11.781,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,538.0,541.0,303.25,541.5,534.0,524.5,-0.001,8.628,0.0,19.058,1.817,0.45,-0.002,0.0,-0.0,-0.001
8262007,1749,1.0,1.0,1.0,1.0,100.0,66.916,40.0,40.0,40.0,1.0,1.0,1804.444,451.991,-0.005,11.224,0.0,80.0,55.0,1.4,2383.0,2359.972,2299.992,668.806,54.876,74.553,71.632,74.313,51.515,1.425,2.923,0.389,80.04,64.053,88.389,47.942,79.618,80.43,97.268,84.356,95.939,37.167,52.869,49.35,-10.852,110.0,110.0,71.938,73.688,55.594,56.063,0.0,40.875,72.0,70.0,1000.0,200.0,0.168,255.75,68.25,67.688,-0.035,73.25,70.313,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,988.5,75.375,74.875,0.0,71.813,72.563,55.563,56.0,0.0,41.313,72.0,70.0,1000.0,200.0,0.202,491.75,75.75,75.063,-0.004,72.0,69.25,55.063,55.625,0.0,52.781,72.0,70.0,1000.0,200.0,0.341,639.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.784,11.787,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,538.0,541.5,303.5,541.5,534.0,524.5,-0.001,8.709,0.0,18.984,1.804,0.452,-0.003,0.0,-0.0,-0.001
8262007,1750,1.0,1.0,1.0,1.0,100.0,66.771,40.0,40.0,40.0,1.0,1.0,1810.299,450.82,-0.005,11.209,0.0,80.0,55.0,1.4,2379.25,2362.945,2322.333,671.707,54.876,74.553,71.632,74.313,51.515,1.421,2.927,0.374,80.033,64.03,88.584,47.886,79.404,80.323,97.121,84.356,95.865,37.167,52.869,49.35,-10.867,110.0,110.0,71.938,73.313,55.594,56.063,0.0,40.063,72.0,70.0,1000.0,200.0,0.176,263.0,68.25,67.938,-0.035,73.313,69.875,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,985.0,75.375,74.875,0.0,71.938,72.938,55.563,56.0,0.0,40.563,72.0,70.0,1000.0,200.0,0.207,496.0,75.75,75.063,-0.004,71.875,69.438,54.969,55.813,0.0,52.938,72.0,70.0,1000.0,200.0,0.338,636.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.784,11.79,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,538.0,541.0,303.5,541.0,534.0,524.0,-0.0,8.697,0.0,18.958,1.81,0.451,-0.002,0.0,-0.0,-0.001
8262007,1751,1.0,1.0,1.0,1.0,100.0,66.645,40.0,40.0,40.0,1.0,1.0,1807.957,450.82,-0.005,11.313,0.0,80.0,55.0,1.4,2374.375,2368.893,2305.577,671.707,54.876,74.553,71.632,74.204,51.515,1.413,2.898,0.352,80.008,64.0,88.723,47.858,79.404,80.216,97.121,84.249,95.791,37.167,52.973,49.35,-10.852,110.0,110.0,71.875,73.188,55.594,56.063,0.0,41.5,72.0,70.0,1000.0,200.0,0.163,253.375,68.25,67.938,-0.035,73.438,70.063,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,985.5,75.375,74.875,0.0,72.063,72.813,55.563,56.0,0.0,40.531,72.0,70.0,1000.0,200.0,0.215,504.5,75.75,75.063,-0.004,71.875,69.438,54.969,55.813,0.0,52.656,72.0,70.0,1000.0,200.0,0.332,632.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.787,11.789,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,538.0,541.0,303.25,541.0,534.0,524.5,-0.001,8.72,0.0,19.134,1.808,0.451,-0.002,0.0,-0.0,-0.001
8262007,1752,1.0,1.0,1.0,1.0,100.0,66.51,40.0,40.0,40.0,1.0,1.0,1822.009,450.82,-0.005,11.194,0.0,80.0,55.0,1.4,2374.375,2383.774,2314.886,671.707,54.876,74.553,71.632,74.313,51.623,1.394,2.905,0.389,80.005,63.999,88.695,47.829,79.404,80.323,96.973,84.356,95.717,37.167,52.973,49.35,-10.852,110.0,110.0,71.938,73.313,55.688,56.0,0.0,41.125,72.0,70.0,1000.0,200.0,0.167,254.25,68.375,67.938,-0.035,73.563,70.063,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,982.5,75.375,74.875,0.0,72.0,72.563,55.563,56.0,0.0,40.438,72.0,70.0,1000.0,200.0,0.22,511.0,75.75,75.063,-0.004,72.0,69.438,55.063,55.813,0.0,52.594,72.0,70.0,1000.0,200.0,0.336,635.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.785,11.783,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,538.0,541.0,303.5,540.5,534.0,524.0,-0.0,8.628,0.0,18.933,1.822,0.451,-0.002,0.0,-0.0,-0.001
8262007,1753,1.0,1.0,1.0,1.0,100.0,66.363,40.0,40.0,40.0,1.0,1.0,1810.299,453.162,-0.005,11.165,0.0,80.0,55.0,1.4,2382.25,2382.286,2320.471,681.864,54.876,74.553,71.524,74.423,51.515,1.372,2.912,0.374,80.0,63.995,88.361,47.942,79.404,80.323,96.973,84.249,95.569,37.167,52.869,49.277,-10.852,110.0,110.0,71.938,73.313,55.688,56.063,0.0,39.938,72.0,70.0,1000.0,200.0,0.176,262.75,68.375,67.938,-0.035,73.438,70.0,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,978.5,75.375,74.875,0.0,72.063,72.813,55.563,56.0,0.0,41.594,72.0,70.0,1000.0,200.0,0.223,516.0,75.75,75.063,-0.004,72.0,69.438,54.969,55.813,0.0,52.906,72.0,70.0,1000.0,200.0,0.332,632.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.787,11.787,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,538.5,541.0,303.25,541.0,534.5,524.5,-0.001,8.611,0.0,18.771,1.81,0.453,-0.002,0.0,-0.0,-0.001
8262007,1754,1.0,1.0,1.0,1.0,100.0,65.927,40.0,40.0,40.0,1.0,1.0,1796.247,451.991,-0.005,11.209,0.0,80.0,55.0,1.4,2390.5,2352.541,2313.024,665.906,54.77,74.553,71.524,74.313,51.406,1.436,2.909,0.374,79.908,63.991,88.333,47.914,79.404,80.43,96.826,84.143,95.569,37.094,52.869,49.277,-10.852,110.0,110.0,71.938,73.375,55.594,56.063,0.0,41.5,72.0,70.0,1000.0,200.0,0.164,253.0,68.25,68.0,-0.035,73.563,70.063,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,990.0,75.375,74.875,0.0,72.0,72.813,55.5,55.938,0.0,41.656,72.0,70.0,1000.0,200.0,0.208,502.25,75.75,75.063,-0.004,71.875,69.25,54.969,55.813,0.0,52.969,72.0,70.0,1000.0,200.0,0.332,628.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.775,11.77,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,538.5,541.0,303.25,541.5,534.5,524.5,-0.0,8.657,0.0,18.959,1.796,0.452,-0.001,0.0,-0.0,-0.001
8262007,1755,1.0,1.0,1.0,1.0,100.0,65.675,40.0,40.0,40.0,1.0,1.0,1811.47,447.307,-0.005,11.283,0.0,80.0,55.0,1.4,2377.25,2376.332,2313.024,674.609,54.77,74.553,71.524,74.313,51.406,1.391,2.891,0.381,79.967,63.974,88.5,47.886,79.378,80.537,96.826,84.143,95.496,37.094,52.869,49.277,-10.852,110.0,110.0,71.875,73.313,55.594,56.0,0.0,40.125,72.0,70.0,1000.0,200.0,0.177,260.5,68.25,67.938,-0.035,73.563,69.875,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.8,982.0,75.313,74.875,0.0,72.0,72.938,55.563,55.938,0.0,40.75,72.0,70.0,1000.0,200.0,0.211,500.75,75.875,75.063,-0.004,72.0,69.188,54.969,55.625,0.0,51.844,72.0,70.0,1000.0,200.0,0.34,635.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.775,11.775,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,538.5,541.0,303.25,541.0,534.0,524.5,-0.001,8.714,0.0,19.084,1.811,0.447,-0.002,0.0,-0.0,-0.001
8262007,1756,1.0,1.0,1.0,1.0,100.0,65.423,40.0,40.0,40.0,1.0,1.0,1820.838,449.649,-0.005,11.224,0.0,80.0,55.0,1.4,2368.0,2374.844,2314.886,670.257,54.77,74.553,71.632,74.313,51.406,1.394,2.898,0.367,79.912,63.919,88.667,47.914,79.378,80.752,96.752,84.143,95.422,37.094,52.869,49.277,-10.852,110.0,110.0,71.938,73.438,55.594,56.0,0.0,40.844,72.0,70.0,1000.0,200.0,0.167,257.25,68.375,67.938,-0.035,73.563,70.375,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.803,980.0,75.375,74.813,0.0,71.813,72.813,55.563,55.938,0.0,39.906,72.0,70.0,1000.0,200.0,0.213,506.75,75.75,75.063,-0.004,72.0,69.438,54.969,55.813,0.0,51.906,72.0,70.0,1000.0,200.0,0.338,636.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.78,11.781,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,538.5,541.0,303.5,541.5,534.5,524.5,-0.001,8.668,0.0,18.984,1.821,0.45,-0.002,0.0,-0.0,-0.001
8262007,1757,1.0,1.0,1.0,1.0,100.0,65.192,40.0,40.0,40.0,1.0,1.0,1809.128,449.649,-0.005,11.224,0.0,80.0,55.0,1.4,2374.75,2370.381,2309.3,674.609,54.876,74.661,71.524,74.313,51.406,1.402,2.888,0.37,79.89,63.931,88.556,47.829,79.378,80.859,96.678,84.037,95.348,37.167,52.869,49.277,-10.852,110.0,110.0,71.938,73.313,55.594,56.0,0.0,41.438,72.0,70.0,1000.0,200.0,0.164,252.125,68.25,67.938,-0.035,73.438,70.0,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,982.0,75.375,74.813,0.0,71.938,72.563,55.563,55.938,0.0,40.0,72.0,70.0,1000.0,200.0,0.212,505.0,75.75,75.063,-0.004,71.875,69.438,54.969,55.625,0.0,52.188,72.0,70.0,1000.0,200.0,0.335,634.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.787,11.787,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,538.5,541.5,303.5,541.0,534.0,524.5,-0.001,8.656,0.0,18.87,1.809,0.45,-0.002,0.0,-0.0,-0.001
8262007,1758,1.0,1.0,1.0,1.0,100.0,64.929,40.0,40.0,40.0,1.0,1.0,1797.418,449.649,-0.005,11.224,0.0,80.0,55.0,1.4,2370.25,2354.027,2309.3,661.556,54.77,74.661,71.632,74.313,51.188,1.417,2.895,0.374,79.848,63.871,88.194,47.773,79.378,80.752,96.457,84.037,95.2,37.094,52.764,49.131,-10.867,110.0,110.0,71.938,73.063,55.406,56.0,0.0,40.875,72.0,70.0,1000.0,200.0,0.168,255.625,68.375,67.938,-0.035,73.438,70.375,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,987.5,75.313,74.875,0.0,71.938,72.813,55.563,55.938,0.0,40.313,72.0,70.0,1000.0,200.0,0.208,501.75,75.75,75.188,-0.004,72.063,69.438,54.906,55.625,0.0,53.188,72.0,70.0,1000.0,200.0,0.322,620.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.779,11.792,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.5,538.5,541.0,303.5,541.0,534.5,524.5,-0.001,8.622,0.0,18.756,1.797,0.45,-0.002,0.0,-0.0,-0.001
8262007,1759,1.0,1.0,1.0,1.0,100.0,64.64,40.0,40.0,40.0,1.0,1.0,1793.906,448.478,-0.005,11.283,0.0,80.0,55.0,1.4,2374.0,2355.513,2301.854,663.006,54.77,74.553,71.632,74.313,51.188,1.41,2.902,0.385,79.839,63.881,88.333,47.66,79.378,80.644,96.531,83.93,95.2,37.167,52.764,49.277,-10.852,110.0,110.0,71.875,73.375,55.281,56.0,0.0,39.844,72.0,70.0,1000.0,200.0,0.178,262.5,68.375,67.938,-0.035,73.438,70.0,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,988.5,75.313,74.875,0.0,71.938,72.813,55.5,55.938,0.0,41.594,72.0,70.0,1000.0,200.0,0.201,490.25,75.75,75.188,-0.004,72.0,69.25,54.906,55.625,0.0,52.969,72.0,70.0,1000.0,200.0,0.334,631.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.779,11.79,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,538.5,541.5,303.25,541.0,534.0,524.5,-0.001,8.76,0.0,18.969,1.794,0.448,-0.002,0.0,-0.0,-0.001
8262007,1800,0.0,1.0,1.0,1.0,100.0,64.017,40.0,40.0,40.0,1.0,1.0,1804.444,444.965,-0.005,11.209,0.0,80.0,55.0,1.4,2368.375,2351.055,2303.715,661.556,54.663,74.553,71.524,74.313,51.297,1.421,2.799,0.363,79.819,63.863,88.333,47.745,79.19,80.537,96.531,83.93,95.126,37.167,52.764,49.204,-10.852,110.0,110.0,71.938,73.188,55.406,56.0,0.0,41.063,72.0,70.0,1000.0,200.0,0.166,255.25,68.25,67.938,-0.035,73.75,69.813,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,972.0,75.375,74.813,0.0,72.0,72.5,55.5,55.938,0.0,42.063,72.0,70.0,1000.0,200.0,0.202,484.0,75.75,75.063,-0.004,72.0,69.438,54.906,55.625,0.0,52.938,72.0,70.0,1000.0,200.0,0.333,624.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.785,11.8,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,539.0,541.0,303.25,541.0,534.0,524.5,-0.001,8.651,0.0,18.731,1.804,0.445,-0.002,0.0,-0.0,-0.001
8262007,1801,0.0,1.0,1.0,1.0,100.0,61.782,40.0,40.0,40.0,0.0,0.0,167.447,90.164,-0.005,4.11,0.0,80.0,55.0,1.4,1506.375,721.213,579.513,161.325,53.917,74.553,71.524,74.313,50.208,0.282,0.354,0.051,86.873,68.46,84.775,47.942,79.19,80.537,96.383,83.824,95.126,37.094,52.239,48.767,-10.852,110.0,110.0,71.938,73.688,55.219,55.906,0.0,15.234,72.0,70.0,1000.0,200.0,0.034,102.813,68.25,67.938,-0.035,73.875,71.0,55.313,56.094,0.0,8.234,72.0,70.0,1000.0,200.0,0.315,557.0,75.375,75.0,0.0,72.0,73.188,55.25,55.938,0.0,10.492,72.0,70.0,1000.0,200.0,0.044,197.25,75.875,75.063,-0.004,72.0,70.313,54.375,55.625,0.0,10.078,72.0,70.0,1000.0,200.0,0.084,288.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.001,3.168,0.0,6.661,0.167,0.09,-0.002,0.0,-0.0,-0.001
8262007,1802,0.0,1.0,1.0,1.0,100.0,59.208,40.0,40.0,40.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,1506.375,32.219,18.485,21.116,53.384,74.446,71.524,74.204,48.901,0.0,0.034,0.037,97.021,75.901,84.83,48.28,79.19,80.537,96.309,83.824,94.979,37.167,53.603,49.277,-10.852,110.0,110.0,72.25,74.563,55.281,56.469,0.0,22.172,72.0,70.0,1000.0,200.0,0.002,28.188,68.25,67.938,-0.035,74.313,72.375,55.313,56.688,0.0,43.219,72.0,70.0,1000.0,200.0,0.02,132.75,75.5,75.0,0.0,72.625,73.5,55.5,57.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.002,0.0,75.875,75.188,-0.004,72.188,71.0,54.469,56.719,0.0,32.0,72.0,70.0,1000.0,200.0,0.002,45.156,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.224,-0.001,-0.008,0.0,-0.018,0.034,0.034,-0.002,0.0,-0.0,-0.001
8262007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,175.875,28.435,9.252,5.371,53.597,74.446,71.632,72.886,49.337,0.0,0.034,0.037,23.222,20.0,84.775,48.308,79.19,80.323,96.162,83.717,94.979,37.167,53.603,49.277,-10.852,110.0,110.0,72.375,74.875,55.688,57.75,0.0,22.188,72.0,70.0,1000.0,200.0,0.0,17.891,68.25,68.0,-0.035,75.188,72.688,55.719,59.375,0.0,56.594,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.0,0.0,73.188,73.375,56.0,59.938,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,72.625,71.25,54.969,58.938,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.149,-0.0,-0.008,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8262007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.703,25.913,10.79,5.371,53.81,74.339,71.741,71.459,49.881,0.0,0.034,0.037,20.012,20.0,84.413,48.336,79.19,80.109,96.162,83.717,94.831,37.167,53.603,49.35,-10.852,110.0,110.0,72.438,74.563,56.219,59.063,0.0,20.969,72.0,70.0,1000.0,200.0,0.0,17.641,68.375,67.938,-0.035,75.938,72.688,56.313,62.094,0.0,56.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.0,0.0,73.625,73.375,56.688,62.531,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,72.875,71.5,55.531,61.094,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,0.0,0.001,-0.001,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
