DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,25.913,12.328,3.939,54.13,74.231,71.849,69.812,50.535,0.0,0.034,0.037,20.0,20.0,83.774,48.646,79.177,80.109,96.088,83.717,94.831,37.167,53.498,49.35,-10.852,110.0,110.0,72.563,74.438,56.5,60.281,0.0,19.594,72.0,70.0,1000.0,200.0,0.0,18.141,68.375,67.938,-0.035,76.875,72.688,56.938,64.188,0.0,56.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.0,0.0,74.188,73.375,57.375,64.25,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,73.25,71.5,56.156,62.688,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8262007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,24.652,13.866,3.939,54.557,74.017,71.849,68.275,51.079,0.0,0.031,0.037,20.0,20.0,83.19,49.266,79.177,80.001,96.162,83.611,94.757,37.24,53.603,49.35,-10.852,110.0,110.0,72.75,74.063,56.813,61.313,0.0,18.297,72.0,70.0,1000.0,200.0,0.0,18.297,68.25,68.0,-0.035,77.563,72.875,57.5,66.0,0.0,56.594,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.0,0.0,74.438,73.5,57.969,65.625,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,73.438,71.75,56.719,64.125,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.224,-0.001,-0.008,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8262007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,18.391,23.391,13.866,3.939,54.876,73.802,71.958,66.847,51.515,0.0,0.034,0.037,20.0,20.0,82.745,49.801,79.177,79.894,96.014,83.611,94.683,37.312,53.603,49.35,-10.852,110.0,110.0,72.563,73.875,57.219,62.094,0.0,16.953,72.0,70.0,1000.0,200.0,0.0,18.469,68.25,67.938,-0.035,78.063,73.0,58.063,67.563,0.0,56.594,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,74.875,0.0,74.625,73.625,58.5,66.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,73.688,71.813,57.188,65.25,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.001,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8262007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,18.438,23.391,12.328,2.508,55.196,73.587,71.958,65.749,52.059,0.0,0.034,0.037,20.0,20.0,82.606,49.914,79.177,79.787,95.867,83.504,94.536,37.24,53.603,49.277,-10.852,110.0,110.0,72.563,73.75,57.531,62.938,0.0,15.594,72.0,70.0,1000.0,200.0,0.0,18.719,68.375,67.938,-0.035,78.563,73.063,58.688,68.875,0.0,56.594,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.0,0.0,74.938,73.688,59.125,67.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.063,-0.004,74.0,72.0,57.719,66.125,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,0.0,0.149,0.001,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8262007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.672,24.652,9.252,5.371,55.41,73.373,72.066,64.651,52.495,0.0,0.034,0.037,20.0,20.0,82.634,49.547,79.177,79.68,95.867,83.504,94.536,37.385,53.708,49.35,-10.852,110.0,110.0,72.563,73.438,57.781,63.531,0.0,14.242,72.0,70.0,1000.0,200.0,0.0,18.875,68.25,67.938,-0.035,79.125,73.313,59.25,69.938,0.0,56.594,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.0,0.0,74.938,73.813,59.719,68.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.0,72.125,58.406,66.75,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.001,0.001,0.0,0.149,-0.001,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8262007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.672,23.391,9.252,3.939,55.729,73.158,72.066,63.992,52.821,0.0,0.034,0.037,20.0,20.0,82.661,48.9,79.112,79.68,95.719,83.504,94.388,37.458,53.708,49.35,-10.867,110.0,110.0,72.75,73.375,58.094,63.906,0.0,12.93,72.0,70.0,1000.0,200.0,0.0,18.641,68.25,67.938,-0.035,79.313,73.375,59.906,71.063,0.0,56.594,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.0,0.0,75.25,74.125,60.219,69.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.063,-0.004,74.313,72.125,58.938,67.563,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8262007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.906,23.391,7.715,5.371,55.943,72.836,72.175,63.224,53.148,0.0,0.034,0.037,20.0,20.0,82.856,47.858,79.112,79.573,95.645,83.398,94.388,37.53,53.813,49.423,-10.852,110.0,110.0,72.563,73.375,58.594,64.5,0.0,11.563,72.0,70.0,1000.0,200.0,0.0,18.781,68.5,67.938,-0.035,79.438,73.563,60.469,71.813,0.0,56.594,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.0,0.0,75.25,74.125,60.75,69.938,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.75,75.188,-0.004,74.313,72.375,59.438,68.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8262007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.906,23.391,9.252,3.939,56.156,72.621,72.175,62.675,53.474,0.0,0.034,0.037,20.0,20.0,83.023,47.153,79.112,79.573,95.645,83.398,94.314,37.603,53.813,49.423,-10.867,110.0,110.0,72.563,73.188,58.813,64.813,0.0,10.211,72.0,70.0,1000.0,200.0,0.0,18.828,68.375,67.938,-0.035,79.813,73.688,61.063,72.75,0.0,56.594,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.0,0.0,75.5,74.188,61.188,70.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.063,-0.004,74.313,72.375,59.938,68.563,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8262007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.813,24.652,9.252,1.076,56.369,72.299,72.283,62.236,53.801,0.0,0.034,0.037,20.0,20.0,83.19,46.337,79.112,79.466,95.498,83.292,94.24,37.676,53.917,49.496,-10.852,110.0,110.0,72.563,73.063,58.906,65.0,0.0,8.852,72.0,70.0,1000.0,200.0,0.0,18.922,68.375,68.0,-0.035,80.125,73.875,61.5,73.313,0.0,56.594,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.0,0.0,75.5,74.313,61.594,71.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.75,75.188,-0.004,74.375,72.563,60.344,69.0,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.001,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8262007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.031,24.652,10.79,1.076,56.476,72.192,72.175,61.797,54.128,0.0,0.034,0.037,20.0,20.0,83.301,45.999,79.112,79.358,95.572,83.292,94.166,37.676,53.917,49.569,-10.852,110.0,110.0,72.563,73.063,59.188,65.563,0.0,7.465,72.0,70.0,1000.0,200.0,0.0,19.094,68.375,68.0,-0.035,80.313,73.938,61.969,74.0,0.0,56.594,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.0,0.0,75.563,74.438,62.031,71.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.5,72.625,60.813,69.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8262007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.766,23.391,9.252,1.076,56.689,71.977,72.283,61.467,54.345,0.0,0.034,0.037,20.0,20.0,83.496,45.182,79.086,79.358,95.424,83.185,94.166,37.821,54.022,49.642,-10.852,110.0,110.0,72.438,72.938,59.406,65.625,0.0,6.168,72.0,70.0,1000.0,200.0,0.0,18.672,68.375,67.938,-0.035,80.563,74.063,62.563,74.625,0.0,56.594,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.0,0.0,75.625,74.438,62.188,71.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.5,72.625,61.344,69.688,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8262007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.688,23.391,9.252,6.802,56.902,71.762,72.283,61.248,54.672,0.0,0.031,0.037,20.0,20.0,83.746,45.238,79.086,79.251,95.424,83.185,94.093,37.894,54.127,49.642,-10.867,110.0,110.0,72.438,72.75,59.625,65.938,0.0,4.859,72.0,70.0,1000.0,200.0,0.0,18.516,68.375,67.938,-0.035,80.625,74.125,62.938,75.25,0.0,56.594,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.0,0.0,75.625,74.563,62.688,72.25,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.625,72.75,61.719,70.125,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8262007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.859,23.391,9.252,3.939,57.009,71.548,72.283,60.918,54.89,0.0,0.031,0.037,20.0,20.0,83.968,45.097,79.086,79.251,95.35,83.079,94.019,37.966,54.127,49.715,-10.867,110.0,110.0,72.438,72.75,59.813,66.125,0.0,3.479,72.0,70.0,1000.0,200.0,0.0,18.922,68.375,68.0,-0.035,80.938,74.25,63.5,75.75,0.0,56.594,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.0,0.0,75.625,74.688,62.969,72.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.625,72.75,62.125,70.313,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8262007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.625,23.391,12.328,2.508,57.222,71.333,72.392,60.699,55.108,0.0,0.034,0.037,20.0,20.0,84.135,44.985,79.086,79.144,95.277,83.079,94.019,38.112,54.232,49.788,-10.852,110.0,110.0,72.438,72.688,60.094,66.188,0.0,2.184,72.0,70.0,1000.0,200.0,0.0,18.656,68.375,68.0,-0.035,81.0,74.438,63.844,76.063,0.0,55.938,72.0,70.0,1000.0,200.0,0.0,5.176,75.5,75.188,0.0,75.813,74.688,63.219,72.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.625,72.75,62.5,70.688,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8262007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.383,23.391,10.79,2.508,57.329,71.118,72.392,60.589,55.325,0.0,0.031,0.037,20.0,20.0,84.218,44.675,79.086,79.144,95.129,83.079,93.797,38.112,54.337,49.788,-10.867,110.0,110.0,72.375,72.688,60.188,66.5,0.0,0.815,72.0,70.0,1000.0,200.0,0.0,18.906,68.375,68.0,-0.035,81.188,74.438,64.25,76.563,0.0,54.906,72.0,70.0,1000.0,200.0,0.0,8.977,75.5,75.0,0.0,75.813,74.75,63.594,72.938,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.625,72.938,62.938,70.875,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8262007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.383,23.391,12.328,2.508,57.542,70.903,72.5,60.369,55.543,0.0,0.031,0.037,20.0,20.0,84.246,44.957,79.086,79.037,95.129,82.972,93.797,38.257,54.337,49.933,-10.852,110.0,110.0,72.438,72.563,60.406,66.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,68.375,68.0,-0.035,81.25,74.563,64.625,76.875,0.0,53.938,72.0,70.0,1000.0,200.0,0.0,11.508,75.5,75.0,0.0,75.813,74.75,63.813,73.188,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.813,72.938,63.25,71.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8262007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.766,23.391,12.328,1.076,57.649,70.796,72.5,60.259,55.761,0.0,0.034,0.037,20.0,20.0,84.274,44.534,78.996,79.037,96.383,82.866,93.945,38.33,54.442,49.933,-10.852,110.0,110.0,72.375,72.563,60.594,66.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,68.375,67.938,-0.035,81.563,74.688,64.938,77.25,0.0,52.625,72.0,70.0,1000.0,200.0,0.0,15.133,75.5,75.188,0.0,75.938,74.938,63.969,73.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.813,72.938,63.563,71.313,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8262007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.079,-0.011,0.0,80.0,55.0,1.4,33.898,23.391,10.79,1.076,57.755,70.581,72.5,60.15,55.87,0.0,0.034,0.037,20.0,20.0,84.191,44.478,78.996,78.93,99.481,82.866,93.576,38.475,54.442,50.079,-10.852,110.0,110.0,72.375,72.563,60.719,66.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,68.375,67.938,-0.035,81.625,74.75,65.5,77.563,0.0,51.406,72.0,70.0,1000.0,200.0,0.0,16.813,75.5,75.188,0.0,75.938,74.938,64.313,73.563,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.813,73.063,63.875,71.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.028,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8262007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.11,-0.011,0.0,80.0,55.0,1.4,35.234,23.391,9.252,1.076,57.969,70.474,72.5,60.15,56.088,0.0,0.034,0.037,20.0,20.0,84.107,44.478,78.996,78.822,100.292,82.866,93.059,38.548,54.547,50.079,-10.852,110.0,110.0,72.375,72.5,61.031,66.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,68.5,68.0,-0.035,81.75,75.063,65.625,77.938,0.0,50.375,72.0,70.0,1000.0,200.0,0.0,16.688,75.563,75.0,0.0,75.938,75.0,64.5,73.813,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.813,73.063,64.25,71.688,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.046,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8262007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.1,-0.011,0.0,80.0,55.0,1.4,36.109,24.652,10.79,2.508,58.075,70.259,72.609,60.04,56.305,0.0,0.034,0.037,20.0,20.0,83.94,44.534,78.996,78.822,100.956,82.866,92.025,38.62,54.652,50.152,-10.852,110.0,110.0,72.375,72.5,61.094,67.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,68.5,67.938,-0.035,81.875,75.063,66.0,78.188,0.0,48.969,72.0,70.0,1000.0,200.0,0.0,18.906,75.563,75.188,0.0,76.063,75.0,64.75,74.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.938,73.125,64.625,71.875,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,0.049,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8262007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.121,-0.011,0.0,80.0,55.0,1.4,36.984,23.391,9.252,1.076,58.182,70.045,72.609,59.93,56.414,0.0,0.034,0.037,20.0,20.0,83.774,44.562,78.996,78.715,101.472,82.759,90.917,38.766,54.652,50.225,-10.852,110.0,110.0,72.375,72.25,61.281,67.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,68.5,68.0,-0.035,81.938,75.125,66.438,78.5,0.0,47.688,72.0,70.0,1000.0,200.0,0.0,19.359,75.563,75.188,0.0,76.063,75.0,65.0,74.188,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.938,73.125,64.938,72.0,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.068,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8262007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.195,-0.011,0.0,80.0,55.0,1.4,39.375,24.652,9.252,1.076,58.289,69.937,72.609,59.93,56.632,0.0,0.034,0.037,20.0,20.0,83.551,44.703,78.834,78.715,101.988,82.759,89.071,38.839,54.757,50.298,-10.852,110.0,110.0,72.438,72.25,61.438,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,68.5,68.063,-0.035,82.188,75.25,66.75,78.75,0.0,46.219,72.0,70.0,1000.0,200.0,0.0,21.359,75.563,75.188,0.0,76.063,75.0,65.188,74.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,75.0,73.125,65.313,72.063,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.131,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8262007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.29,-0.011,0.0,80.0,55.0,1.4,39.625,24.652,7.715,2.508,58.395,69.83,72.609,59.82,56.741,0.0,0.031,0.037,20.0,20.0,83.357,44.59,78.834,78.715,102.283,82.653,88.111,38.839,54.757,50.225,-10.852,110.0,110.0,72.25,72.25,61.594,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,68.5,68.0,-0.035,82.25,75.375,67.0,79.063,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,21.797,75.563,75.188,0.0,76.063,75.188,65.563,74.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.938,73.125,65.563,72.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.209,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8262007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.427,-0.011,0.0,80.0,55.0,1.4,41.016,23.391,7.715,1.076,58.502,69.615,72.718,59.82,56.85,0.0,0.031,0.037,20.0,20.0,83.162,44.675,78.834,78.608,103.021,82.653,89.071,39.057,54.757,50.371,-10.867,110.0,110.0,72.375,72.188,61.719,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,68.5,68.0,-0.035,82.25,75.438,67.25,79.313,0.0,43.219,72.0,70.0,1000.0,200.0,0.0,23.375,75.563,75.188,0.0,76.125,75.188,65.625,74.563,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,75.0,73.125,65.938,72.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.292,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8262007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,42.688,24.652,7.715,2.508,58.715,69.508,72.718,59.82,56.959,0.0,0.031,0.037,20.0,20.0,82.939,44.647,78.834,78.608,103.168,82.653,92.32,39.057,54.862,50.371,-10.867,110.0,110.0,72.25,72.25,61.813,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,68.5,68.0,-0.035,82.313,75.438,67.625,79.375,0.0,41.563,72.0,70.0,1000.0,200.0,0.0,24.5,75.563,75.188,0.0,76.063,75.188,65.938,74.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,75.0,73.25,66.188,72.563,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.315,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8262007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,42.688,24.652,7.715,2.508,58.822,69.4,72.718,59.82,57.176,0.0,0.034,0.037,20.0,20.0,82.689,44.675,78.834,78.501,103.168,82.547,97.046,39.202,54.966,50.444,-10.852,110.0,110.0,72.25,72.188,62.0,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,68.5,68.0,-0.035,82.438,75.75,67.813,79.625,0.0,39.844,72.0,70.0,1000.0,200.0,0.0,25.672,75.563,75.188,0.0,76.125,75.188,66.188,74.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,75.0,73.125,66.438,72.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.192,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8262007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.722,-0.011,0.0,80.0,55.0,1.4,44.063,23.391,7.715,2.508,58.928,69.293,72.718,59.82,57.285,0.0,0.034,0.037,20.0,20.0,82.439,44.844,78.795,78.501,103.021,82.547,100.148,39.275,55.071,50.59,-10.852,110.0,110.0,72.25,72.188,62.0,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,68.5,68.0,-0.035,82.5,75.75,68.063,79.938,0.0,37.906,72.0,70.0,1000.0,200.0,0.0,28.016,75.625,75.188,0.0,76.125,75.313,66.313,74.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,75.0,73.125,66.688,72.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.101,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8262007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.796,-0.011,0.0,80.0,55.0,1.4,46.563,23.391,7.715,1.076,59.035,69.186,72.718,59.82,57.394,0.0,0.031,0.037,20.0,20.0,82.217,45.013,78.795,78.394,103.095,82.547,101.477,39.42,55.071,50.59,-10.852,110.0,110.0,72.25,72.125,62.156,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,68.5,68.0,-0.035,82.75,75.875,68.313,80.0,0.0,36.156,72.0,70.0,1000.0,200.0,0.0,28.156,75.625,75.188,0.0,76.125,75.313,66.688,74.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,75.0,73.25,66.813,72.875,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.063,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8262007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.817,-0.011,0.0,80.0,55.0,1.4,47.703,23.391,9.252,2.508,59.142,69.078,72.826,59.82,57.503,0.0,0.031,0.037,20.0,20.0,82.022,45.097,78.795,78.394,102.505,82.547,101.994,39.493,55.176,50.663,-10.852,110.0,110.0,72.25,72.188,62.375,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,68.688,68.0,-0.035,82.813,76.063,68.5,80.188,0.0,34.0,72.0,70.0,1000.0,200.0,0.0,30.766,75.625,75.188,0.0,76.125,75.313,66.75,75.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,75.125,73.25,67.188,72.938,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.021,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.001
8262007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.827,-0.011,0.0,80.0,55.0,1.4,49.094,24.652,9.252,1.076,59.248,68.971,72.718,59.82,57.612,0.0,0.031,0.037,20.0,20.0,81.8,45.154,78.795,78.287,99.997,82.547,102.289,39.565,55.176,50.736,-10.852,110.0,110.0,72.25,72.125,62.375,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,68.5,68.0,-0.035,83.063,76.25,68.625,80.5,0.0,31.922,72.0,70.0,1000.0,200.0,0.0,31.766,75.625,75.188,0.0,76.125,75.313,67.188,75.188,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,75.125,73.25,67.313,73.0,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.109,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8262007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.859,-0.011,0.0,80.0,55.0,1.4,50.328,24.652,7.715,3.939,59.355,68.971,72.826,59.93,57.83,0.0,0.034,0.037,20.0,20.0,81.577,45.238,78.795,78.287,94.097,82.653,101.994,39.638,55.281,50.736,-10.852,110.0,110.0,71.938,72.125,62.5,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,68.5,68.0,-0.035,83.125,76.438,68.938,80.625,0.0,29.813,72.0,70.0,1000.0,200.0,0.0,32.281,75.625,75.313,0.0,76.25,75.375,67.25,75.188,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,75.0,73.25,67.688,73.125,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.593,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8262007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.848,-0.011,0.0,80.0,55.0,1.4,50.813,24.652,7.715,2.508,59.461,68.864,72.718,59.93,57.83,0.0,0.031,0.037,20.0,20.0,81.355,45.266,78.704,78.179,92.326,82.759,100.591,39.638,55.281,50.808,-10.867,110.0,110.0,72.188,72.125,62.781,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,68.688,68.0,-0.035,83.125,76.563,69.063,80.75,0.0,27.719,72.0,70.0,1000.0,200.0,0.0,33.063,75.625,75.313,0.0,76.25,75.375,67.5,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,75.125,73.313,67.813,73.25,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.733,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.001
8262007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.827,-0.011,0.0,80.0,55.0,1.4,52.016,23.391,7.715,1.076,59.568,68.756,72.718,59.93,58.047,0.0,0.034,0.037,20.0,20.0,81.132,45.379,78.704,78.179,93.875,82.866,97.268,39.856,55.386,50.881,-10.852,110.0,110.0,72.188,72.0,62.781,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,68.5,68.0,-0.035,83.313,77.063,69.25,80.813,0.0,25.578,72.0,70.0,1000.0,200.0,0.0,33.563,75.875,75.188,0.0,76.25,75.375,67.75,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,75.0,73.313,67.938,73.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.255,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8262007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.753,-0.011,0.0,80.0,55.0,1.4,52.016,24.652,7.715,3.939,59.675,68.756,72.826,60.04,58.156,0.0,0.034,0.037,20.0,20.0,80.938,45.464,78.704,78.072,98.006,82.972,94.388,39.929,55.386,50.954,-10.867,110.0,110.0,72.188,72.125,62.875,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,68.688,68.0,-0.035,83.313,77.125,69.438,81.125,0.0,23.422,72.0,70.0,1000.0,200.0,0.0,33.875,75.875,75.313,0.0,76.25,75.375,67.938,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,75.125,73.313,68.375,73.563,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.181,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8262007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,52.422,23.391,6.179,2.508,59.781,68.649,72.718,60.04,58.156,0.0,0.031,0.037,20.0,20.0,80.715,45.52,78.704,78.072,102.578,83.185,93.576,40.001,55.491,51.027,-10.852,110.0,110.0,72.25,72.0,63.063,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,68.75,68.0,-0.035,83.438,77.563,69.625,81.188,0.0,21.25,72.0,70.0,1000.0,200.0,0.0,34.063,75.875,75.313,0.0,76.25,75.438,68.063,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,75.125,73.563,68.563,73.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.311,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8262007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,52.25,23.391,7.715,1.076,59.888,68.649,72.826,60.15,58.374,0.0,0.031,0.037,20.0,20.0,80.493,45.52,78.704,77.965,106.709,83.292,94.683,40.001,55.596,51.027,-10.867,110.0,110.0,72.188,71.938,63.063,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,68.5,68.0,-0.035,83.563,77.625,69.625,81.313,0.0,19.172,72.0,70.0,1000.0,200.0,0.0,34.031,75.875,75.313,0.0,76.25,75.438,68.125,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,75.188,73.313,68.813,73.75,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.322,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8262007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,52.391,23.391,7.715,1.076,59.995,68.649,72.826,60.15,58.483,0.0,0.034,0.037,20.0,20.0,80.243,45.661,78.678,77.965,109.954,83.398,96.825,40.147,55.596,51.027,-10.852,110.0,110.0,72.188,71.938,63.188,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,68.688,68.0,-0.035,83.563,77.75,69.688,81.438,0.0,16.953,72.0,70.0,1000.0,200.0,0.001,34.5,75.875,75.313,0.0,76.25,75.438,68.438,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,75.125,73.563,68.938,73.875,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.294,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8262007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,53.266,23.391,7.715,-0.356,60.101,68.649,72.718,60.259,58.592,0.0,0.031,0.037,20.0,20.0,80.048,45.717,78.678,77.965,112.535,83.504,99.409,40.22,55.701,51.1,-10.867,110.0,110.0,72.188,71.938,63.406,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,68.688,68.0,-0.035,83.625,77.813,69.688,81.563,0.0,14.781,72.0,70.0,1000.0,200.0,0.001,34.594,76.0,75.313,0.0,76.25,75.563,68.563,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,75.188,73.313,69.125,73.875,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.255,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8262007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,53.219,23.391,7.715,2.508,60.208,68.542,72.826,60.369,58.701,0.0,0.034,0.037,20.0,20.0,79.826,45.773,78.678,77.858,114.748,83.611,102.289,40.292,55.701,51.173,-10.852,110.0,110.0,72.188,71.938,63.5,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,68.688,68.0,-0.035,83.938,78.125,69.688,81.563,0.0,12.539,72.0,70.0,1000.0,200.0,0.001,35.188,76.0,75.313,0.0,76.25,75.563,68.75,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.375,-0.004,75.188,73.563,69.375,74.063,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.226,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8262007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,53.344,23.391,7.715,1.076,60.314,68.542,72.718,60.369,58.81,0.0,0.031,0.037,20.0,20.0,79.575,45.83,78.678,77.858,116.444,83.717,105.243,40.438,55.806,51.319,-10.852,110.0,110.0,72.188,71.938,63.5,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,68.688,68.063,-0.035,84.0,78.375,69.875,81.563,0.0,10.313,72.0,70.0,1000.0,200.0,0.001,35.344,76.0,75.375,0.0,76.438,75.563,68.875,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,75.188,73.563,69.563,74.125,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.186,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8262007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,53.953,23.391,7.715,2.508,60.421,68.542,72.718,60.479,58.81,0.0,0.034,0.037,20.0,20.0,79.381,45.999,78.678,77.751,117.846,83.824,107.901,40.438,55.806,51.246,-10.852,110.0,110.0,71.938,71.938,63.594,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,68.688,68.0,-0.035,84.125,78.438,69.688,81.563,0.0,8.063,72.0,70.0,1000.0,200.0,0.001,35.344,76.0,75.313,0.0,76.438,75.563,69.125,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,75.188,73.563,69.625,74.25,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.171,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.001
8262007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,53.734,23.391,6.179,2.508,60.421,68.542,72.718,60.479,58.918,0.0,0.034,0.037,20.0,20.0,79.158,46.083,78.484,77.751,118.878,83.93,110.264,40.51,55.911,51.319,-10.852,110.0,110.0,71.938,71.938,63.688,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,68.688,68.0,-0.035,84.25,78.875,69.688,81.813,0.0,5.848,72.0,70.0,1000.0,200.0,0.001,35.406,76.0,75.375,0.0,76.438,75.563,69.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,75.125,73.563,69.75,74.25,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.149,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8262007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,54.313,23.391,9.252,3.939,60.634,68.542,72.718,60.589,59.027,0.0,0.034,0.037,20.0,20.0,78.936,46.224,78.484,77.644,119.69,84.143,112.479,40.656,55.911,51.392,-10.867,110.0,110.0,71.938,71.938,63.813,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,68.75,68.0,-0.035,84.313,78.938,69.688,81.875,0.0,3.613,72.0,70.0,1000.0,200.0,0.001,35.844,76.0,75.375,0.0,76.438,75.75,69.5,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,75.188,73.563,69.938,74.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.121,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.001
8262007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,54.313,23.391,9.252,1.076,60.634,68.542,72.718,60.589,59.136,0.0,0.034,0.037,20.0,20.0,78.713,46.28,78.484,77.644,120.501,84.249,114.325,40.801,56.015,51.465,-10.852,110.0,110.0,72.188,71.688,63.813,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,68.688,68.063,-0.035,84.625,79.0,69.688,81.875,0.0,1.311,72.0,70.0,1000.0,200.0,0.001,36.063,76.125,75.375,0.0,76.438,75.75,69.625,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,75.188,73.313,70.188,74.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.105,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8262007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,54.484,23.391,10.79,1.076,60.741,68.434,72.826,60.699,59.136,0.0,0.031,0.037,20.0,20.0,78.463,46.421,78.484,77.644,121.017,84.569,116.024,40.801,56.015,51.465,-10.852,110.0,110.0,71.938,71.938,63.969,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,68.688,68.063,-0.035,84.75,79.25,69.875,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.281,76.125,75.375,0.0,76.438,75.75,69.75,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,75.188,73.563,70.25,74.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.089,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8262007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,54.625,23.391,12.328,1.076,60.848,68.434,72.718,60.808,59.245,0.0,0.031,0.037,20.0,20.0,78.269,46.59,78.484,77.536,121.386,84.782,117.131,40.874,56.12,51.538,-10.852,110.0,110.0,71.938,71.688,63.969,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,68.688,68.0,-0.035,84.875,79.25,69.875,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.406,76.125,75.375,0.0,76.438,75.75,69.75,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,75.188,73.313,70.563,74.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.077,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8262007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,54.938,23.391,10.79,1.076,60.954,68.434,72.826,60.808,59.354,0.0,0.031,0.037,20.0,20.0,78.018,46.731,78.406,77.536,121.829,85.101,118.165,40.946,56.12,51.611,-10.852,110.0,110.0,71.938,71.688,64.125,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,68.75,68.0,-0.035,84.938,79.0,69.875,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.625,76.125,75.375,0.0,76.438,75.75,69.813,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,75.188,73.563,70.625,74.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.065,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8262007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,54.844,23.391,10.79,1.076,61.061,68.434,72.826,60.808,59.463,0.0,0.031,0.037,20.0,20.0,77.796,46.956,78.406,77.536,122.345,85.42,118.903,41.019,56.225,51.683,-10.852,110.0,110.0,71.938,71.688,64.188,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,68.75,68.0,-0.035,85.25,79.0,70.063,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.656,76.188,75.375,0.0,76.438,75.75,69.938,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,75.188,73.563,70.625,74.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.059,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8262007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,55.0,23.391,12.328,-0.356,61.168,68.327,72.826,60.918,59.572,0.0,0.034,0.037,20.0,20.0,77.546,47.069,78.406,77.536,123.082,85.74,119.494,41.164,56.33,51.683,-10.852,110.0,110.0,71.875,71.563,64.188,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,68.75,68.0,-0.035,85.313,79.25,70.063,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.75,76.188,75.375,0.0,76.438,75.875,70.25,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,75.375,73.313,70.688,74.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.063,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8262007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.838,-0.011,0.0,80.0,55.0,1.4,55.141,23.391,9.252,1.076,61.274,68.327,72.826,60.918,59.572,0.0,0.031,0.037,20.0,20.0,77.351,47.097,78.406,77.429,123.746,86.165,120.159,41.237,56.33,51.756,-10.852,110.0,110.0,71.875,71.688,64.313,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,68.75,68.063,-0.035,85.5,79.563,70.125,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.125,76.188,75.5,0.0,76.563,75.875,70.25,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,75.188,73.563,70.938,74.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.08,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8262007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.964,-0.011,0.0,80.0,55.0,1.4,55.125,23.391,10.79,1.076,61.274,68.327,72.935,60.918,59.681,0.0,0.031,0.037,20.0,20.0,77.101,47.097,78.406,77.429,124.926,86.485,121.193,41.31,56.33,51.756,-10.867,110.0,110.0,71.938,71.563,64.375,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,68.75,68.0,-0.035,85.5,79.625,70.125,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.969,76.188,75.5,0.0,76.438,75.875,70.313,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,75.375,73.625,71.125,74.75,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.094,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8262007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.017,-0.011,0.0,80.0,55.0,1.4,55.188,24.652,10.79,1.076,61.381,68.327,72.935,60.918,59.79,0.0,0.031,0.037,20.0,20.0,76.851,47.351,78.406,77.322,125.811,86.91,122.3,41.382,56.435,51.829,-10.867,110.0,110.0,71.938,71.563,64.375,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,68.75,68.0,-0.035,85.563,79.813,70.25,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.938,76.25,75.5,0.0,76.438,75.875,70.438,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.188,-0.004,75.375,73.625,71.25,74.75,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.092,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.0
8262007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.027,-0.011,0.0,80.0,55.0,1.4,55.188,24.652,12.328,1.076,61.381,68.327,72.935,61.028,59.898,0.0,0.031,0.037,20.0,20.0,76.656,47.435,78.088,77.322,127.434,87.336,123.629,41.455,56.435,51.902,-10.867,110.0,110.0,71.875,71.688,64.625,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,68.75,68.063,-0.035,85.813,79.938,70.25,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.969,76.25,75.5,0.0,76.438,75.875,70.563,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,75.188,73.625,71.313,74.75,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.097,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
