DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.006,-0.011,0.0,80.0,55.0,1.4,55.141,24.652,10.79,2.508,61.594,68.219,72.826,61.028,59.898,0.0,0.031,0.037,20.0,20.0,76.434,47.097,78.088,77.215,128.835,87.762,124.737,41.528,56.54,51.975,-10.852,110.0,110.0,71.875,71.563,64.75,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,68.938,68.0,-0.035,86.125,79.938,70.313,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.906,76.25,75.5,0.0,76.563,75.875,70.75,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.375,-0.004,75.375,73.625,71.438,74.875,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.1,-0.008,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.0
8262007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.996,-0.011,0.0,80.0,55.0,1.4,55.078,24.652,12.328,1.076,61.701,68.219,72.935,61.028,60.007,0.0,0.034,0.037,20.0,20.0,76.183,47.576,78.088,77.215,129.794,88.187,125.992,41.6,56.645,52.048,-10.852,110.0,110.0,71.875,71.563,64.75,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,68.75,68.063,-0.035,86.75,80.0,70.313,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.031,76.25,75.5,0.0,76.438,75.875,70.75,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,75.375,73.625,71.5,74.875,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.091,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8262007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.985,-0.011,0.0,80.0,55.0,1.4,55.219,23.391,12.328,1.076,61.807,68.219,72.935,61.138,60.007,0.0,0.034,0.037,20.0,20.0,75.961,47.463,78.088,77.215,130.679,88.72,127.321,41.746,56.645,52.048,-10.852,110.0,110.0,71.875,71.438,64.75,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,68.75,68.063,-0.035,87.375,79.938,70.438,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.0,76.5,75.563,0.0,76.438,75.875,70.813,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,75.375,73.625,71.5,74.875,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.079,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8262007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.964,-0.011,0.0,80.0,55.0,1.4,55.484,23.391,12.328,1.076,61.914,68.219,72.935,61.138,60.116,0.0,0.034,0.037,20.0,20.0,75.739,47.322,78.088,77.215,131.343,89.252,128.429,41.891,56.75,52.194,-10.852,110.0,110.0,71.875,71.438,64.75,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,68.75,68.0,-0.035,87.875,79.813,70.438,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.219,76.5,75.563,0.0,76.438,76.0,70.938,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.5,-0.004,75.375,73.625,71.688,74.938,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.067,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8262007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.912,-0.011,0.0,80.0,55.0,1.4,55.547,23.391,10.79,1.076,61.914,68.219,72.935,61.138,60.225,0.0,0.034,0.037,20.0,20.0,75.572,47.942,77.978,77.215,131.859,89.677,129.167,41.891,56.75,52.194,-10.852,110.0,110.0,71.75,71.563,64.875,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,68.75,68.063,-0.035,88.25,79.813,70.625,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.844,76.5,75.563,0.0,76.438,75.875,70.938,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,75.375,73.625,71.813,74.938,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.058,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8262007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.89,-0.011,0.0,80.0,55.0,1.4,56.188,23.391,12.328,2.508,62.021,68.112,72.935,61.248,60.225,0.0,0.031,0.037,20.0,20.0,75.321,47.745,77.978,77.108,132.302,90.316,129.906,42.037,56.75,52.267,-10.852,110.0,110.0,71.75,71.438,64.875,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,68.938,68.0,-0.035,88.563,79.625,70.625,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.906,76.5,75.563,0.0,76.438,75.875,71.063,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.5,-0.004,75.375,73.625,71.938,74.938,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.051,-0.008,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.001
8262007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.838,-0.011,0.0,80.0,55.0,1.4,56.297,23.391,10.79,1.076,62.127,68.112,72.935,61.248,60.334,0.0,0.031,0.037,20.0,20.0,75.127,47.632,77.978,77.108,132.376,90.742,130.201,42.037,56.855,52.267,-10.867,110.0,110.0,71.875,71.438,65.0,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,68.938,68.0,-0.035,88.75,79.813,70.75,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.406,76.563,75.563,0.0,76.438,76.0,71.063,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.5,-0.004,75.375,73.625,72.063,75.063,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.044,-0.008,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.001
8262007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.796,-0.011,0.0,80.0,55.0,1.4,56.672,23.391,12.328,1.076,62.127,68.112,72.935,61.248,60.443,0.0,0.034,0.037,20.0,20.0,74.932,47.886,77.978,77.0,132.376,91.168,130.644,42.109,56.96,52.34,-10.852,110.0,110.0,71.875,71.438,65.0,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,68.938,68.0,-0.035,88.938,79.813,70.813,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.844,76.563,75.563,0.0,76.438,76.0,71.125,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.375,-0.004,75.375,73.625,72.063,75.063,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.033,-0.008,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8262007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.722,-0.011,0.0,80.0,55.0,1.4,56.344,23.391,10.79,1.076,62.234,68.112,72.935,61.248,60.443,0.0,0.031,0.037,20.0,20.0,74.738,47.829,77.978,77.0,132.449,91.806,130.94,42.255,56.96,52.413,-10.852,110.0,110.0,71.75,71.438,65.188,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,68.938,68.0,-0.035,89.063,79.813,70.813,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.344,76.563,75.563,0.0,76.25,76.0,71.125,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.375,-0.004,75.375,73.625,72.125,75.063,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.027,-0.008,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.0
8262007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,56.344,24.652,12.328,1.076,62.34,68.005,72.935,61.357,60.552,0.0,0.031,0.037,20.0,20.0,74.571,47.886,77.836,77.0,132.228,92.338,131.014,42.255,57.064,52.413,-10.852,110.0,110.0,71.75,71.375,65.313,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,68.938,68.0,-0.035,89.188,80.0,70.813,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.469,76.563,75.563,0.0,76.438,76.0,71.313,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.375,-0.004,75.375,73.75,72.313,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.021,-0.008,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8262007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.659,-0.011,0.0,80.0,55.0,1.4,56.688,23.391,10.79,1.076,62.447,68.005,72.935,61.357,60.661,0.0,0.031,0.037,20.0,20.0,74.376,47.998,77.836,76.893,132.08,92.87,131.087,42.327,57.064,52.486,-10.852,110.0,110.0,71.875,71.375,65.313,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,68.938,68.0,-0.035,89.5,80.0,70.875,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.125,76.75,75.563,0.0,76.438,76.0,71.438,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.375,-0.004,75.375,73.625,72.313,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.017,-0.008,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.001
8262007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,56.188,23.391,10.79,1.076,62.554,68.005,72.935,61.357,60.661,0.0,0.034,0.037,20.0,20.0,74.209,48.111,77.836,76.893,131.933,93.509,130.94,42.4,57.169,52.558,-10.852,110.0,110.0,71.75,71.375,65.313,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,68.938,68.0,-0.035,89.5,80.25,71.0,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.25,76.75,75.563,0.0,76.438,76.0,71.438,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.5,-0.004,75.375,73.75,72.438,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.015,-0.008,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.001
8262007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,56.438,24.652,12.328,1.076,62.66,68.005,72.935,61.467,60.769,0.0,0.034,0.037,20.0,20.0,74.015,47.829,77.836,76.893,131.859,93.935,130.866,42.473,57.169,52.558,-10.852,110.0,110.0,71.875,71.375,65.438,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.0,68.0,-0.035,89.5,80.125,71.0,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.875,76.75,75.813,0.0,76.438,76.0,71.5,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.375,-0.004,75.375,73.75,72.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.008,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8262007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.522,-0.011,0.0,80.0,55.0,1.4,56.922,23.391,12.328,1.076,62.767,68.005,72.935,61.357,60.769,0.0,0.031,0.037,20.0,20.0,73.848,47.632,77.836,76.786,131.859,94.467,130.866,42.618,57.169,52.704,-10.867,110.0,110.0,71.75,71.375,65.438,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,68.938,68.063,-0.035,89.813,80.125,71.25,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.531,76.813,75.813,0.0,76.438,76.0,71.5,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.5,-0.004,75.375,73.75,72.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.014,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8262007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,57.047,23.391,12.328,1.076,62.767,68.005,72.935,61.467,60.878,0.0,0.034,0.037,20.0,20.0,73.653,48.055,77.661,76.786,131.638,94.999,130.644,42.618,57.274,52.631,-10.852,110.0,110.0,71.75,71.375,65.5,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,68.938,68.063,-0.035,89.938,80.25,71.25,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.688,76.813,75.813,0.0,76.438,76.0,71.563,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.5,-0.004,75.375,73.75,72.625,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.016,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8262007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,56.906,24.652,10.79,1.076,62.874,67.897,72.935,61.467,60.987,0.0,0.034,0.037,20.0,20.0,73.486,48.421,77.661,76.786,131.638,95.318,130.497,42.763,57.274,52.777,-10.852,110.0,110.0,71.75,71.438,65.625,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,68.938,68.063,-0.035,89.938,80.375,71.375,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.813,76.813,75.813,0.0,76.438,76.063,71.5,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.5,-0.004,75.375,73.75,72.625,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.022,-0.008,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8262007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.701,-0.011,0.0,80.0,55.0,1.4,57.203,24.652,10.79,2.508,62.874,67.897,72.826,61.467,60.987,0.0,0.034,0.037,20.0,20.0,73.347,48.027,77.661,76.679,131.785,95.85,130.57,42.836,57.379,52.85,-10.867,110.0,110.0,71.75,71.375,65.625,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,69.0,68.063,-0.035,89.938,80.625,71.25,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.031,76.813,75.813,0.0,76.438,76.063,71.563,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.5,-0.004,75.5,73.75,72.625,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.024,-0.008,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.001
8262007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.732,-0.011,0.0,80.0,55.0,1.4,57.203,24.652,10.79,1.076,62.98,67.897,72.935,61.577,61.096,0.0,0.031,0.037,20.0,20.0,73.153,48.196,77.661,76.679,131.712,96.276,130.57,42.909,57.379,52.85,-10.867,110.0,110.0,71.75,71.375,65.625,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.0,68.063,-0.035,90.063,80.625,71.438,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.188,76.813,75.875,0.0,76.438,76.063,71.75,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.563,-0.004,75.5,73.75,72.875,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.024,-0.008,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.001
8262007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.711,-0.011,0.0,80.0,55.0,1.4,57.297,23.391,10.79,2.508,63.087,67.897,72.826,61.577,61.096,0.0,0.034,0.037,20.0,20.0,72.986,48.167,77.661,76.679,131.933,96.595,130.718,43.054,57.484,52.923,-10.852,110.0,110.0,71.75,71.313,65.625,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,68.938,68.0,-0.035,90.063,80.625,71.438,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.906,76.813,75.875,0.0,76.438,76.063,71.875,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.5,-0.004,75.375,73.75,72.875,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.024,-0.008,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.001
8262007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,56.984,23.391,13.866,1.076,63.193,67.897,72.826,61.577,61.205,0.0,0.034,0.037,20.0,20.0,72.847,48.336,77.447,76.679,132.08,97.128,130.644,43.054,57.589,52.923,-10.867,110.0,110.0,71.688,71.375,65.813,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.0,68.0,-0.035,89.938,80.625,71.563,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.719,76.813,75.875,0.0,76.438,76.063,71.875,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.5,-0.004,75.5,73.625,72.875,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.028,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8262007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,57.063,23.391,12.328,1.076,63.3,67.897,72.826,61.577,61.205,0.0,0.031,0.037,20.0,20.0,72.708,48.28,77.447,76.572,132.376,97.553,130.718,43.127,57.589,52.923,-10.852,110.0,110.0,71.688,71.313,65.875,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.0,68.063,-0.035,89.938,80.625,71.625,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.219,76.813,75.875,0.0,76.438,76.063,71.875,76.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.5,-0.004,75.5,73.75,73.0,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.031,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.001
8262007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,57.109,23.391,12.328,1.076,63.3,67.897,72.826,61.577,61.314,0.0,0.031,0.037,20.0,20.0,72.569,48.055,77.447,76.572,132.744,97.873,130.792,43.199,57.589,52.996,-10.852,110.0,110.0,71.75,71.313,65.875,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,68.938,68.063,-0.035,89.813,80.688,71.625,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.781,76.813,75.875,0.0,76.438,76.063,72.0,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.5,-0.004,75.375,73.75,73.0,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.034,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8262007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.585,-0.011,0.0,80.0,55.0,1.4,57.031,23.391,13.866,2.508,63.407,67.79,72.826,61.687,61.314,0.0,0.031,0.037,20.0,20.0,72.402,48.167,77.447,76.465,133.113,98.192,130.866,43.272,57.694,53.069,-10.852,110.0,110.0,71.688,71.375,65.875,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.0,68.0,-0.035,89.813,80.813,71.813,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.594,77.063,75.875,0.0,76.438,76.063,72.0,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.5,-0.004,75.5,73.75,73.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.038,-0.007,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.001
8262007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,56.531,23.391,13.866,1.076,63.513,67.79,72.826,61.687,61.423,0.0,0.034,0.037,20.0,20.0,72.235,48.534,77.447,76.465,133.334,98.618,131.014,43.345,57.694,53.142,-10.852,110.0,110.0,71.75,71.313,66.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.0,68.0,-0.035,89.813,80.813,71.813,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.563,77.063,75.875,0.0,76.25,76.188,72.125,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.5,-0.004,75.5,73.75,73.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.036,-0.008,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8262007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.5,-0.011,0.0,80.0,55.0,1.4,56.656,24.652,12.328,-0.356,63.513,67.79,72.826,61.687,61.532,0.0,0.034,0.037,20.0,20.0,72.096,48.449,77.252,76.465,133.629,99.043,131.161,43.418,57.799,53.142,-10.867,110.0,110.0,71.688,71.313,66.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.0,68.0,-0.035,89.813,80.813,71.813,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.875,77.063,75.875,0.0,76.25,76.188,72.125,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.5,-0.004,75.5,73.75,73.188,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.036,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8262007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.437,-0.011,0.0,80.0,55.0,1.4,56.25,23.391,13.866,1.076,63.62,67.683,72.718,61.797,61.532,0.0,0.031,0.037,20.0,20.0,71.985,48.984,77.252,76.465,133.851,99.363,131.235,43.49,57.694,53.215,-10.852,110.0,110.0,71.75,71.313,66.063,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,69.063,68.0,-0.035,89.813,80.625,71.875,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.188,77.063,75.938,0.0,76.25,76.063,72.125,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.5,-0.004,75.375,73.75,73.188,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.033,-0.008,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.001
8262007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.395,-0.011,0.0,80.0,55.0,1.4,56.703,24.652,13.866,1.076,63.727,67.79,72.826,61.797,61.641,0.0,0.031,0.037,20.0,20.0,71.846,48.815,77.252,76.465,134.072,99.682,131.383,43.563,57.904,53.288,-10.867,110.0,110.0,71.688,71.313,66.063,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.0,68.063,-0.035,89.5,80.688,72.0,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.281,77.063,75.938,0.0,76.25,76.063,72.125,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.5,-0.004,75.5,73.75,73.188,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.031,-0.007,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.001
8262007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,56.703,23.391,13.866,1.076,63.727,67.79,72.826,61.797,61.641,0.0,0.031,0.037,20.0,20.0,71.707,48.787,77.252,76.357,134.146,100.001,131.383,43.636,57.904,53.288,-10.852,110.0,110.0,71.688,71.063,66.063,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,69.0,68.0,-0.035,89.5,80.688,72.0,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.625,77.188,75.938,0.0,76.25,76.063,72.0,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.563,-0.004,75.375,73.75,73.188,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.029,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8262007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,55.484,23.391,13.866,1.076,63.833,67.683,72.718,61.797,61.749,0.0,0.034,0.037,20.0,20.0,71.568,48.956,77.252,76.357,134.293,100.321,131.457,43.708,57.904,53.361,-10.852,110.0,110.0,71.688,71.313,66.188,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.0,68.063,-0.035,89.188,80.688,72.0,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.875,77.188,75.938,0.0,76.25,76.063,72.125,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.563,-0.004,75.5,73.75,73.313,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.025,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8262007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.269,-0.011,0.0,80.0,55.0,1.4,55.844,24.652,13.866,1.076,63.833,67.79,72.826,61.797,61.749,0.0,0.031,0.037,20.0,20.0,71.429,49.209,77.252,76.357,134.146,100.64,131.457,43.781,58.008,53.361,-10.852,110.0,110.0,71.688,71.063,66.188,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.0,68.0,-0.035,88.938,80.688,72.125,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.5,77.25,75.938,0.0,76.25,76.063,72.125,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.5,-0.004,75.375,73.75,73.313,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.022,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8262007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,55.906,24.652,12.328,1.076,63.94,67.79,72.935,61.906,61.749,0.0,0.031,0.037,20.0,20.0,71.318,49.209,77.116,76.25,134.367,100.853,131.53,43.926,58.113,53.506,-10.852,110.0,110.0,71.688,71.313,66.188,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.0,68.063,-0.035,88.875,80.813,72.125,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.531,77.25,76.063,0.0,76.25,76.063,72.188,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.5,-0.004,75.5,73.75,73.5,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.037,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8262007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,55.625,23.391,12.328,1.076,64.046,67.683,72.935,61.906,61.858,0.0,0.031,0.037,20.0,20.0,71.123,48.843,77.116,76.25,134.514,101.066,131.678,43.999,58.113,53.506,-10.852,110.0,110.0,71.688,71.313,66.375,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.0,68.063,-0.035,88.875,81.125,72.188,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.344,77.188,76.063,0.0,76.25,76.063,72.313,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.563,-0.004,75.375,73.813,73.5,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.046,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8262007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,55.844,23.391,13.866,1.076,64.046,67.683,72.935,61.906,61.858,0.0,0.031,0.037,20.0,20.0,71.012,48.477,77.116,76.25,134.367,101.385,132.047,43.999,58.113,53.579,-10.867,110.0,110.0,71.688,71.313,66.5,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.063,68.063,-0.035,88.875,81.125,72.188,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.125,77.25,76.063,0.0,76.25,76.188,72.313,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.5,-0.004,75.5,73.813,73.563,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.039,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8262007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,55.672,23.391,12.328,1.076,64.153,67.683,72.935,61.906,61.967,0.0,0.031,0.037,20.0,20.0,70.901,48.984,77.116,76.25,134.441,101.704,132.638,44.072,58.218,53.579,-10.852,110.0,110.0,71.688,71.313,66.375,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.0,68.063,-0.035,88.563,81.125,72.188,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.375,77.25,76.063,0.0,76.25,76.188,72.313,76.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.563,-0.004,75.375,73.813,73.5,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.031,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8262007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,55.391,23.391,12.328,1.076,64.26,67.683,72.935,61.906,61.967,0.0,0.034,0.037,20.0,20.0,70.734,48.872,77.116,76.25,134.293,101.811,132.933,44.217,58.218,53.652,-10.852,110.0,110.0,71.563,71.063,66.5,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.0,68.188,-0.035,88.563,81.0,72.438,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.906,77.25,76.063,0.0,76.125,76.063,72.313,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.563,-0.004,75.375,73.813,73.563,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.024,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8262007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.574,-0.011,0.0,80.0,55.0,1.4,55.391,23.391,12.328,1.076,64.26,67.683,72.935,62.016,62.076,0.0,0.031,0.037,20.0,20.0,70.623,49.181,76.701,76.143,134.072,102.13,133.007,44.217,58.323,53.725,-10.852,110.0,110.0,71.688,71.063,66.5,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.063,68.063,-0.035,88.438,80.813,72.438,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.969,77.375,76.188,0.0,76.125,76.188,72.313,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.563,-0.004,75.375,73.813,73.563,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.019,-0.007,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.002
8262007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,55.172,24.652,12.328,1.076,64.366,67.683,72.935,62.016,62.076,0.0,0.031,0.037,20.0,20.0,70.484,48.815,76.701,76.143,133.777,102.449,133.081,44.29,58.323,53.798,-10.852,110.0,110.0,71.688,71.313,66.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.0,68.188,-0.035,88.375,80.688,72.5,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.0,77.375,76.063,0.0,76.25,76.063,72.313,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.563,-0.004,75.5,73.813,73.688,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8262007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,55.422,24.652,12.328,1.076,64.366,67.683,72.935,62.016,62.076,0.0,0.031,0.037,20.0,20.0,70.373,49.153,76.701,76.143,133.482,102.662,132.933,44.29,58.428,53.725,-10.852,110.0,110.0,71.563,71.063,66.625,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.063,68.063,-0.035,88.25,80.625,72.5,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.906,77.375,76.188,0.0,76.125,76.188,72.5,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.563,-0.004,75.375,73.813,73.563,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,0.01,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8262007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,55.266,24.652,12.328,2.508,64.473,67.683,73.043,62.016,62.185,0.0,0.031,0.037,20.0,20.0,70.206,48.646,76.701,76.036,133.261,102.981,132.786,44.362,58.428,53.871,-10.852,110.0,110.0,71.688,71.063,66.625,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.063,68.063,-0.035,88.125,80.625,72.5,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.906,77.438,76.188,0.0,76.125,76.188,72.5,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.5,-0.004,75.375,73.938,73.688,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.008,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8262007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.522,-0.011,0.0,80.0,55.0,1.4,55.359,23.391,12.328,1.076,64.58,67.683,73.043,62.126,62.294,0.0,0.034,0.037,20.0,20.0,70.067,49.069,76.701,76.036,132.966,103.194,132.638,44.508,58.533,53.871,-10.852,110.0,110.0,71.563,71.063,66.625,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.063,68.063,-0.035,87.813,80.688,72.625,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.969,77.438,76.188,0.0,76.25,76.063,72.5,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.5,-0.004,75.5,73.938,73.688,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.006,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8262007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.49,-0.011,0.0,80.0,55.0,1.4,55.844,24.652,12.328,1.076,64.58,67.683,72.935,62.126,62.294,0.0,0.031,0.037,20.0,20.0,69.928,49.012,76.604,76.036,132.892,103.407,132.564,44.653,58.533,53.944,-10.852,110.0,110.0,71.563,71.063,66.688,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.0,68.063,-0.035,87.563,80.5,72.625,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.969,77.438,76.188,0.0,76.125,76.188,72.5,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.563,-0.004,75.375,73.938,73.813,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8262007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.448,-0.011,0.0,80.0,55.0,1.4,55.109,24.652,12.328,1.076,64.686,67.683,72.935,62.126,62.294,0.0,0.031,0.037,20.0,20.0,69.844,48.928,76.604,76.036,132.597,103.62,132.269,44.58,58.533,53.944,-10.852,110.0,110.0,71.563,71.0,66.75,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.313,68.0,-0.035,87.188,80.5,72.625,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.875,77.438,76.188,0.0,76.125,76.188,72.5,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.563,-0.004,75.5,73.813,73.688,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.005,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.002
8262007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,55.172,24.652,10.79,1.076,64.793,67.683,72.935,62.126,62.403,0.0,0.034,0.037,20.0,20.0,69.733,49.266,76.604,76.036,132.523,103.833,132.121,44.726,58.638,54.017,-10.852,110.0,110.0,71.563,71.063,66.688,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.063,68.0,-0.035,86.938,80.5,72.75,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.813,77.438,76.188,0.0,76.063,76.063,72.625,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.563,-0.004,75.375,73.938,73.875,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8262007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.406,-0.011,0.0,80.0,55.0,1.4,55.203,24.652,10.79,1.076,64.793,67.683,72.935,62.126,62.403,0.0,0.034,0.037,20.0,20.0,69.594,48.9,76.604,75.929,132.376,104.046,131.9,44.799,58.638,54.09,-10.852,110.0,110.0,71.563,71.0,66.75,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.063,68.0,-0.035,86.75,80.5,72.75,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.875,77.688,76.188,0.0,76.125,76.188,72.625,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.563,-0.004,75.5,73.813,73.813,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.007,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8262007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,55.203,23.391,10.79,1.076,64.793,67.683,72.935,62.236,62.403,0.0,0.031,0.037,20.0,20.0,69.455,49.153,76.604,75.929,132.228,104.259,131.678,44.871,58.743,54.163,-10.867,110.0,110.0,71.563,71.063,66.75,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.063,68.063,-0.035,86.563,80.5,72.75,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.781,77.688,76.188,0.0,76.125,76.188,72.625,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.563,-0.004,75.375,73.938,73.875,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8262007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,55.031,24.652,12.328,1.076,64.899,67.683,72.935,62.236,62.512,0.0,0.034,0.037,20.0,20.0,69.316,48.956,76.248,75.929,132.228,104.471,131.457,45.017,58.743,54.163,-10.852,110.0,110.0,71.375,71.0,67.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.063,68.063,-0.035,86.375,80.625,72.813,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.813,77.688,76.188,0.0,76.125,76.188,72.625,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.563,-0.004,75.375,73.938,73.875,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8262007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.311,-0.011,0.0,80.0,55.0,1.4,55.016,24.652,12.328,1.076,64.899,67.575,72.826,62.236,62.512,0.0,0.031,0.037,20.0,20.0,69.177,49.266,76.248,75.929,132.228,104.578,131.235,45.017,58.848,54.236,-10.852,110.0,110.0,71.563,71.0,67.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.313,68.0,-0.035,86.125,80.375,72.813,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.75,77.813,76.375,0.0,76.125,76.188,72.625,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.625,-0.004,75.5,73.938,73.875,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.002
8262007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.279,-0.011,0.0,80.0,55.0,1.4,55.031,23.391,10.79,1.076,65.006,67.683,72.935,62.346,62.62,0.0,0.031,0.037,20.0,20.0,69.066,48.872,76.248,75.929,132.154,104.791,130.94,45.017,58.848,54.163,-10.852,110.0,110.0,71.563,71.063,67.063,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.313,68.063,-0.035,86.063,80.375,73.0,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.719,77.813,76.375,0.0,76.063,76.188,72.625,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.563,-0.004,75.375,73.938,73.875,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.012,-0.007,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.002
8262007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.258,-0.011,0.0,80.0,55.0,1.4,55.0,24.652,12.328,1.076,65.113,67.683,72.935,62.346,62.62,0.0,0.031,0.037,20.0,20.0,68.955,48.9,76.248,75.822,132.08,104.897,130.792,45.089,58.953,54.236,-10.852,110.0,110.0,71.563,71.0,67.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.063,68.063,-0.035,85.75,80.375,73.0,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.813,77.813,76.375,0.0,76.125,76.188,72.75,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.563,-0.004,75.375,73.938,73.875,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8262007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.205,-0.011,0.0,80.0,55.0,1.4,54.953,23.391,13.866,1.076,65.113,67.683,72.826,62.346,62.729,0.0,0.031,0.037,20.0,20.0,68.843,49.041,76.248,75.822,132.154,105.11,130.718,45.235,58.953,54.381,-10.852,110.0,110.0,71.375,71.0,67.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.063,68.0,-0.035,85.563,80.25,73.125,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.563,77.813,76.375,0.0,76.125,76.188,72.75,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.625,-0.004,75.375,74.125,74.125,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.011,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8262007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.174,-0.011,0.0,80.0,55.0,1.4,54.531,24.652,12.328,1.076,65.219,67.683,72.935,62.346,62.729,0.0,0.034,0.037,20.0,20.0,68.732,49.125,76.131,75.822,132.08,105.216,130.497,45.235,58.953,54.381,-10.852,110.0,110.0,71.563,71.0,67.063,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.313,68.063,-0.035,85.5,80.25,73.125,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.031,77.813,76.375,0.0,76.063,76.188,72.625,76.438,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.625,-0.004,75.5,73.938,74.125,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,-0.007,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.002
8262007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.142,-0.011,0.0,80.0,55.0,1.4,54.422,24.652,12.328,-0.356,65.219,67.683,72.826,62.346,62.838,0.0,0.031,0.037,20.0,20.0,68.621,49.745,76.131,75.822,132.007,105.323,130.423,45.38,59.057,54.454,-10.852,110.0,110.0,71.563,71.0,67.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.063,68.063,-0.035,85.313,80.125,73.125,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.25,77.875,76.375,0.0,76.125,76.188,72.75,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.625,-0.004,75.375,74.125,74.125,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,-0.007,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.002
8262007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.047,-0.011,0.0,80.0,55.0,1.4,55.031,23.391,12.328,1.076,65.326,67.683,72.826,62.455,62.729,0.0,0.031,0.037,20.0,20.0,68.538,49.012,76.131,75.714,132.007,105.429,130.127,45.38,59.057,54.454,-10.852,110.0,110.0,71.375,70.875,67.063,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.313,68.188,-0.035,85.25,80.0,73.125,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.375,77.813,76.5,0.0,76.063,76.188,72.75,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.625,-0.004,75.375,73.938,74.125,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.003,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
