DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,55.031,23.391,10.79,1.076,65.326,67.683,72.826,62.455,62.838,0.0,0.031,0.037,20.0,20.0,68.399,49.378,76.131,75.714,132.007,105.536,129.98,45.453,59.162,54.527,-10.852,110.0,110.0,71.563,71.0,67.188,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.313,68.063,-0.035,85.125,79.938,73.125,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.031,77.875,76.5,0.0,76.063,76.188,72.75,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.625,-0.004,75.375,73.938,74.188,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.002
8262007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.375,23.391,12.328,-0.356,65.433,67.683,72.826,62.455,62.838,0.0,0.031,0.037,20.0,20.0,68.287,49.125,76.131,75.714,131.638,105.642,129.758,45.525,59.162,54.527,-10.867,110.0,110.0,71.375,71.0,67.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.313,68.063,-0.035,85.125,80.0,73.188,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.063,77.875,76.5,0.0,76.063,76.188,72.75,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.625,-0.004,75.5,73.813,74.188,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8262007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.438,23.391,13.866,1.076,65.433,67.683,72.826,62.565,62.947,0.0,0.031,0.037,20.0,20.0,68.204,49.604,76.034,75.714,131.195,105.749,129.463,45.598,59.267,54.6,-10.852,110.0,110.0,71.375,70.875,67.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.313,68.063,-0.035,84.875,80.0,73.188,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.813,77.875,76.5,0.0,76.063,76.188,72.75,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.563,-0.004,75.375,73.813,74.125,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8262007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.016,24.652,13.866,1.076,65.433,67.683,72.826,62.565,62.947,0.0,0.031,0.037,20.0,20.0,68.093,49.35,76.034,75.714,130.974,105.749,129.241,45.743,59.267,54.746,-10.852,110.0,110.0,71.375,71.0,67.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,69.313,68.063,-0.035,84.75,80.125,73.188,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.844,77.875,76.5,0.0,76.063,76.188,72.75,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.625,-0.004,75.375,73.813,74.188,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.002
8262007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.922,23.391,12.328,2.508,65.539,67.683,72.826,62.565,62.947,0.0,0.031,0.037,20.0,20.0,67.954,49.463,76.034,75.714,130.605,105.855,129.167,45.743,59.267,54.673,-10.852,110.0,110.0,71.563,70.875,67.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.313,68.063,-0.035,84.625,80.125,73.313,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.656,77.875,76.563,0.0,76.063,76.188,72.75,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.625,-0.004,75.375,73.813,74.188,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8262007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.016,24.652,12.328,1.076,65.646,67.575,72.826,62.675,63.056,0.0,0.031,0.037,20.0,20.0,67.87,50.111,76.034,75.607,130.384,105.855,128.872,45.816,59.267,54.746,-10.867,110.0,110.0,71.375,70.875,67.313,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.313,68.063,-0.035,84.563,79.938,73.313,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.531,78.0,76.5,0.0,76.063,76.188,72.75,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.625,-0.004,75.375,73.813,74.188,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8262007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.0,24.652,10.79,1.076,65.646,67.683,72.826,62.675,63.056,0.0,0.034,0.037,20.0,20.0,67.759,50.618,76.034,75.714,130.163,105.961,128.724,45.889,59.372,54.746,-10.867,110.0,110.0,71.313,70.875,67.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.313,68.063,-0.035,84.563,80.0,73.313,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.75,78.0,76.563,0.0,76.063,76.188,72.75,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.625,-0.004,75.375,73.938,74.25,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8262007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.734,24.652,13.866,-0.356,65.752,67.683,72.826,62.675,63.165,0.0,0.031,0.037,20.0,20.0,67.648,49.773,76.034,75.607,129.942,105.961,128.651,45.889,59.372,54.819,-10.852,110.0,110.0,71.375,70.875,67.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.375,68.063,-0.035,84.313,80.125,73.625,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.469,78.0,76.5,0.0,76.063,76.188,72.75,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.75,-0.004,75.375,73.813,74.25,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.002
8262007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.132,-0.011,0.0,80.0,55.0,1.4,53.734,23.391,9.252,1.076,65.752,67.683,72.718,62.675,63.165,0.0,0.031,0.037,20.0,20.0,67.564,49.942,75.561,75.607,130.089,105.855,128.429,45.961,59.477,54.892,-10.852,110.0,110.0,71.375,70.875,67.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.313,68.063,-0.035,84.25,80.0,73.438,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,78.0,76.5,0.0,76.063,76.188,72.75,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.625,-0.004,75.375,73.813,74.25,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8262007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.828,23.391,13.866,1.076,65.859,67.683,72.718,62.785,63.165,0.0,0.031,0.037,20.0,20.0,67.453,49.519,75.561,75.607,130.605,105.855,128.724,46.107,59.477,54.965,-10.852,110.0,110.0,71.375,70.875,67.438,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.313,68.063,-0.035,84.125,80.0,73.438,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.469,78.0,76.563,0.0,76.063,76.188,72.75,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.625,-0.004,75.375,73.813,74.188,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8262007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.703,24.652,12.328,1.076,65.859,67.683,72.826,62.785,63.274,0.0,0.031,0.037,20.0,20.0,67.342,50.843,75.561,75.607,130.384,105.855,128.503,46.107,59.477,54.892,-10.852,110.0,110.0,71.375,70.875,67.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.313,68.063,-0.035,84.0,80.0,73.625,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.531,78.063,76.563,0.0,76.063,76.188,72.813,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.625,-0.004,75.375,73.813,74.25,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.002
8262007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,53.703,24.652,12.328,1.076,65.859,67.683,72.826,62.785,63.274,0.0,0.034,0.037,20.0,20.0,67.259,49.745,75.561,75.5,130.458,105.855,128.503,46.252,59.582,55.038,-10.852,110.0,110.0,71.375,70.813,67.438,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.313,68.063,-0.035,83.938,80.125,73.625,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,78.063,76.563,0.0,75.938,76.188,72.813,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.625,-0.004,75.375,73.938,74.375,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.002
8262007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.641,24.652,12.328,1.076,65.966,67.683,72.826,62.785,63.274,0.0,0.031,0.037,20.0,20.0,67.147,49.801,75.561,75.5,130.163,105.855,127.986,46.325,59.687,55.111,-10.867,110.0,110.0,71.375,70.813,67.438,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,69.313,68.063,-0.035,83.938,80.0,73.625,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.406,78.063,76.563,0.0,75.938,76.188,72.813,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.625,-0.004,75.375,73.938,74.375,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8262007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.641,24.652,12.328,1.076,65.966,67.683,72.826,62.785,63.383,0.0,0.031,0.037,20.0,20.0,67.064,49.716,75.302,75.5,129.942,105.855,127.764,46.398,59.687,55.111,-10.852,110.0,110.0,71.375,70.875,67.438,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.313,68.0,-0.035,83.75,80.0,73.625,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.344,78.063,76.563,0.0,76.063,76.188,72.813,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.625,-0.004,75.375,73.938,74.375,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.002
8262007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,53.563,24.652,12.328,1.076,66.072,67.683,72.826,62.895,63.383,0.0,0.031,0.037,20.0,20.0,66.981,49.801,75.302,75.5,129.647,105.855,127.617,46.47,59.687,55.184,-10.867,110.0,110.0,71.375,71.0,67.563,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.375,68.063,-0.035,83.625,80.125,73.75,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.375,78.063,76.563,0.0,76.063,76.188,72.813,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.625,-0.004,75.188,74.125,74.375,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.002
8262007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.547,23.391,12.328,1.076,66.072,67.683,72.826,62.895,63.491,0.0,0.034,0.037,20.0,20.0,66.842,49.435,75.302,75.5,129.278,105.855,127.321,46.398,59.687,55.184,-10.852,110.0,110.0,71.375,70.875,67.563,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.375,68.063,-0.035,83.563,80.125,73.75,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.375,78.25,76.563,0.0,75.938,76.188,72.813,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.625,-0.004,75.375,74.125,74.375,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.002
8262007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.656,24.652,10.79,-0.356,66.072,67.683,72.935,62.895,63.491,0.0,0.031,0.037,20.0,20.0,66.758,49.576,75.302,75.5,129.057,105.749,127.248,46.543,59.792,55.256,-10.852,110.0,110.0,71.375,70.875,67.438,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.313,68.188,-0.035,83.438,80.125,73.75,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.344,78.25,76.688,0.0,75.938,76.375,72.875,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.625,-0.004,75.375,73.938,74.5,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8262007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.656,23.391,12.328,1.076,66.179,67.683,72.935,62.895,63.491,0.0,0.031,0.037,20.0,20.0,66.675,50.252,75.302,75.393,128.835,105.749,127.026,46.616,59.792,55.329,-10.867,110.0,110.0,71.375,70.875,67.563,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.375,68.0,-0.035,83.438,80.0,73.75,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.281,78.25,76.688,0.0,75.938,76.375,72.875,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.625,-0.004,75.375,73.938,74.5,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.002
8262007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.5,24.652,13.866,1.076,66.286,67.683,72.935,62.895,63.6,0.0,0.031,0.037,20.0,20.0,66.564,49.547,74.874,75.393,128.54,105.749,126.731,46.616,59.897,55.256,-10.852,110.0,110.0,71.375,70.813,67.563,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.313,68.063,-0.035,83.313,80.0,73.75,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.156,78.25,76.688,0.0,75.938,76.188,72.875,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.625,-0.004,75.375,74.125,74.5,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8262007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.469,24.652,9.252,1.076,66.286,67.683,72.935,63.004,63.6,0.0,0.031,0.037,20.0,20.0,66.48,49.491,74.874,75.393,128.466,105.749,126.731,46.761,59.897,55.402,-10.852,110.0,110.0,71.375,70.875,67.563,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.375,68.063,-0.035,83.313,79.938,73.813,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.156,78.25,76.688,0.0,75.938,76.375,72.875,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.625,-0.004,75.375,74.125,74.5,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.002
8262007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.359,24.652,9.252,1.076,66.392,67.683,72.935,63.004,63.6,0.0,0.031,0.037,20.0,20.0,66.397,49.97,74.874,75.393,128.245,105.642,126.435,46.761,60.002,55.402,-10.852,110.0,110.0,71.313,70.813,67.563,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.375,68.063,-0.035,83.063,79.938,73.813,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.156,78.25,76.688,0.0,75.938,76.375,72.875,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.75,-0.004,75.375,74.125,74.5,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.002
8262007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,53.328,24.652,12.328,1.076,66.392,67.683,72.935,63.004,63.709,0.0,0.031,0.037,20.0,20.0,66.313,49.322,74.874,75.393,128.024,105.536,126.361,46.834,60.002,55.402,-10.852,110.0,110.0,71.375,70.875,67.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.375,68.063,-0.035,83.063,79.938,73.813,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.031,78.375,76.688,0.0,75.938,76.375,72.875,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.625,-0.004,75.375,74.125,74.5,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.003
8262007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.297,24.652,15.405,1.076,66.392,67.683,72.826,63.004,63.709,0.0,0.031,0.037,20.0,20.0,66.202,49.745,74.874,75.286,127.803,105.536,126.14,46.906,60.002,55.475,-10.867,110.0,110.0,71.375,70.813,67.688,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.375,68.063,-0.035,82.938,79.938,73.813,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.844,78.25,76.688,0.0,75.813,76.375,72.875,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.75,-0.004,75.188,74.125,74.5,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.031,24.652,10.79,1.076,66.499,67.683,72.826,63.004,63.709,0.0,0.031,0.037,20.0,20.0,66.091,49.378,74.666,75.286,127.729,105.429,126.214,46.979,60.106,55.475,-10.867,110.0,110.0,71.375,70.813,67.688,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.313,68.063,-0.035,82.938,79.813,73.875,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.594,78.375,76.688,0.0,75.813,76.375,72.875,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.75,-0.004,75.375,74.125,74.5,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8262007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.859,23.391,13.866,1.076,66.499,67.683,72.826,63.114,63.709,0.0,0.031,0.037,20.0,20.0,66.063,49.519,74.666,75.286,127.655,105.429,126.066,47.124,60.106,55.621,-10.852,110.0,110.0,71.375,70.813,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.375,68.0,-0.035,82.813,79.813,73.875,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.375,78.375,76.813,0.0,75.938,76.188,72.875,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.75,-0.004,75.188,73.938,74.5,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.781,24.652,12.328,1.076,66.499,67.683,72.935,63.114,63.818,0.0,0.031,0.037,20.0,20.0,65.896,49.97,74.666,75.286,127.508,105.323,125.918,47.197,60.106,55.621,-10.852,110.0,110.0,71.313,70.813,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.375,68.063,-0.035,82.813,79.813,73.875,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.75,78.375,76.813,0.0,75.813,76.188,72.875,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,75.188,74.125,74.688,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.781,23.391,12.328,1.076,66.606,67.683,72.826,63.114,63.818,0.0,0.031,0.037,20.0,20.0,65.813,49.829,74.666,75.286,127.286,105.216,125.771,47.197,60.211,55.694,-10.852,110.0,110.0,71.375,70.813,67.688,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.375,68.188,-0.035,82.75,79.625,74.0,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.344,78.438,76.813,0.0,75.938,76.188,72.875,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.625,-0.004,75.188,74.125,74.5,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8262007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.828,24.652,12.328,1.076,66.606,67.683,72.826,63.114,63.818,0.0,0.031,0.037,20.0,20.0,65.757,50.223,74.666,75.286,127.065,105.216,125.475,47.197,60.211,55.694,-10.852,110.0,110.0,71.313,70.813,67.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.375,68.063,-0.035,82.5,79.625,73.875,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.719,78.375,76.813,0.0,75.813,76.438,73.125,76.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.75,-0.004,75.375,73.938,74.688,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.031,24.652,10.79,1.076,66.712,67.683,72.826,63.114,63.927,0.0,0.031,0.037,20.0,20.0,65.646,50.139,74.478,75.178,126.918,105.11,125.402,47.27,60.316,55.694,-10.852,110.0,110.0,71.375,70.813,67.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.375,68.063,-0.035,82.5,79.625,73.875,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.438,78.438,76.813,0.0,75.813,76.188,73.125,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,75.125,73.938,74.688,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.074,0.0,0.001,0.149,0.0,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.703,24.652,13.866,-0.356,66.712,67.683,72.826,63.224,63.927,0.0,0.031,0.037,20.0,20.0,65.59,49.914,74.478,75.178,126.844,105.004,125.402,47.415,60.316,55.767,-10.852,110.0,110.0,71.375,70.813,67.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.375,68.188,-0.035,82.438,79.563,74.0,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.188,78.438,76.813,0.0,75.813,76.188,72.875,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,75.125,74.125,74.688,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8262007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.375,24.652,10.79,-0.356,66.819,67.683,72.826,63.224,63.927,0.0,0.031,0.037,20.0,20.0,65.507,49.716,74.478,75.178,126.549,104.897,125.106,47.342,60.316,55.767,-10.852,110.0,110.0,71.313,70.813,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.375,68.063,-0.035,82.313,79.375,74.0,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.188,78.438,76.813,0.0,75.813,76.188,72.875,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,75.188,73.938,74.688,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.328,23.391,10.79,1.076,66.819,67.683,72.826,63.224,63.927,0.0,0.031,0.037,20.0,20.0,65.424,50.054,74.478,75.178,126.549,104.791,125.106,47.488,60.421,55.913,-10.852,110.0,110.0,71.313,70.688,67.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.375,68.188,-0.035,82.25,79.375,74.0,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.344,78.438,76.813,0.0,75.813,76.375,73.125,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,75.188,73.938,74.688,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8262007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.453,24.652,12.328,1.076,66.819,67.79,72.718,63.224,64.036,0.0,0.034,0.037,20.0,20.0,65.368,49.998,74.478,75.178,126.328,104.684,124.958,47.633,60.421,55.913,-10.852,110.0,110.0,71.313,70.813,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.375,68.063,-0.035,82.25,79.375,74.188,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.969,78.438,76.813,0.0,75.625,76.375,72.875,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,75.188,73.938,74.813,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,-0.074,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.203,24.652,12.328,-0.356,66.925,67.79,72.718,63.334,64.036,0.0,0.031,0.037,20.0,20.0,65.285,50.646,74.213,75.178,126.18,104.684,124.811,47.633,60.421,55.986,-10.852,110.0,110.0,71.313,70.688,67.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.5,68.063,-0.035,82.188,79.313,74.188,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.094,78.438,76.813,0.0,75.813,76.188,72.875,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,75.188,73.938,74.813,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.328,24.652,12.328,1.076,66.925,67.79,72.718,63.334,64.036,0.0,0.034,0.037,20.0,20.0,65.201,49.773,74.213,75.178,126.033,104.578,124.811,47.706,60.526,55.986,-10.852,110.0,110.0,71.375,70.688,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.5,68.063,-0.035,82.188,79.313,74.188,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.0,78.438,76.813,0.0,75.625,76.188,72.875,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.938,-0.004,75.188,73.813,74.688,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.297,24.652,12.328,1.076,66.925,67.79,72.718,63.334,64.036,0.0,0.031,0.037,20.0,20.0,65.09,50.28,74.213,75.178,125.738,104.471,124.515,47.706,60.526,55.986,-10.852,110.0,110.0,71.375,70.688,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.375,68.188,-0.035,81.938,79.313,74.188,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.906,78.563,76.813,0.0,75.813,76.375,73.125,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,75.188,73.938,74.813,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8262007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.313,24.652,9.252,1.076,66.925,67.79,72.718,63.443,64.145,0.0,0.031,0.037,20.0,20.0,65.007,50.73,74.213,75.178,125.516,104.365,124.368,47.851,60.631,56.131,-10.852,110.0,110.0,71.313,70.688,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.5,68.063,-0.035,81.875,79.313,74.188,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,78.563,76.813,0.0,75.813,76.188,73.125,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,75.188,73.938,74.813,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.234,23.391,10.79,1.076,67.032,67.79,72.718,63.443,64.145,0.0,0.031,0.037,20.0,20.0,64.951,50.702,74.213,75.071,125.443,104.259,124.22,47.779,60.631,56.059,-10.867,110.0,110.0,71.313,70.813,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.5,68.063,-0.035,81.875,79.25,74.188,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.969,78.563,76.938,0.0,75.625,76.188,73.125,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,75.188,73.938,74.813,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.003
8262007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.25,23.391,10.79,1.076,67.032,67.79,72.718,63.443,64.145,0.0,0.034,0.037,20.0,20.0,64.868,49.942,74.083,75.178,125.221,104.152,124.146,47.924,60.631,56.131,-10.852,110.0,110.0,71.313,70.688,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.5,68.063,-0.035,81.75,79.0,74.188,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.906,78.563,76.938,0.0,75.625,76.375,73.125,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,75.188,73.938,74.813,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.953,24.652,12.328,2.508,67.139,67.79,72.718,63.443,64.145,0.0,0.031,0.037,20.0,20.0,64.812,50.618,74.083,75.071,125.0,104.046,123.999,47.997,60.736,56.204,-10.852,110.0,110.0,71.313,70.813,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.5,68.063,-0.035,81.75,79.25,74.313,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.719,78.563,76.938,0.0,75.625,76.188,73.125,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,75.188,73.938,74.813,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.953,23.391,10.79,1.076,67.139,67.683,72.609,63.553,64.254,0.0,0.034,0.037,20.0,20.0,64.729,50.252,74.083,75.071,125.0,104.046,123.851,47.997,60.631,56.204,-10.852,110.0,110.0,71.313,70.688,68.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,69.5,68.063,-0.035,81.625,79.25,74.313,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,78.563,76.938,0.0,75.563,76.188,72.875,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,75.375,73.938,74.813,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.047,24.652,12.328,1.076,67.245,67.79,72.718,63.553,64.254,0.0,0.031,0.037,20.0,20.0,64.645,50.59,74.083,75.071,124.631,103.939,123.777,48.069,60.736,56.204,-10.852,110.0,110.0,71.313,70.688,68.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,69.5,68.063,-0.035,81.625,79.25,74.313,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.75,78.563,76.938,0.0,75.625,76.188,72.875,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,75.188,73.938,74.813,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.844,23.391,10.79,1.076,67.139,67.897,72.718,63.553,64.254,0.0,0.031,0.037,20.0,20.0,64.59,50.054,74.083,75.071,124.41,103.833,123.703,48.142,60.841,56.277,-10.867,110.0,110.0,71.313,70.688,68.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,69.5,68.063,-0.035,81.563,79.25,74.313,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.875,78.563,76.938,0.0,75.625,76.375,73.125,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,75.188,73.938,74.875,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.141,24.652,10.79,1.076,67.245,67.79,72.718,63.553,64.254,0.0,0.031,0.037,20.0,20.0,64.506,50.59,74.057,75.071,124.262,103.726,123.556,48.142,60.841,56.277,-10.852,110.0,110.0,71.313,70.688,67.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.375,68.063,-0.035,81.563,79.25,74.313,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.875,78.563,76.938,0.0,75.813,76.188,72.875,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,75.188,73.938,74.813,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.141,23.391,13.866,1.076,67.245,67.897,72.718,63.553,64.363,0.0,0.031,0.037,20.0,20.0,64.423,50.252,74.057,75.071,124.115,103.62,123.408,48.287,60.841,56.35,-10.852,110.0,110.0,71.313,70.5,68.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.5,68.063,-0.035,81.313,79.0,74.438,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.531,78.688,76.938,0.0,75.625,76.188,73.125,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,75.188,73.938,74.875,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.625,24.652,12.328,1.076,67.352,67.79,72.718,63.663,64.363,0.0,0.031,0.037,20.0,20.0,64.367,50.026,74.057,75.071,124.041,103.514,123.482,48.36,60.946,56.496,-10.867,110.0,110.0,71.313,70.688,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.063,-0.035,81.313,79.0,74.438,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.656,78.688,76.938,0.0,75.625,76.188,73.125,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,75.188,73.938,74.875,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.781,24.652,10.79,1.076,67.352,67.897,72.718,63.663,64.363,0.0,0.031,0.037,20.0,20.0,64.284,50.336,74.057,75.071,123.746,103.407,123.186,48.36,60.946,56.423,-10.867,110.0,110.0,71.313,70.688,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,69.5,68.063,-0.035,81.25,79.25,74.438,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.594,78.688,76.938,0.0,75.563,76.188,73.125,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,75.188,73.938,74.875,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.734,24.652,12.328,-0.356,67.352,67.897,72.826,63.663,64.363,0.0,0.031,0.037,20.0,20.0,64.2,50.252,74.057,74.964,123.451,103.301,123.039,48.433,60.946,56.496,-10.867,110.0,110.0,71.313,70.5,68.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.5,68.063,-0.035,81.25,79.25,74.438,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.188,78.563,76.938,0.0,75.563,76.188,73.125,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.75,-0.004,75.188,74.125,74.875,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.063,24.652,12.328,1.076,67.459,67.897,72.826,63.663,64.471,0.0,0.031,0.037,20.0,20.0,64.145,50.308,73.675,74.964,123.304,103.301,122.965,48.505,61.05,56.496,-10.867,110.0,110.0,71.313,70.5,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.5,68.063,-0.035,81.188,79.25,74.438,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.906,78.688,76.938,0.0,75.625,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,75.188,74.125,74.813,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.703,24.652,12.328,1.076,67.459,67.897,72.718,63.663,64.471,0.0,0.031,0.037,20.0,20.0,64.089,50.308,73.675,74.964,123.156,103.194,122.817,48.578,61.05,56.569,-10.852,110.0,110.0,71.313,70.688,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.5,68.063,-0.035,81.188,79.25,74.438,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.031,78.688,76.938,0.0,75.625,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,75.188,74.125,74.875,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.703,24.652,9.252,1.076,67.459,67.897,72.826,63.663,64.471,0.0,0.031,0.037,20.0,20.0,64.006,50.083,73.675,74.964,122.935,103.088,122.669,48.651,61.155,56.642,-10.852,110.0,110.0,71.188,70.5,68.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.5,68.188,-0.035,81.188,79.0,74.5,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.063,78.688,77.063,0.0,75.563,76.375,73.188,76.063,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,75.188,74.125,74.875,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.297,24.652,12.328,1.076,67.565,67.897,72.826,63.773,64.471,0.0,0.031,0.037,20.0,20.0,63.95,50.167,73.675,74.964,122.714,102.981,122.596,48.651,61.155,56.642,-10.852,110.0,110.0,71.188,70.5,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.063,-0.035,81.0,79.0,74.438,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.25,78.688,77.063,0.0,75.563,76.188,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,75.188,74.125,74.875,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.25,24.652,12.328,-0.356,67.565,67.897,72.826,63.773,64.471,0.0,0.031,0.037,20.0,20.0,63.894,50.308,73.675,74.964,122.714,102.875,122.596,48.796,61.155,56.788,-10.852,110.0,110.0,71.188,70.5,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,69.5,68.188,-0.035,80.938,79.0,74.438,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.75,78.688,77.063,0.0,75.625,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.188,74.125,74.875,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
