DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.203,24.652,13.866,1.076,67.565,67.897,72.826,63.773,64.58,0.0,0.031,0.037,20.0,20.0,63.783,50.195,73.396,74.964,122.345,102.769,122.374,48.723,61.155,56.715,-10.852,110.0,110.0,71.188,70.688,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.5,68.063,-0.035,80.938,78.938,74.5,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.969,78.875,77.063,0.0,75.563,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.125,74.125,74.875,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.859,24.652,12.328,1.076,67.565,67.897,72.826,63.773,64.58,0.0,0.031,0.037,20.0,20.0,63.755,50.787,73.396,74.857,122.197,102.662,122.226,48.869,61.26,56.715,-10.852,110.0,110.0,71.313,70.5,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.5,68.063,-0.035,80.938,78.938,74.5,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.438,78.875,77.063,0.0,75.563,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.125,74.125,74.875,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.719,24.652,12.328,1.076,67.672,67.897,72.826,63.773,64.58,0.0,0.031,0.037,20.0,20.0,63.672,50.195,73.396,74.857,122.197,102.662,122.3,48.941,61.26,56.861,-10.867,110.0,110.0,71.313,70.688,68.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.5,68.063,-0.035,80.75,78.938,74.5,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.656,78.875,77.063,0.0,75.563,76.188,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.75,-0.004,75.125,74.125,75.0,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.547,24.652,10.79,1.076,67.672,67.897,72.826,63.773,64.58,0.0,0.031,0.037,20.0,20.0,63.616,50.28,73.396,74.857,121.829,102.556,122.005,48.941,61.26,56.861,-10.852,110.0,110.0,71.188,70.688,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,69.563,68.063,-0.035,80.75,79.0,74.5,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.469,78.875,76.938,0.0,75.563,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.188,74.188,74.875,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.719,23.391,13.866,-0.356,67.672,67.897,72.718,63.883,64.58,0.0,0.031,0.033,20.0,20.0,63.533,50.083,73.396,74.857,121.681,102.449,121.931,49.014,61.365,56.861,-10.852,110.0,110.0,71.313,70.5,68.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.5,68.063,-0.035,80.625,79.0,74.5,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.75,78.875,77.063,0.0,75.563,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.125,74.188,74.875,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.844,24.652,10.79,1.076,67.778,67.897,72.826,63.883,64.689,0.0,0.031,0.037,20.0,20.0,63.45,50.59,73.506,74.857,121.46,102.343,121.783,49.159,61.365,57.006,-10.852,110.0,110.0,71.188,70.688,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.063,-0.035,80.625,79.0,74.5,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.375,78.875,77.063,0.0,75.563,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.125,74.125,74.875,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.003
8262007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.703,24.652,9.252,-0.356,67.778,67.897,72.718,63.883,64.689,0.0,0.031,0.037,20.0,20.0,63.366,50.223,73.506,74.857,121.238,102.236,121.709,49.159,61.365,57.006,-10.852,110.0,110.0,71.188,70.5,68.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.563,68.063,-0.035,80.625,79.0,74.625,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.5,78.875,77.063,0.0,75.563,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.188,74.125,75.0,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.003
8262007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.438,24.652,9.252,1.076,67.778,67.79,72.609,63.883,64.689,0.0,0.031,0.037,20.0,20.0,63.338,50.928,73.506,74.857,121.091,102.13,121.636,49.159,61.47,57.006,-10.852,110.0,110.0,71.313,70.5,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.5,68.188,-0.035,80.563,79.0,74.625,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,78.875,77.063,0.0,75.563,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.188,74.125,75.0,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.391,23.391,12.328,1.076,67.885,68.005,72.826,63.992,64.689,0.0,0.031,0.037,20.0,20.0,63.255,50.392,73.506,74.857,120.87,102.13,121.488,49.305,61.47,57.079,-10.852,110.0,110.0,71.188,70.5,68.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.563,68.063,-0.035,80.563,79.0,74.625,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,78.875,77.063,0.0,75.563,76.375,73.188,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.188,74.125,75.0,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.484,23.391,10.79,1.076,67.778,67.897,72.718,63.992,64.798,0.0,0.031,0.037,20.0,20.0,63.199,50.392,73.506,74.75,120.722,102.023,121.34,49.305,61.47,57.079,-10.852,110.0,110.0,71.313,70.5,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.563,68.188,-0.035,80.438,78.938,74.625,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,78.875,77.063,0.0,75.563,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.188,74.125,75.0,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.422,24.652,10.79,-1.787,67.885,68.005,72.718,63.992,64.798,0.0,0.031,0.037,20.0,20.0,63.172,50.59,73.506,74.857,120.501,101.917,121.266,49.378,61.575,57.152,-10.852,110.0,110.0,71.188,70.5,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.563,68.063,-0.035,80.438,79.0,74.625,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,78.875,77.063,0.0,75.5,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.125,74.125,74.875,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.391,24.652,12.328,1.076,67.778,68.005,72.718,63.992,64.798,0.0,0.031,0.037,20.0,20.0,63.088,50.336,73.357,74.857,120.353,101.811,121.193,49.45,61.575,57.152,-10.852,110.0,110.0,71.188,70.375,68.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.563,68.063,-0.035,80.438,78.938,74.625,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,78.875,77.188,0.0,75.563,76.375,73.188,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,75.188,73.938,75.0,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.328,24.652,12.328,1.076,67.992,68.005,72.718,63.992,64.798,0.0,0.031,0.037,20.0,20.0,63.06,50.533,73.357,74.75,120.206,101.704,121.045,49.523,61.575,57.225,-10.867,110.0,110.0,71.188,70.5,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,69.5,68.063,-0.035,80.313,78.938,74.625,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,78.875,77.188,0.0,75.563,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.125,74.125,75.0,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.297,24.652,10.79,-0.356,67.992,68.005,72.718,64.102,64.798,0.0,0.031,0.037,20.0,20.0,63.005,50.139,73.357,74.75,120.058,101.598,120.971,49.523,61.575,57.225,-10.852,110.0,110.0,71.063,70.375,68.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.5,68.188,-0.035,80.313,78.938,74.625,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,78.875,77.188,0.0,75.5,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.188,74.125,75.0,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.391,24.652,12.328,-0.356,67.992,68.005,72.718,64.102,64.907,0.0,0.031,0.037,20.0,20.0,62.949,50.139,73.357,74.75,119.837,101.598,120.823,49.596,61.68,57.298,-10.852,110.0,110.0,71.313,70.375,68.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.563,68.063,-0.035,80.125,78.938,74.625,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,78.875,77.188,0.0,75.563,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.125,73.938,75.0,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.344,24.652,10.79,1.076,67.992,68.005,72.718,64.102,64.907,0.0,0.031,0.037,20.0,20.0,62.921,50.674,73.357,74.75,119.616,101.491,120.75,49.596,61.68,57.298,-10.852,110.0,110.0,71.188,70.375,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.063,-0.035,80.125,78.938,74.813,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,78.938,77.188,0.0,75.5,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.125,74.125,75.0,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.003
8262007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.328,23.391,12.328,-0.356,68.098,68.005,72.718,64.102,64.907,0.0,0.031,0.033,20.0,20.0,62.866,50.646,73.292,74.75,119.468,101.385,120.602,49.741,61.785,57.371,-10.867,110.0,110.0,71.188,70.375,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.5,68.063,-0.035,80.063,78.875,74.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,78.938,77.188,0.0,75.5,76.188,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.125,73.938,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.375,24.652,9.252,1.076,68.098,68.005,72.609,64.212,64.907,0.0,0.031,0.037,20.0,20.0,62.81,50.702,73.292,74.75,119.247,101.278,120.454,49.741,61.785,57.371,-10.852,110.0,110.0,71.188,70.5,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.063,-0.035,80.063,78.938,74.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,78.938,77.188,0.0,75.5,76.188,73.25,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.125,74.125,75.0,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.375,24.652,12.328,1.076,68.098,68.112,72.609,64.212,64.907,0.0,0.031,0.037,20.0,20.0,62.755,50.702,73.292,74.75,119.1,101.172,120.38,49.814,61.785,57.444,-10.852,110.0,110.0,71.188,70.375,68.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.063,-0.035,80.063,78.938,74.625,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,78.938,77.063,0.0,75.5,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.125,74.125,75.0,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.328,24.652,12.328,1.076,68.098,68.005,72.609,64.212,64.907,0.0,0.031,0.037,20.0,20.0,62.699,51.322,73.292,74.75,118.878,101.066,120.233,49.886,61.785,57.444,-10.852,110.0,110.0,71.063,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.563,68.188,-0.035,80.063,78.938,74.625,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,78.938,77.188,0.0,75.563,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,75.125,74.125,75.0,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.375,24.652,13.866,1.076,68.205,68.112,72.609,64.212,65.016,0.0,0.031,0.033,20.0,20.0,62.643,51.632,73.292,74.643,118.731,100.959,120.159,49.886,61.89,57.517,-10.867,110.0,110.0,71.188,70.375,68.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.313,-0.035,79.938,78.875,74.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,78.938,77.188,0.0,75.5,76.375,73.188,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,75.125,74.125,75.0,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8262007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.391,24.652,9.252,1.076,68.205,68.005,72.609,64.212,65.016,0.0,0.031,0.037,20.0,20.0,62.616,51.209,73.014,74.643,118.583,100.959,120.085,50.032,61.89,57.517,-10.852,110.0,110.0,71.188,70.375,68.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.563,68.063,-0.035,79.938,78.875,74.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,78.938,77.188,0.0,75.5,76.375,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,75.125,74.125,75.0,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.313,24.652,10.79,1.076,68.205,68.112,72.609,64.322,65.016,0.0,0.031,0.037,20.0,20.0,62.56,50.928,73.014,74.643,118.436,100.853,120.011,50.032,61.89,57.517,-10.867,110.0,110.0,71.313,70.375,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.688,68.063,-0.035,79.813,78.875,74.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.031,78.938,77.188,0.0,75.5,76.375,73.188,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,75.125,74.125,75.0,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.003
8262007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.172,23.391,9.252,1.076,68.205,68.112,72.609,64.322,65.016,0.0,0.031,0.037,20.0,20.0,62.504,50.815,73.014,74.643,118.215,100.746,119.863,50.104,61.995,57.663,-10.867,110.0,110.0,71.188,70.5,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.188,-0.035,79.938,78.875,74.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.906,78.938,77.188,0.0,75.5,76.375,73.188,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,75.125,74.125,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.297,24.652,10.79,1.076,68.205,68.005,72.5,64.322,65.016,0.0,0.031,0.037,20.0,20.0,62.449,51.012,73.014,74.643,118.731,100.64,119.863,50.177,61.995,57.663,-10.867,110.0,110.0,71.188,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.563,68.063,-0.035,79.813,78.688,74.938,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.984,78.938,77.188,0.0,75.375,76.375,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.125,74.125,75.0,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.172,24.652,9.252,1.076,68.312,68.112,72.609,64.322,65.016,0.0,0.031,0.037,20.0,20.0,62.421,51.097,73.014,74.643,118.362,100.533,119.716,50.322,61.995,57.809,-10.852,110.0,110.0,71.063,70.5,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.563,68.188,-0.035,79.813,78.688,74.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.734,78.938,77.188,0.0,75.5,76.375,73.188,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,75.125,74.188,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8262007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.172,23.391,7.715,1.076,68.312,68.112,72.609,64.322,65.125,0.0,0.031,0.037,20.0,20.0,62.337,50.674,72.988,74.643,118.141,100.427,119.273,50.25,62.099,57.736,-10.852,110.0,110.0,71.063,70.375,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.563,68.063,-0.035,79.75,78.688,74.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.0,78.938,77.188,0.0,75.375,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,75.125,74.125,75.0,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,-0.072,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.969,24.652,13.866,1.076,68.312,68.112,72.609,64.432,65.125,0.0,0.031,0.037,20.0,20.0,62.31,51.153,72.988,74.643,117.92,100.321,119.125,50.322,61.995,57.809,-10.867,110.0,110.0,71.063,70.375,68.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.563,68.188,-0.035,79.75,78.688,74.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.813,79.063,77.188,0.0,75.375,76.375,73.188,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,75.125,74.125,75.0,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8262007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.047,24.652,9.252,1.076,68.418,68.112,72.609,64.432,65.125,0.0,0.031,0.037,20.0,20.0,62.282,50.815,72.988,74.643,117.772,100.214,118.977,50.395,62.099,57.809,-10.867,110.0,110.0,71.188,70.375,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.563,68.188,-0.035,79.5,78.688,74.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.766,78.938,77.188,0.0,75.375,76.375,73.25,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,75.125,74.188,74.875,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.224,0.0,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.003
8262007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,49.984,24.652,12.328,1.076,68.418,68.112,72.609,64.432,65.125,0.0,0.031,0.037,20.0,20.0,62.226,50.928,72.988,74.643,117.698,100.214,118.977,50.468,62.204,57.809,-10.852,110.0,110.0,71.188,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.688,68.188,-0.035,79.5,78.688,74.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.781,78.938,77.188,0.0,75.375,76.375,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,75.125,74.125,75.0,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.0,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.003
8262007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.688,23.391,9.252,1.076,68.418,68.112,72.718,64.432,65.125,0.0,0.031,0.033,20.0,20.0,62.171,50.787,72.988,74.535,117.551,100.108,118.83,50.613,62.204,57.954,-10.867,110.0,110.0,71.188,70.313,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.563,68.313,-0.035,79.5,78.688,74.938,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.531,78.938,77.25,0.0,75.375,76.375,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,75.125,74.188,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8262007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.625,24.652,10.79,1.076,68.418,68.112,72.609,64.432,65.234,0.0,0.031,0.037,20.0,20.0,62.115,50.533,73.027,74.535,117.256,99.895,118.534,50.54,62.204,57.881,-10.852,110.0,110.0,71.188,70.375,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.563,68.188,-0.035,79.438,78.688,74.938,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.547,79.063,77.188,0.0,75.375,76.375,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,75.125,74.313,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8262007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.578,24.652,13.866,1.076,68.525,68.219,72.718,64.541,65.234,0.0,0.031,0.037,20.0,20.0,62.087,50.392,73.027,74.535,117.108,99.895,118.387,50.613,62.204,57.954,-10.867,110.0,110.0,71.063,70.375,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.563,68.188,-0.035,79.438,78.688,74.938,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.031,78.938,77.188,0.0,75.25,76.375,73.25,76.0,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,75.125,74.313,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8262007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.531,24.652,10.79,2.508,68.525,68.112,72.718,64.541,65.234,0.0,0.031,0.037,20.0,20.0,62.032,50.561,73.027,74.535,116.961,99.895,118.313,50.686,62.309,58.027,-10.867,110.0,110.0,71.188,70.375,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.688,68.063,-0.035,79.438,78.688,74.938,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.984,79.063,77.25,0.0,75.25,76.438,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,75.125,74.313,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.297,24.652,12.328,1.076,68.525,68.112,72.718,64.541,65.234,0.0,0.031,0.037,20.0,20.0,62.004,50.646,73.027,74.535,116.739,99.788,118.165,50.686,62.309,58.027,-10.852,110.0,110.0,71.188,70.375,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.563,68.188,-0.035,79.438,78.688,74.938,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.531,79.063,77.25,0.0,75.25,76.375,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,75.125,74.313,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8262007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.563,24.652,10.79,1.076,68.525,68.112,72.718,64.541,65.234,0.0,0.031,0.037,20.0,20.0,61.948,50.843,73.027,74.535,116.592,99.682,118.017,50.758,62.309,58.027,-10.852,110.0,110.0,71.063,70.375,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.563,68.188,-0.035,79.313,78.625,74.938,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.094,79.063,77.188,0.0,75.25,76.438,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,75.125,74.313,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8262007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.031,24.652,10.79,1.076,68.525,68.219,72.718,64.541,65.234,0.0,0.031,0.037,20.0,20.0,61.92,50.674,72.884,74.428,116.444,99.576,117.87,50.831,62.309,58.1,-10.852,110.0,110.0,71.188,70.375,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.563,68.188,-0.035,79.313,78.625,74.938,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.609,79.063,77.188,0.0,75.25,76.375,73.188,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,75.125,74.188,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8262007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.172,24.652,10.79,1.076,68.631,68.219,72.718,64.651,65.342,0.0,0.031,0.033,20.0,20.0,61.865,50.815,72.884,74.535,116.297,99.469,117.722,50.904,62.414,58.1,-10.852,110.0,110.0,71.063,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.688,68.063,-0.035,79.313,78.625,74.938,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.859,79.063,77.25,0.0,75.25,76.375,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,75.125,74.188,75.0,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.953,24.652,12.328,1.076,68.631,68.219,72.718,64.651,65.234,0.0,0.031,0.037,20.0,20.0,61.809,51.266,72.884,74.535,116.223,99.363,117.574,50.904,62.414,58.173,-10.852,110.0,110.0,71.188,70.375,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.563,68.313,-0.035,79.25,78.625,74.938,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.781,79.063,77.25,0.0,75.25,76.438,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,75.125,74.188,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8262007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.922,24.652,13.866,1.076,68.631,68.219,72.718,64.651,65.342,0.0,0.031,0.037,20.0,20.0,61.781,50.787,72.884,74.535,116.002,99.256,117.5,50.977,62.414,58.173,-10.852,110.0,110.0,71.063,70.313,68.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.688,68.188,-0.035,79.25,78.625,74.938,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.984,79.063,77.25,0.0,75.25,76.375,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.125,74.125,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.719,24.652,9.252,-0.356,68.631,68.219,72.718,64.651,65.342,0.0,0.031,0.037,20.0,20.0,61.726,50.787,72.884,74.535,115.928,99.15,117.353,51.049,62.519,58.246,-10.867,110.0,110.0,71.063,70.313,68.375,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.563,68.188,-0.035,79.25,78.438,74.938,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.484,79.063,77.25,0.0,75.25,76.375,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,75.125,74.188,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8262007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.703,24.652,10.79,1.076,68.631,68.219,72.718,64.651,65.342,0.0,0.031,0.037,20.0,20.0,61.698,50.392,72.683,74.428,115.781,99.043,117.205,51.049,62.519,58.246,-10.867,110.0,110.0,71.063,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.688,68.063,-0.035,79.25,78.625,75.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.469,79.063,77.188,0.0,75.25,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,75.0,74.188,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.828,24.652,10.79,-0.356,68.738,68.219,72.609,64.651,65.342,0.0,0.031,0.037,20.0,20.0,61.642,50.449,72.683,74.535,115.559,98.937,117.057,51.122,62.729,58.246,-10.852,110.0,110.0,71.063,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,69.688,68.188,-0.035,79.125,78.438,75.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.656,79.063,77.25,0.0,75.063,76.375,73.188,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.125,74.125,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.547,24.652,10.79,1.076,68.738,68.219,72.609,64.761,65.342,0.0,0.031,0.037,20.0,20.0,61.615,50.392,72.683,74.535,115.486,98.831,116.984,51.195,62.519,58.319,-10.852,110.0,110.0,71.063,70.375,68.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.688,68.063,-0.035,79.125,78.625,75.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,79.063,77.25,0.0,75.063,76.375,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.125,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.547,24.652,10.79,-0.356,68.738,68.219,72.609,64.761,65.451,0.0,0.031,0.037,20.0,20.0,61.587,51.012,72.683,74.428,115.338,98.831,116.836,51.195,62.624,58.392,-10.852,110.0,110.0,71.063,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.688,68.188,-0.035,79.125,78.438,75.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.391,79.063,77.25,0.0,75.063,76.438,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.125,74.125,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.844,23.391,10.79,1.076,68.738,68.219,72.718,64.761,65.451,0.0,0.031,0.037,20.0,20.0,61.531,50.928,72.683,74.428,115.191,98.618,116.762,51.267,62.624,58.392,-10.852,110.0,110.0,71.063,70.313,68.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.875,68.063,-0.035,79.125,78.625,75.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.344,79.063,77.25,0.0,75.063,76.375,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,75.938,-0.004,75.0,74.125,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.656,24.652,10.79,1.076,68.738,68.219,72.609,64.761,65.451,0.0,0.031,0.037,20.0,20.0,61.476,50.759,72.56,74.428,115.043,98.618,116.614,51.34,62.729,58.465,-10.852,110.0,110.0,71.063,70.375,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.688,68.188,-0.035,78.875,78.625,75.125,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.391,79.063,77.25,0.0,75.063,76.375,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.125,74.125,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.813,24.652,7.715,1.076,68.738,68.219,72.609,64.761,65.451,0.0,0.031,0.037,20.0,20.0,61.476,50.646,72.56,74.428,114.969,98.405,116.54,51.413,62.729,58.465,-10.852,110.0,110.0,71.063,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,69.688,68.063,-0.035,78.875,78.625,75.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.516,79.063,77.25,0.0,75.063,76.375,73.188,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.125,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.563,24.652,10.79,1.076,68.845,68.327,72.609,64.871,65.451,0.0,0.031,0.037,20.0,20.0,61.392,51.012,72.56,74.428,114.748,98.405,116.393,51.485,62.729,58.538,-10.852,110.0,110.0,71.063,70.313,68.375,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.688,68.188,-0.035,78.875,78.625,75.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,79.063,77.25,0.0,75.063,76.438,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,75.125,74.188,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.578,24.652,10.79,1.076,68.845,68.327,72.609,64.871,65.451,0.0,0.031,0.037,20.0,20.0,61.364,50.984,72.56,74.428,114.674,98.298,116.319,51.558,62.729,58.538,-10.867,110.0,110.0,71.063,70.375,68.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.875,68.313,-0.035,78.875,78.438,75.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.391,79.063,77.25,0.0,74.938,76.438,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,75.0,74.313,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.516,24.652,12.328,1.076,68.845,68.327,72.609,64.871,65.451,0.0,0.031,0.037,20.0,20.0,61.309,50.392,72.56,74.428,114.674,98.192,116.319,51.631,62.729,58.611,-10.852,110.0,110.0,71.188,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.688,68.188,-0.035,78.875,78.438,75.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,79.063,77.188,0.0,75.063,76.438,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.313,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.422,24.652,9.252,1.076,68.845,68.327,72.609,64.871,65.56,0.0,0.031,0.037,20.0,20.0,61.281,50.477,72.683,74.428,114.379,98.086,116.024,51.558,62.834,58.611,-10.852,110.0,110.0,71.063,70.313,68.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.688,68.188,-0.035,78.875,78.438,75.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.375,79.063,77.188,0.0,75.063,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.125,74.313,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.297,24.652,9.252,-0.356,68.845,68.327,72.609,64.871,65.56,0.0,0.031,0.037,20.0,20.0,61.253,51.04,72.683,74.428,114.232,97.979,115.95,51.631,62.834,58.684,-10.867,110.0,110.0,71.063,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,69.688,68.188,-0.035,78.875,78.375,75.125,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,79.063,77.25,0.0,75.063,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.313,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
