DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.328,23.391,7.715,-0.356,68.951,68.327,72.609,64.871,65.56,0.0,0.031,0.037,20.0,20.0,61.225,50.928,72.683,74.428,114.084,97.873,115.802,51.631,62.834,58.611,-10.852,110.0,110.0,71.188,70.313,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.688,68.188,-0.035,78.75,78.375,75.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.141,79.063,77.25,0.0,75.063,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.125,74.313,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.234,24.652,12.328,1.076,68.951,68.327,72.5,64.981,65.56,0.0,0.031,0.037,20.0,20.0,61.198,50.928,72.683,74.321,113.937,97.766,115.654,51.703,62.834,58.684,-10.852,110.0,110.0,71.063,70.313,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.688,68.188,-0.035,78.75,78.375,75.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.906,79.063,77.25,0.0,75.063,76.375,73.25,75.875,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.125,74.313,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.625,24.652,7.715,1.076,68.951,68.434,72.5,64.981,65.56,0.0,0.031,0.037,20.0,20.0,61.142,50.928,72.683,74.428,113.789,97.66,115.654,51.776,62.939,58.757,-10.852,110.0,110.0,71.063,70.375,68.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.688,68.188,-0.035,78.75,78.375,75.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,79.063,77.25,0.0,75.063,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.313,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.719,24.652,12.328,-0.356,68.845,68.327,72.5,64.981,65.451,0.0,0.031,0.033,20.0,20.0,61.114,50.787,72.644,74.321,113.715,97.766,115.507,51.849,62.939,58.757,-10.852,110.0,110.0,71.063,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.875,68.188,-0.035,78.75,78.375,74.938,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,79.063,77.25,0.0,75.063,76.438,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.313,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.5,24.652,10.79,1.076,68.951,68.434,72.609,64.981,65.56,0.0,0.031,0.037,20.0,20.0,61.086,50.956,72.644,74.321,113.568,97.447,115.359,51.921,62.939,58.829,-10.852,110.0,110.0,71.063,70.313,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.688,68.188,-0.035,78.625,78.25,75.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.0,79.063,77.25,0.0,74.938,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.5,75.25,75.625,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.188,24.652,10.79,-0.356,69.058,68.434,72.5,64.981,65.669,0.0,0.031,0.033,20.0,20.0,61.059,50.59,72.644,74.321,113.42,97.447,115.285,51.921,63.044,58.829,-10.867,110.0,110.0,71.063,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.688,68.188,-0.035,78.625,78.125,75.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.781,79.125,77.25,0.0,75.063,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.313,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.969,23.391,10.79,1.076,69.058,68.327,72.392,64.981,65.669,0.0,0.031,0.037,20.0,20.0,61.003,50.984,72.644,74.321,113.273,97.341,115.211,51.994,63.044,58.902,-10.852,110.0,110.0,71.063,70.313,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.688,68.188,-0.035,78.625,78.25,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.016,79.125,77.25,0.0,74.938,76.438,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.375,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.484,24.652,9.252,1.076,69.058,68.434,72.5,65.09,65.669,0.0,0.031,0.037,20.0,20.0,60.975,51.125,72.644,74.321,113.125,97.234,115.064,52.067,63.044,58.902,-10.867,110.0,110.0,71.0,70.313,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.688,68.188,-0.035,78.625,78.125,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.641,79.125,77.25,0.0,74.938,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.313,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.391,23.391,9.252,1.076,69.058,68.434,72.5,65.09,65.669,0.0,0.031,0.037,20.0,20.0,60.947,51.322,72.683,74.321,112.978,97.128,114.916,52.067,63.044,58.902,-10.867,110.0,110.0,71.0,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.688,68.063,-0.035,78.563,78.125,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,79.063,77.25,0.0,74.938,76.375,73.188,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,75.0,74.375,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.344,24.652,10.79,1.076,69.058,68.434,72.5,65.09,65.669,0.0,0.031,0.037,20.0,20.0,60.92,51.153,72.683,74.321,112.83,97.021,114.842,52.139,63.148,58.975,-10.852,110.0,110.0,71.063,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.688,68.188,-0.035,78.563,78.125,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,79.063,77.25,0.0,74.938,76.438,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,75.0,74.313,75.25,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.703,24.652,9.252,1.076,69.058,68.434,72.5,65.09,65.669,0.0,0.031,0.037,20.0,20.0,60.892,51.153,72.683,74.321,112.757,96.915,114.694,52.212,63.148,59.048,-10.852,110.0,110.0,71.063,70.313,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.688,68.188,-0.035,78.563,78.125,75.125,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.063,79.063,77.25,0.0,74.938,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.125,74.375,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.344,24.652,9.252,1.076,69.165,68.327,72.392,65.09,65.669,0.0,0.031,0.037,20.0,20.0,60.864,51.097,72.683,74.321,112.609,96.808,114.621,52.212,63.148,59.048,-10.867,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.688,68.188,-0.035,78.563,78.063,75.125,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.109,79.063,77.375,0.0,74.938,76.438,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.125,74.375,75.25,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.672,24.652,12.328,-0.356,69.058,68.434,72.5,65.09,65.56,0.0,0.031,0.037,20.0,20.0,60.808,50.759,72.683,74.214,112.462,96.808,114.547,52.285,63.148,59.048,-10.867,110.0,110.0,71.063,70.375,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.688,68.188,-0.035,78.563,78.125,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.547,79.063,77.375,0.0,74.938,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.375,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.016,24.652,10.79,-0.356,69.165,68.434,72.609,65.09,65.669,0.0,0.031,0.037,20.0,20.0,60.781,50.787,72.683,74.321,112.314,96.595,114.473,52.358,63.253,59.121,-10.852,110.0,110.0,71.188,70.313,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.688,68.188,-0.035,78.313,78.063,75.125,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.844,79.125,77.25,0.0,74.938,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.125,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.984,24.652,13.866,-0.356,69.165,68.434,72.609,65.09,65.669,0.0,0.031,0.037,20.0,20.0,60.725,50.815,72.683,74.321,112.167,96.595,114.325,52.43,63.253,59.194,-10.852,110.0,110.0,71.063,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.688,68.313,-0.035,78.313,78.063,75.125,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.578,79.125,77.25,0.0,74.938,76.438,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8262007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.078,24.652,12.328,-0.356,69.165,68.327,72.392,65.09,65.887,0.0,0.031,0.037,20.0,20.0,60.697,50.815,72.683,74.321,112.093,96.489,114.251,52.43,63.253,59.194,-10.852,110.0,110.0,71.0,70.313,68.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.875,68.063,-0.035,78.313,78.063,75.125,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.516,79.125,77.25,0.0,74.938,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.0,74.5,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.453,24.652,12.328,-0.356,69.165,68.434,72.609,65.09,65.778,0.0,0.031,0.037,20.0,20.0,60.669,50.871,72.683,74.321,112.019,96.383,114.178,52.503,63.253,59.194,-10.867,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.688,68.188,-0.035,78.313,77.813,75.125,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.031,79.125,77.25,0.0,74.938,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.313,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.875,24.652,9.252,1.076,69.271,68.542,72.609,65.2,65.778,0.0,0.031,0.037,20.0,20.0,60.669,50.815,72.683,74.321,111.872,96.383,114.03,52.576,63.358,59.267,-10.852,110.0,110.0,71.063,70.313,68.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.688,68.188,-0.035,78.188,78.063,75.125,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.156,79.125,77.375,0.0,74.938,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.375,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.875,24.652,10.79,-0.356,69.271,68.542,72.609,65.2,65.778,0.0,0.031,0.037,20.0,20.0,60.641,51.575,72.58,74.321,111.724,96.276,113.956,52.576,63.358,59.267,-10.852,110.0,110.0,71.063,70.375,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.875,68.188,-0.035,78.188,78.063,75.125,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.5,79.063,77.25,0.0,74.938,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.375,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.75,24.652,12.328,1.076,69.271,68.542,72.609,65.2,65.778,0.0,0.031,0.037,20.0,20.0,60.586,51.04,72.58,74.321,111.65,96.17,113.882,52.648,63.358,59.267,-10.852,110.0,110.0,71.063,70.375,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.688,68.188,-0.035,78.188,78.063,75.125,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.75,79.125,77.25,0.0,74.938,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.313,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.172,24.652,13.866,-0.356,69.271,68.542,72.609,65.2,65.778,0.0,0.031,0.037,20.0,20.0,60.586,50.646,72.58,74.321,111.503,96.063,113.734,52.648,63.463,59.34,-10.852,110.0,110.0,71.063,70.313,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.688,68.188,-0.035,78.188,77.813,75.125,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.766,79.063,77.25,0.0,74.875,76.375,73.188,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,75.0,74.375,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.25,24.652,7.715,1.076,69.271,68.542,72.609,65.31,65.778,0.0,0.031,0.037,20.0,20.0,60.53,50.843,72.58,74.214,111.355,95.957,113.661,52.721,63.463,59.413,-10.852,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.875,68.188,-0.035,78.188,77.813,75.125,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.938,79.125,77.25,0.0,74.875,76.438,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,75.0,74.313,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.266,24.652,7.715,-0.356,69.271,68.542,72.609,65.31,65.887,0.0,0.031,0.037,20.0,20.0,60.53,51.125,72.58,74.214,111.208,95.85,113.513,52.794,63.463,59.413,-10.867,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.875,68.063,-0.035,78.188,77.813,75.125,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.453,79.125,77.25,0.0,75.063,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.313,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.422,24.652,10.79,1.076,69.271,68.542,72.609,65.31,65.887,0.0,0.031,0.037,20.0,20.0,60.502,50.815,72.58,74.321,111.06,95.744,113.439,52.866,63.463,59.486,-10.867,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.875,68.188,-0.035,78.188,77.813,75.125,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.266,79.063,77.25,0.0,74.938,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.938,74.313,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.781,23.391,10.79,-0.356,69.271,68.542,72.609,65.31,65.778,0.0,0.031,0.037,20.0,20.0,60.475,51.519,72.58,74.321,110.987,95.744,113.365,52.866,63.463,59.486,-10.867,110.0,110.0,71.0,70.313,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.688,68.188,-0.035,78.188,78.063,75.125,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.016,79.125,77.25,0.0,74.938,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.0,74.313,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.531,24.652,10.79,1.076,69.378,68.542,72.609,65.31,65.887,0.0,0.031,0.037,20.0,20.0,60.447,51.012,72.58,74.214,110.839,95.638,113.291,52.939,63.568,59.559,-10.852,110.0,110.0,71.063,70.313,68.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.688,68.313,-0.035,78.188,77.813,75.125,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.094,79.125,77.25,0.0,74.875,76.438,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.313,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8262007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.797,24.652,7.715,1.076,69.378,68.542,72.609,65.31,65.887,0.0,0.031,0.037,20.0,20.0,60.419,51.068,72.58,74.214,110.692,95.531,113.218,53.012,63.568,59.559,-10.867,110.0,110.0,71.063,70.375,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.188,-0.035,78.063,77.813,75.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.203,79.125,77.25,0.0,74.938,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.313,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.656,24.652,10.79,1.076,69.378,68.542,72.609,65.42,65.887,0.0,0.031,0.037,20.0,20.0,60.363,51.209,72.58,74.214,110.544,95.531,113.07,53.012,63.568,59.632,-10.852,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.688,68.188,-0.035,78.063,77.813,75.125,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.422,79.125,77.25,0.0,74.938,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.313,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.609,23.391,9.252,1.076,69.378,68.649,72.5,65.31,65.887,0.0,0.031,0.037,20.0,20.0,60.363,50.843,72.58,74.214,110.47,95.425,113.07,53.157,63.673,59.632,-10.852,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.688,68.188,-0.035,78.063,77.813,75.188,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.438,79.125,77.25,0.0,74.938,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,75.0,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.484,24.652,10.79,1.076,69.378,68.542,72.609,65.42,65.887,0.0,0.031,0.037,20.0,20.0,60.308,51.04,72.618,74.214,110.249,95.318,112.848,53.084,63.673,59.632,-10.867,110.0,110.0,71.0,70.313,68.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.875,68.188,-0.035,77.938,77.813,75.188,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.281,79.125,77.25,0.0,74.875,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.375,75.25,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.219,24.652,9.252,-0.356,69.484,68.649,72.5,65.42,65.887,0.0,0.031,0.037,20.0,20.0,60.308,50.73,72.618,74.214,110.175,95.105,112.775,53.157,63.673,59.632,-10.852,110.0,110.0,71.0,70.313,68.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.875,68.313,-0.035,78.063,77.813,75.125,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.344,79.125,77.25,0.0,74.875,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,75.0,74.375,75.25,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.656,24.652,10.79,1.076,69.378,68.649,72.609,65.42,65.996,0.0,0.031,0.037,20.0,20.0,60.28,50.505,72.618,74.214,110.101,95.105,112.701,53.23,63.673,59.704,-10.852,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.875,68.188,-0.035,78.063,77.813,75.188,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.828,79.125,77.25,0.0,74.875,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.188,24.652,7.715,1.076,69.484,68.649,72.5,65.42,65.996,0.0,0.031,0.037,20.0,20.0,60.252,50.956,72.618,74.214,109.954,95.105,112.627,53.23,63.778,59.704,-10.852,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.875,68.188,-0.035,77.938,77.813,75.188,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.672,79.125,77.25,0.0,74.875,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.234,24.652,9.252,1.076,69.484,68.649,72.5,65.53,65.996,0.0,0.031,0.037,20.0,20.0,60.224,50.871,72.618,74.214,109.806,94.999,112.553,53.302,63.778,59.777,-10.867,110.0,110.0,71.0,70.313,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.688,68.188,-0.035,77.938,77.813,75.188,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.875,79.125,77.25,0.0,74.875,76.188,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8262007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.422,24.652,10.79,1.076,69.484,68.649,72.5,65.53,65.996,0.0,0.031,0.037,20.0,20.0,60.197,50.899,72.534,74.214,109.659,94.786,112.479,53.375,63.778,59.85,-10.867,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.875,68.188,-0.035,77.938,77.75,75.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.281,79.063,77.25,0.0,74.875,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.938,74.375,75.25,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.005
8262007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.625,24.652,10.79,1.076,69.484,68.649,72.5,65.53,65.996,0.0,0.031,0.037,20.0,20.0,60.197,51.294,72.534,74.214,109.585,94.786,112.332,53.375,63.778,59.85,-10.852,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,69.875,68.188,-0.035,77.688,77.75,75.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.969,79.125,77.25,0.0,74.875,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,75.0,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.005
8262007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.828,24.652,12.328,1.076,69.378,68.649,72.5,65.53,65.996,0.0,0.031,0.037,20.0,20.0,60.169,51.406,72.534,74.214,109.438,94.68,112.258,53.448,63.883,59.85,-10.852,110.0,110.0,71.063,70.313,68.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.875,68.188,-0.035,77.938,77.75,75.188,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.609,79.125,77.25,0.0,74.875,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,74.938,74.5,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8262007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,24.652,9.252,1.076,69.484,68.649,72.5,65.53,65.996,0.0,0.031,0.037,20.0,20.0,60.113,51.632,72.534,74.214,109.143,94.68,112.11,53.448,63.883,59.85,-10.852,110.0,110.0,71.0,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.875,68.188,-0.035,77.688,77.813,75.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.078,79.125,77.25,0.0,74.875,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.005
8262007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.953,24.652,9.252,1.076,69.591,68.756,72.5,65.639,65.996,0.0,0.031,0.037,20.0,20.0,60.113,51.068,72.534,74.214,109.143,94.573,112.036,53.52,63.883,59.923,-10.852,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.875,68.188,-0.035,77.688,77.75,75.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.0,79.125,77.25,0.0,74.875,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.0,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.005
8262007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.281,24.652,9.252,2.508,69.484,68.756,72.392,65.639,65.996,0.0,0.031,0.037,20.0,20.0,60.085,50.871,72.405,74.214,109.069,94.573,112.036,53.593,63.883,59.996,-10.852,110.0,110.0,71.0,70.375,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.875,68.313,-0.035,77.688,77.75,75.188,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.906,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,75.0,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8262007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.797,24.652,9.252,1.076,69.591,68.756,72.392,65.639,65.996,0.0,0.031,0.037,20.0,20.0,60.058,51.181,72.405,74.107,108.921,94.36,111.962,53.666,63.883,59.996,-10.852,110.0,110.0,71.0,70.313,68.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.875,68.188,-0.035,77.688,77.813,75.188,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.078,79.125,77.25,0.0,74.938,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.016,24.652,9.252,2.508,69.591,68.649,72.5,65.639,66.105,0.0,0.031,0.037,20.0,20.0,60.03,51.406,72.405,74.107,108.774,94.36,111.888,53.666,63.988,59.996,-10.852,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.875,68.188,-0.035,77.688,77.75,75.188,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.766,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,75.0,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.094,24.652,6.179,1.076,69.591,68.649,72.5,65.639,65.996,0.0,0.031,0.037,20.0,20.0,60.03,50.956,72.405,74.107,108.7,94.254,111.741,53.738,63.988,59.996,-10.867,110.0,110.0,71.0,70.313,68.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.875,68.188,-0.035,77.625,77.75,75.188,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.828,79.125,77.25,0.0,74.875,76.375,73.25,75.75,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.688,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8262007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.297,23.391,10.79,1.076,69.591,68.756,72.392,65.639,66.105,0.0,0.031,0.037,20.0,20.0,60.002,50.899,72.405,74.107,108.553,94.148,111.667,53.811,63.988,60.069,-10.852,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,69.688,68.188,-0.035,77.625,77.75,75.188,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.875,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,24.652,10.79,2.508,69.591,68.756,72.392,65.639,66.105,0.0,0.031,0.037,20.0,20.0,59.974,50.984,72.592,74.107,108.405,94.148,111.519,53.811,63.988,60.069,-10.852,110.0,110.0,71.063,70.375,68.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.875,68.313,-0.035,77.625,77.75,75.188,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,79.125,77.25,0.0,74.875,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,74.938,74.5,75.063,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.969,24.652,9.252,1.076,69.591,68.756,72.5,65.639,66.105,0.0,0.031,0.037,20.0,20.0,59.946,50.674,72.592,74.107,108.331,94.041,111.519,53.884,64.092,60.142,-10.852,110.0,110.0,71.0,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.875,68.313,-0.035,77.625,77.625,75.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,79.125,77.25,0.0,74.875,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.953,24.652,7.715,1.076,69.591,68.756,72.5,65.639,66.105,0.0,0.031,0.037,20.0,20.0,59.919,51.068,72.592,74.107,108.184,93.935,111.372,53.957,64.092,60.142,-10.852,110.0,110.0,71.0,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.875,68.188,-0.035,77.625,77.625,75.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.641,79.125,77.25,0.0,74.875,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,74.938,74.688,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8262007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,24.652,12.328,1.076,69.591,68.756,72.5,65.749,66.105,0.0,0.031,0.037,20.0,20.0,59.891,51.068,72.592,74.107,108.11,93.935,111.298,53.957,64.092,60.215,-10.852,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.875,68.188,-0.035,77.625,77.75,75.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.125,77.25,0.0,74.875,76.438,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,74.938,74.688,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,24.652,7.715,1.076,69.591,68.756,72.5,65.749,66.105,0.0,0.031,0.037,20.0,20.0,59.891,50.928,72.592,74.107,107.963,93.828,111.224,54.029,64.092,60.288,-10.852,110.0,110.0,71.0,70.313,68.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.875,68.188,-0.035,77.563,77.625,75.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.578,79.125,77.25,0.0,74.875,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.813,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.75,24.652,7.715,-0.356,69.698,68.756,72.5,65.749,66.105,0.0,0.031,0.037,20.0,20.0,59.863,51.068,72.618,74.0,107.815,93.722,111.076,54.029,64.092,60.288,-10.852,110.0,110.0,71.063,70.313,68.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.875,68.188,-0.035,77.563,77.625,75.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.688,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,24.652,9.252,-0.356,69.698,68.864,72.609,65.749,66.105,0.0,0.031,0.037,20.0,20.0,59.835,50.73,72.618,74.107,107.741,93.722,111.002,54.029,64.197,60.288,-10.852,110.0,110.0,71.0,70.313,68.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.875,68.313,-0.035,77.563,77.625,75.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,79.125,77.25,0.0,74.875,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,75.0,74.688,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8262007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.75,24.652,10.79,1.076,69.698,68.756,72.5,65.749,66.105,0.0,0.031,0.037,20.0,20.0,59.835,50.899,72.618,74.0,107.594,93.615,110.929,54.102,64.302,60.288,-10.852,110.0,110.0,71.0,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.875,68.313,-0.035,77.563,77.625,75.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.531,79.125,77.25,0.0,74.875,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.625,24.652,9.252,-0.356,69.698,68.756,72.609,65.749,66.214,0.0,0.031,0.037,20.0,20.0,59.807,50.73,72.618,74.0,107.446,93.509,110.781,54.175,64.197,60.361,-10.852,110.0,110.0,71.0,70.313,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.875,68.188,-0.035,77.625,77.625,75.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
