DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,24.652,12.328,-0.356,69.698,68.756,72.5,65.749,66.214,0.0,0.031,0.037,20.0,20.0,59.78,50.956,72.618,74.0,107.373,93.403,110.707,54.247,64.197,60.361,-10.867,110.0,110.0,71.0,70.375,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.875,68.188,-0.035,77.563,77.563,75.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.688,75.063,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,23.391,7.715,1.076,69.698,68.864,72.609,65.749,66.214,0.0,0.031,0.033,20.0,20.0,59.752,50.928,72.592,74.0,107.299,93.296,110.633,54.247,64.302,60.434,-10.867,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.875,68.188,-0.035,77.563,77.563,75.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,24.652,10.79,-0.356,69.698,68.864,72.609,65.859,66.214,0.0,0.031,0.033,20.0,20.0,59.724,50.702,72.592,74.0,107.963,93.296,110.707,54.32,64.302,60.434,-10.852,110.0,110.0,71.0,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.875,68.188,-0.035,77.563,77.563,75.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,24.652,12.328,1.076,69.698,68.864,72.609,65.859,66.214,0.0,0.031,0.037,20.0,20.0,59.696,50.533,72.592,74.0,107.446,93.19,110.485,54.393,64.302,60.579,-10.852,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.875,68.188,-0.035,77.438,77.563,75.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.5,75.25,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,23.391,10.79,1.076,69.804,68.864,72.609,65.859,66.214,0.0,0.031,0.037,20.0,20.0,59.696,50.646,72.592,74.0,107.446,93.19,110.264,54.393,64.302,60.507,-10.852,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.188,-0.035,77.438,77.563,75.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.688,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.005
8262007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,24.652,10.79,1.076,69.804,68.864,72.5,65.859,66.214,0.0,0.031,0.033,20.0,20.0,59.696,50.646,72.592,74.0,107.446,93.083,110.116,54.465,64.407,60.579,-10.867,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.875,68.313,-0.035,77.438,77.563,75.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.25,77.25,0.0,74.875,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.688,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.391,24.652,9.252,1.076,69.804,68.864,72.5,65.859,66.214,0.0,0.031,0.033,20.0,20.0,59.641,51.012,72.871,74.107,107.299,92.977,109.969,54.465,64.407,60.579,-10.852,110.0,110.0,71.0,70.313,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.875,68.313,-0.035,77.438,77.563,75.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,23.391,9.252,1.076,69.804,68.864,72.609,65.859,66.214,0.0,0.031,0.037,20.0,20.0,59.641,50.984,72.871,74.0,107.299,92.977,109.895,54.538,64.302,60.579,-10.852,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.875,68.188,-0.035,77.313,77.563,75.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.125,77.25,0.0,74.75,76.188,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.266,24.652,9.252,1.076,69.804,68.864,72.5,65.969,66.214,0.0,0.031,0.037,20.0,20.0,59.613,50.899,72.871,74.0,107.151,92.87,109.673,54.611,64.407,60.652,-10.867,110.0,110.0,71.0,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.875,68.188,-0.035,77.438,77.563,75.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.125,77.25,0.0,74.75,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.5,75.25,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,23.391,10.79,-0.356,69.804,68.864,72.5,65.969,66.214,0.0,0.031,0.037,20.0,20.0,59.585,50.843,72.871,74.0,107.078,92.87,109.599,54.611,64.512,60.652,-10.852,110.0,110.0,71.063,70.188,68.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.875,68.188,-0.035,77.313,77.563,75.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,24.652,9.252,-0.356,69.804,68.864,72.5,65.969,66.322,0.0,0.031,0.033,20.0,20.0,59.557,50.561,72.871,74.0,106.93,92.764,109.452,54.611,64.407,60.725,-10.852,110.0,110.0,71.063,70.188,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.188,-0.035,77.313,77.563,75.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.313,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.359,24.652,9.252,1.076,69.804,68.971,72.609,65.969,66.322,0.0,0.031,0.033,20.0,20.0,59.557,51.012,72.858,74.0,106.856,92.658,109.304,54.683,64.512,60.725,-10.867,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.875,68.188,-0.035,77.313,77.563,75.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,75.0,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.188,24.652,9.252,1.076,69.804,68.864,72.5,65.969,66.322,0.0,0.031,0.037,20.0,20.0,59.529,50.871,72.858,74.107,106.709,92.658,109.156,54.756,64.512,60.725,-10.852,110.0,110.0,71.063,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.875,68.188,-0.035,77.313,77.438,75.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.297,24.652,9.252,-0.356,69.804,68.971,72.5,65.969,66.322,0.0,0.031,0.037,20.0,20.0,59.502,51.153,72.858,74.107,106.709,92.551,109.082,54.829,64.512,60.725,-10.852,110.0,110.0,71.063,70.313,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.188,-0.035,77.313,77.563,75.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.313,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,24.652,9.252,1.076,69.804,68.971,72.5,65.969,66.322,0.0,0.031,0.037,20.0,20.0,59.502,51.097,72.858,74.0,106.561,92.445,108.935,54.829,64.617,60.798,-10.867,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.188,-0.035,77.125,77.563,75.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.063,77.25,0.0,74.75,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.281,24.652,10.79,1.076,69.804,68.971,72.5,66.079,66.322,0.0,0.031,0.037,20.0,20.0,59.474,50.899,72.858,74.0,106.414,92.445,108.787,54.901,64.617,60.798,-10.867,110.0,110.0,71.063,70.313,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.875,68.188,-0.035,77.125,77.438,75.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.313,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.297,24.652,9.252,-0.356,69.911,68.971,72.5,66.079,66.322,0.0,0.031,0.037,20.0,20.0,59.474,50.815,72.696,74.0,106.266,92.338,108.713,54.901,64.617,60.871,-10.852,110.0,110.0,71.063,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.188,-0.035,77.125,77.563,75.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,79.063,77.25,0.0,74.625,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.297,24.652,10.79,1.076,69.911,68.971,72.5,66.079,66.322,0.0,0.031,0.037,20.0,20.0,59.446,50.843,72.696,74.0,106.192,92.232,108.566,54.974,64.722,60.871,-10.867,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.875,68.188,-0.035,77.125,77.438,75.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.125,77.25,0.0,74.75,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.359,24.652,6.179,1.076,69.911,68.971,72.392,66.079,66.322,0.0,0.031,0.037,20.0,20.0,59.418,50.928,72.696,74.0,106.192,92.125,108.566,55.119,64.617,60.944,-10.852,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.188,-0.035,77.125,77.563,75.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.063,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.313,24.652,9.252,1.076,69.911,68.971,72.5,66.079,66.322,0.0,0.031,0.037,20.0,20.0,59.418,51.266,72.696,74.0,106.045,92.125,108.344,55.047,64.722,60.944,-10.852,110.0,110.0,71.0,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.188,-0.035,77.125,77.563,75.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,79.125,77.25,0.0,74.625,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,24.652,9.252,1.076,69.911,68.971,72.392,66.079,66.322,0.0,0.031,0.037,20.0,20.0,59.39,50.956,72.696,74.0,105.897,92.019,108.196,55.047,64.722,60.944,-10.852,110.0,110.0,71.0,70.313,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.875,68.188,-0.035,77.125,77.438,75.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.844,79.125,77.25,0.0,74.625,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.141,24.652,7.715,1.076,69.911,68.971,72.392,66.079,66.322,0.0,0.031,0.037,20.0,20.0,59.39,50.759,72.8,74.0,105.75,91.913,108.049,55.119,64.722,60.944,-10.852,110.0,110.0,71.0,70.188,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.875,68.188,-0.035,77.0,77.438,75.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.906,79.125,77.25,0.0,74.625,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.156,24.652,7.715,1.076,69.911,68.971,72.392,66.079,66.431,0.0,0.031,0.037,20.0,20.0,59.363,51.153,72.8,74.0,105.676,91.806,107.975,55.192,64.722,61.017,-10.867,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.5,-0.035,77.0,77.438,75.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.063,77.25,0.0,74.625,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,24.652,12.328,1.076,69.911,68.971,72.5,66.079,66.431,0.0,0.031,0.037,20.0,20.0,59.363,51.35,72.8,74.0,105.602,91.7,107.827,55.192,64.827,61.09,-10.852,110.0,110.0,71.0,70.188,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.188,-0.035,77.0,77.438,75.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.125,77.188,0.0,74.625,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,24.652,7.715,1.076,69.911,68.971,72.392,66.188,66.431,0.0,0.031,0.037,20.0,20.0,59.335,51.04,72.8,74.0,105.455,91.7,107.753,55.192,64.827,61.09,-10.852,110.0,110.0,70.75,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.875,68.313,-0.035,77.0,77.438,75.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.125,77.25,0.0,74.625,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,24.652,9.252,-0.356,69.911,68.971,72.392,66.188,66.431,0.0,0.031,0.037,20.0,20.0,59.307,51.125,72.8,74.0,105.381,91.593,107.606,55.265,64.827,61.09,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.188,-0.035,77.0,77.438,75.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,74.938,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.266,24.652,10.79,-0.356,69.911,68.971,72.5,66.188,66.431,0.0,0.031,0.037,20.0,20.0,59.307,51.435,72.787,74.0,105.234,91.487,107.532,55.338,64.827,61.09,-10.867,110.0,110.0,71.063,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,70.0,68.313,-0.035,77.0,77.438,75.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.766,24.652,10.79,-0.356,69.911,68.971,72.5,66.188,66.431,0.0,0.031,0.037,20.0,20.0,59.279,51.378,72.787,74.0,105.16,91.487,107.384,55.41,64.827,61.09,-10.852,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.188,-0.035,76.938,77.25,75.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.063,77.25,0.0,74.625,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,74.938,74.5,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.453,24.652,9.252,1.076,70.018,69.078,72.5,66.188,66.431,0.0,0.031,0.037,20.0,20.0,59.307,51.181,72.787,74.0,105.16,91.38,107.384,55.483,64.932,61.236,-10.852,110.0,110.0,70.75,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.875,68.188,-0.035,76.938,77.438,75.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,79.063,77.25,0.0,74.625,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.688,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,24.652,9.252,1.076,69.911,69.078,72.5,66.188,66.431,0.0,0.031,0.037,20.0,20.0,59.279,51.097,72.787,74.0,105.012,91.274,107.163,55.483,64.932,61.236,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.188,-0.035,77.0,77.438,75.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.828,79.125,77.25,0.0,74.625,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.938,74.813,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.031,24.652,10.79,1.076,70.018,69.078,72.5,66.188,66.431,0.0,0.031,0.037,20.0,20.0,59.251,50.815,72.787,74.0,104.865,91.274,107.089,55.483,64.932,61.236,-10.852,110.0,110.0,71.0,70.188,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.875,68.313,-0.035,77.0,77.438,75.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.813,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,24.652,9.252,-0.356,70.018,69.078,72.5,66.298,66.431,0.0,0.031,0.037,20.0,20.0,59.224,50.956,72.897,73.892,104.791,91.168,106.941,55.556,64.932,61.309,-10.852,110.0,110.0,70.75,70.313,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.875,68.313,-0.035,76.938,77.438,75.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.125,77.25,0.0,74.75,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.688,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.359,24.652,9.252,1.076,70.018,69.078,72.5,66.188,66.431,0.0,0.031,0.037,20.0,20.0,59.224,50.561,72.897,73.892,104.717,91.168,106.941,55.556,64.932,61.309,-10.852,110.0,110.0,70.75,70.188,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.875,68.313,-0.035,76.938,77.438,75.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.125,77.25,0.0,74.625,76.188,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.938,74.688,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.75,24.652,10.79,1.076,70.018,69.078,72.5,66.298,66.431,0.0,0.031,0.037,20.0,20.0,59.196,50.815,72.897,73.892,104.57,90.955,106.793,55.628,65.037,61.309,-10.867,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.313,-0.035,76.938,77.438,75.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.828,79.125,77.25,0.0,74.625,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,24.652,10.79,-0.356,70.018,69.078,72.609,66.298,66.431,0.0,0.031,0.037,20.0,20.0,59.196,50.618,72.897,74.0,104.496,90.955,106.72,55.701,65.037,61.309,-10.867,110.0,110.0,70.75,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.0,68.5,-0.035,76.938,77.125,75.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.797,79.125,77.25,0.0,74.75,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.219,24.652,9.252,1.076,70.018,69.078,72.5,66.298,66.54,0.0,0.031,0.037,20.0,20.0,59.168,50.899,72.897,74.0,104.422,90.848,106.572,55.628,65.037,61.382,-10.867,110.0,110.0,71.0,70.188,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.188,-0.035,76.938,77.438,75.438,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.656,79.125,77.25,0.0,74.625,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.001,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.953,24.652,9.252,-0.356,70.018,69.078,72.609,66.298,66.54,0.0,0.031,0.037,20.0,20.0,59.168,50.618,72.826,73.892,104.275,90.848,106.498,55.701,65.037,61.382,-10.867,110.0,110.0,70.75,70.188,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.188,-0.035,76.938,77.438,75.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.672,79.125,77.25,0.0,74.625,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.141,24.652,9.252,-0.356,70.124,69.078,72.5,66.298,66.54,0.0,0.031,0.037,20.0,20.0,59.168,50.928,72.826,74.0,104.275,90.742,106.35,55.774,65.037,61.454,-10.852,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.875,68.188,-0.035,76.875,77.438,75.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.063,77.25,0.0,74.625,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.313,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.078,23.391,10.79,1.076,70.018,69.186,72.609,66.298,66.54,0.0,0.031,0.037,20.0,20.0,59.112,50.702,72.826,73.892,104.201,90.635,106.276,55.846,65.141,61.454,-10.852,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.875,68.313,-0.035,76.875,77.438,75.438,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.828,79.125,77.25,0.0,74.75,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.953,24.652,7.715,1.076,70.124,69.186,72.5,66.298,66.54,0.0,0.031,0.037,20.0,20.0,59.112,50.73,72.826,73.892,104.054,90.529,106.203,55.846,65.037,61.527,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.188,-0.035,76.875,77.438,75.438,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.875,79.063,77.25,0.0,74.625,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.016,24.652,7.715,1.076,70.018,69.078,72.5,66.408,66.54,0.0,0.031,0.037,20.0,20.0,59.112,50.815,72.826,73.892,103.906,90.529,106.129,55.919,65.141,61.527,-10.852,110.0,110.0,71.063,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.188,-0.035,77.0,77.25,75.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.75,79.063,77.25,0.0,74.625,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.141,23.391,10.79,-0.356,70.018,69.186,72.5,66.408,66.54,0.0,0.031,0.037,20.0,20.0,59.112,50.759,72.975,73.892,103.832,90.422,105.981,55.919,65.141,61.527,-10.852,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.0,68.313,-0.035,76.875,77.25,75.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.766,79.125,77.25,0.0,74.625,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.922,24.652,10.79,-0.356,70.124,69.186,72.5,66.408,66.54,0.0,0.031,0.037,20.0,20.0,59.085,51.125,72.975,73.892,103.759,90.316,105.907,55.992,65.141,61.6,-10.852,110.0,110.0,71.0,70.188,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.313,-0.035,76.875,77.438,75.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.547,79.063,77.25,0.0,74.625,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,24.652,10.79,-0.356,70.124,69.186,72.5,66.408,66.54,0.0,0.031,0.037,20.0,20.0,59.057,50.759,72.975,73.892,103.611,90.316,105.76,56.064,65.246,61.6,-10.852,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.875,68.188,-0.035,76.875,77.438,75.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.828,79.125,77.25,0.0,74.625,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.5,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.859,24.652,7.715,1.076,70.124,69.186,72.5,66.408,66.54,0.0,0.031,0.037,20.0,20.0,59.057,51.209,72.975,73.892,103.537,90.21,105.686,56.064,65.246,61.6,-10.852,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.313,-0.035,76.875,77.25,75.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.578,79.125,77.25,0.0,74.625,76.438,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.5,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.005
8262007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.906,24.652,10.79,1.076,70.124,69.186,72.5,66.408,66.54,0.0,0.031,0.037,20.0,20.0,59.057,51.012,72.975,73.892,103.39,90.21,105.612,56.137,65.246,61.673,-10.852,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.875,68.313,-0.035,76.875,77.25,75.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.844,79.063,77.25,0.0,74.625,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.156,24.652,13.866,-0.356,70.124,69.186,72.5,66.408,66.54,0.0,0.031,0.037,20.0,20.0,59.001,51.153,72.91,73.892,103.39,90.103,105.464,56.137,65.246,61.673,-10.852,110.0,110.0,70.75,70.188,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.875,68.313,-0.035,76.875,77.25,75.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.875,79.063,77.25,0.0,74.438,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.938,74.5,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.125,24.652,9.252,-0.356,70.124,69.186,72.392,66.408,66.54,0.0,0.031,0.037,20.0,20.0,59.001,50.787,72.91,73.892,103.316,90.103,105.464,56.282,65.246,61.746,-10.867,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.188,-0.035,76.75,77.438,75.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.734,79.063,77.25,0.0,74.625,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.156,24.652,9.252,1.076,70.124,69.186,72.5,66.518,66.649,0.0,0.031,0.037,20.0,20.0,59.001,50.759,72.91,73.892,103.168,89.997,105.317,56.21,65.246,61.746,-10.867,110.0,110.0,71.0,70.188,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.313,-0.035,76.75,77.25,75.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.563,79.063,77.25,0.0,74.438,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.005
8262007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.703,24.652,7.715,-0.356,70.124,69.186,72.392,66.518,66.649,0.0,0.031,0.037,20.0,20.0,59.001,50.984,72.91,73.892,103.095,89.89,105.243,56.282,65.351,61.746,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.035,76.75,77.438,75.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.5,79.063,77.25,0.0,74.625,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.313,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.703,24.652,9.252,-0.356,70.124,69.186,72.392,66.518,66.649,0.0,0.031,0.037,20.0,20.0,59.001,51.097,72.91,73.892,102.947,89.784,105.169,56.355,65.351,61.819,-10.852,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.875,68.313,-0.035,76.75,77.438,75.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.219,79.125,77.25,0.0,74.438,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.005
8262007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.328,24.652,6.179,1.076,70.124,69.186,72.392,66.518,66.649,0.0,0.031,0.037,20.0,20.0,59.001,50.843,72.91,73.892,102.873,89.784,105.021,56.355,65.351,61.819,-10.867,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.875,68.188,-0.035,76.75,77.438,75.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.578,79.063,77.25,0.0,74.625,76.188,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.938,74.313,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.859,24.652,7.715,-0.356,70.124,69.186,72.392,66.518,66.649,0.0,0.031,0.037,20.0,20.0,58.973,51.66,72.787,73.892,102.8,89.677,104.947,56.428,65.351,61.819,-10.852,110.0,110.0,71.0,70.188,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.875,68.313,-0.035,76.75,77.438,75.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.281,79.063,77.25,0.0,74.625,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
