DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.688,24.652,7.715,-0.356,70.124,69.078,72.283,66.408,66.54,0.0,0.031,0.037,20.0,20.0,58.946,51.125,72.787,73.785,102.578,89.677,104.873,56.428,65.456,61.819,-10.852,110.0,110.0,70.75,70.188,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.313,-0.035,76.563,77.438,75.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.438,79.063,77.25,0.0,74.438,76.188,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.313,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.844,24.652,7.715,-0.356,70.124,69.293,72.392,66.518,66.649,0.0,0.031,0.037,20.0,20.0,58.918,51.35,72.787,73.892,102.578,89.571,104.726,56.5,65.351,61.892,-10.852,110.0,110.0,70.75,70.188,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.0,68.313,-0.035,76.563,77.438,75.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.656,79.125,77.25,0.0,74.625,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.313,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.266,24.652,7.715,1.076,70.231,69.293,72.392,66.518,66.649,0.0,0.031,0.037,20.0,20.0,58.918,50.843,72.787,73.892,102.505,89.465,104.652,56.5,65.456,61.892,-10.867,110.0,110.0,70.75,70.188,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.0,68.313,-0.035,76.563,77.438,75.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.578,79.063,77.25,0.0,74.438,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.313,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.005
8262007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.094,24.652,9.252,-0.356,70.231,69.293,72.392,66.628,66.649,0.0,0.031,0.037,20.0,20.0,58.918,51.378,72.787,73.892,102.431,89.465,104.578,56.573,65.456,61.965,-10.852,110.0,110.0,71.0,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.313,-0.035,76.563,77.438,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.625,79.063,77.188,0.0,74.438,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.938,24.652,10.79,-0.356,70.124,69.293,72.392,66.518,66.649,0.0,0.031,0.037,20.0,20.0,58.918,51.322,72.897,73.892,102.21,89.358,104.357,56.5,65.456,61.892,-10.867,110.0,110.0,71.0,70.188,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.0,68.188,-0.035,76.563,77.438,75.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,79.063,77.25,0.0,74.438,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.938,74.313,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.156,24.652,9.252,1.076,70.231,69.293,72.392,66.518,66.649,0.0,0.031,0.037,20.0,20.0,58.89,51.04,72.897,73.892,102.21,89.252,104.43,56.646,65.456,61.965,-10.852,110.0,110.0,70.75,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.313,-0.035,76.563,77.438,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.703,79.063,77.25,0.0,74.438,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.938,74.188,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.734,24.652,10.79,-0.356,70.231,69.293,72.392,66.628,66.649,0.0,0.031,0.037,20.0,20.0,58.89,51.35,72.897,73.892,102.136,89.252,104.357,56.646,65.456,62.038,-10.852,110.0,110.0,70.75,70.188,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.313,-0.035,76.563,77.438,75.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.969,79.125,77.25,0.0,74.438,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.313,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.203,24.652,7.715,1.076,70.231,69.293,72.392,66.628,66.649,0.0,0.031,0.037,20.0,20.0,58.862,51.688,72.897,73.892,102.062,89.145,104.209,56.718,65.561,62.038,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.313,-0.035,76.563,77.438,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.0,79.125,77.188,0.0,74.625,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.938,74.313,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.438,24.652,12.328,-0.356,70.231,69.293,72.5,66.628,66.649,0.0,0.031,0.037,20.0,20.0,58.862,51.632,72.897,73.892,101.988,89.145,104.135,56.718,65.561,62.038,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.313,-0.035,76.563,77.25,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.297,79.063,77.25,0.0,74.438,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.313,75.25,75.5,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.672,24.652,9.252,-0.356,70.231,69.293,72.5,66.628,66.758,0.0,0.031,0.037,20.0,20.0,58.862,50.984,72.683,73.892,101.841,89.039,104.061,56.718,65.561,62.111,-10.867,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.313,-0.035,76.563,77.438,75.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.5,79.063,77.25,0.0,74.438,76.438,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.688,24.652,9.252,-0.356,70.231,69.293,72.5,66.628,66.758,0.0,0.031,0.037,20.0,20.0,58.862,50.787,72.683,73.892,101.767,89.039,103.987,56.791,65.561,62.111,-10.852,110.0,110.0,70.75,70.188,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.875,68.313,-0.035,76.563,77.438,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.5,79.063,77.25,0.0,74.438,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.938,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.005
8262007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.672,24.652,7.715,-0.356,70.231,69.293,72.392,66.628,66.758,0.0,0.031,0.037,20.0,20.0,58.834,50.956,72.683,73.892,101.693,88.932,103.84,56.791,65.561,62.111,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.875,68.188,-0.035,76.438,77.438,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.375,79.063,77.188,0.0,74.438,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.938,74.313,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.156,24.652,10.79,-0.356,70.231,69.293,72.5,66.737,66.649,0.0,0.031,0.037,20.0,20.0,58.834,51.012,72.683,73.785,101.62,88.932,103.84,56.864,65.561,62.184,-10.867,110.0,110.0,71.0,70.188,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.875,68.313,-0.035,76.438,77.438,75.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.031,79.063,77.188,0.0,74.438,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.313,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.531,24.652,9.252,1.076,70.231,69.293,72.5,66.737,66.758,0.0,0.031,0.037,20.0,20.0,58.806,51.575,72.683,73.892,101.472,88.826,103.692,56.937,65.666,62.184,-10.867,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.875,68.313,-0.035,76.563,77.438,75.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.75,79.063,77.25,0.0,74.438,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.188,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.953,24.652,10.79,-0.356,70.338,69.4,72.5,66.737,66.758,0.0,0.031,0.037,20.0,20.0,58.806,50.928,72.56,73.892,101.398,88.72,103.618,56.937,65.666,62.184,-10.852,110.0,110.0,71.0,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.313,-0.035,76.438,77.438,75.438,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.125,79.063,77.25,0.0,74.438,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.188,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.005
8262007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.453,24.652,6.179,-0.356,70.231,69.4,72.5,66.737,66.758,0.0,0.031,0.037,20.0,20.0,58.806,51.237,72.56,73.892,101.325,88.72,103.544,57.009,65.666,62.257,-10.852,110.0,110.0,71.0,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.313,-0.035,76.438,77.438,75.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.516,79.063,77.25,0.0,74.438,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.188,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.672,24.652,9.252,-0.356,70.231,69.293,72.5,66.737,66.758,0.0,0.031,0.037,20.0,20.0,58.779,51.068,72.56,73.892,101.251,88.613,103.47,57.009,65.666,62.257,-10.852,110.0,110.0,71.0,70.313,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.313,-0.035,76.438,77.438,75.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.406,79.063,77.25,0.0,74.438,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.313,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.5,24.652,9.252,-0.356,70.231,69.4,72.5,66.737,66.758,0.0,0.031,0.037,20.0,20.0,58.779,51.012,72.56,73.892,101.177,88.613,103.397,57.009,65.666,62.257,-10.852,110.0,110.0,71.0,70.313,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.313,-0.035,76.438,77.438,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.063,79.063,77.188,0.0,74.438,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.188,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.005
8262007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.906,24.652,9.252,1.076,70.231,69.4,72.5,66.737,66.758,0.0,0.031,0.037,20.0,20.0,58.779,50.928,72.56,73.892,101.03,88.507,103.323,57.082,65.771,62.329,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.188,-0.035,76.438,77.438,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.25,79.063,77.25,0.0,74.438,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.188,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.005
8262007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.516,24.652,10.79,-0.356,70.231,69.4,72.5,66.737,66.758,0.0,0.031,0.037,20.0,20.0,58.751,51.406,72.605,73.892,100.956,88.4,103.249,57.155,65.771,62.402,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.313,-0.035,76.438,77.438,75.125,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.531,79.063,77.25,0.0,74.438,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.313,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.609,24.652,10.79,-0.356,70.338,69.4,72.5,66.737,66.867,0.0,0.031,0.037,20.0,20.0,58.751,50.984,72.605,73.892,100.882,88.4,103.101,57.155,65.771,62.329,-10.852,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.875,68.313,-0.035,76.438,77.438,75.438,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.906,79.063,77.25,0.0,74.438,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.188,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.281,24.652,9.252,-0.356,70.338,69.4,72.5,66.737,66.758,0.0,0.031,0.037,20.0,20.0,58.751,51.04,72.605,73.892,100.808,88.294,103.027,57.227,65.771,62.402,-10.867,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.0,68.313,-0.035,76.375,77.438,75.438,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.922,79.063,77.188,0.0,74.438,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.188,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.005
8262007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.266,24.652,10.79,-0.356,70.338,69.4,72.5,66.847,66.867,0.0,0.031,0.037,20.0,20.0,58.723,51.406,72.605,73.892,100.735,88.294,103.027,57.227,65.771,62.402,-10.867,110.0,110.0,71.0,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.313,-0.035,76.438,77.438,75.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.391,79.063,77.188,0.0,74.438,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.313,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.005
8262007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.906,24.652,12.328,-0.356,70.338,69.4,72.5,66.737,66.867,0.0,0.031,0.037,20.0,20.0,58.751,51.181,72.605,73.892,100.661,88.187,102.88,57.3,65.876,62.475,-10.852,110.0,110.0,71.0,70.188,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.313,-0.035,76.438,77.25,75.438,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.703,79.063,77.25,0.0,74.438,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.313,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.063,24.652,7.715,1.076,70.338,69.4,72.5,66.847,66.867,0.0,0.031,0.037,20.0,20.0,58.723,51.237,72.547,73.892,100.513,88.187,102.806,57.3,65.876,62.475,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.0,68.313,-0.035,76.375,77.25,75.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.078,79.063,77.188,0.0,74.438,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.313,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.005
8262007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.063,24.652,7.715,1.076,70.338,69.4,72.5,66.847,66.867,0.0,0.031,0.037,20.0,20.0,58.695,51.097,72.547,73.892,100.44,88.081,102.732,57.373,65.876,62.475,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.313,-0.035,76.375,77.25,75.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.609,79.063,77.188,0.0,74.438,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.781,24.652,9.252,-0.356,70.338,69.4,72.392,66.847,66.867,0.0,0.031,0.037,20.0,20.0,58.695,50.899,72.547,73.892,100.366,87.975,102.658,57.373,65.876,62.548,-10.867,110.0,110.0,71.0,70.313,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.313,-0.035,76.375,77.25,75.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.969,79.063,77.188,0.0,74.438,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.266,24.652,12.328,-0.356,70.338,69.4,72.5,66.847,66.867,0.0,0.031,0.037,20.0,20.0,58.695,50.843,72.547,73.892,100.292,88.081,102.584,57.445,65.876,62.548,-10.852,110.0,110.0,71.0,70.313,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.313,-0.035,76.375,77.25,75.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.016,79.063,77.188,0.0,74.438,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.234,24.652,10.79,1.076,70.338,69.4,72.5,66.847,66.867,0.0,0.031,0.037,20.0,20.0,58.695,51.519,72.547,73.892,100.218,87.868,102.511,57.445,65.876,62.548,-10.852,110.0,110.0,70.75,70.188,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.875,68.188,-0.035,76.375,77.125,75.438,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.969,79.063,77.188,0.0,74.438,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.375,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.156,24.652,7.715,1.076,70.338,69.4,72.5,66.847,66.867,0.0,0.031,0.037,20.0,20.0,58.667,51.519,72.405,73.785,100.145,87.868,102.437,57.518,65.981,62.621,-10.852,110.0,110.0,71.0,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.313,-0.035,76.375,77.25,75.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.594,79.063,77.25,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.844,24.652,7.715,-0.356,70.338,69.4,72.392,66.847,66.867,0.0,0.031,0.037,20.0,20.0,58.695,50.928,72.405,73.892,99.997,87.762,102.363,57.591,65.981,62.621,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.0,68.313,-0.035,76.375,77.125,75.438,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.766,79.063,77.188,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.813,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.005
8262007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.078,24.652,9.252,1.076,70.338,69.4,72.392,66.957,66.867,0.0,0.031,0.037,20.0,20.0,58.667,51.125,72.405,73.785,99.997,87.762,102.289,57.591,65.981,62.621,-10.852,110.0,110.0,71.0,70.188,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.0,68.313,-0.035,76.438,77.125,75.438,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.688,79.063,77.25,0.0,74.438,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.563,24.652,10.79,1.076,70.338,69.4,72.392,66.957,66.867,0.0,0.031,0.037,20.0,20.0,58.64,51.068,72.405,73.785,99.85,87.655,102.215,57.591,65.981,62.621,-10.852,110.0,110.0,70.75,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.313,-0.035,76.375,77.125,75.438,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.609,79.063,77.188,0.0,74.438,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.938,74.5,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.005
8262007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.906,24.652,9.252,1.076,70.338,69.4,72.392,66.957,66.976,0.0,0.031,0.037,20.0,20.0,58.64,51.406,72.405,73.785,99.776,87.655,102.141,57.663,65.981,62.621,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.313,-0.035,76.375,77.125,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.922,78.938,77.25,0.0,74.438,76.188,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.688,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.969,24.652,6.179,1.076,70.338,69.4,72.283,66.957,66.976,0.0,0.031,0.037,20.0,20.0,58.64,51.237,72.34,73.892,99.702,87.549,102.067,57.663,66.086,62.694,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.313,-0.035,76.25,77.125,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.875,78.938,77.188,0.0,74.438,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.5,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.005
8262007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.016,24.652,10.79,1.076,70.444,69.508,72.283,66.957,66.976,0.0,0.031,0.037,20.0,20.0,58.64,51.463,72.34,73.785,99.628,87.549,101.994,57.736,65.981,62.767,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.188,-0.035,76.25,77.125,75.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.641,79.063,77.188,0.0,74.438,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.938,74.5,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.828,24.652,9.252,-0.356,70.338,69.508,72.392,66.957,66.976,0.0,0.031,0.037,20.0,20.0,58.612,51.125,72.34,73.785,100.44,87.442,102.067,57.736,66.086,62.694,-10.852,110.0,110.0,71.0,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.313,-0.035,76.375,77.125,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.688,78.938,77.25,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.5,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.005
