DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.563,2.248,2.228,0.315,70.862,71.209,73.232,69.456,67.962,0.0,0.04,0.087,20.0,20.0,75.139,48.451,0.0,73.325,72.611,72.727,72.742,56.585,64.899,60.978,-10.82,54.469,85.125,71.5,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,72.563,71.375,-0.052,76.0,75.313,73.063,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.188,75.0,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.875,72.5,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.014,0.011,0.0,0.0,0.035,0.036,-0.009,0.001,0.001,-0.0
8272007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,2.228,-0.992,70.862,71.315,73.232,69.35,67.962,0.0,0.04,0.087,20.0,20.0,75.279,48.844,0.0,73.433,72.611,72.727,72.668,56.585,64.899,60.978,-10.82,54.469,85.125,71.75,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,72.688,71.375,-0.052,76.0,75.438,73.063,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.188,74.875,73.25,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.5,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.011,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
8272007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.005,0.0,80.0,55.0,1.4,17.531,2.248,3.993,-0.546,70.97,71.315,73.337,69.456,68.176,0.0,0.04,0.087,20.0,20.0,75.588,48.648,0.0,73.54,72.611,72.727,72.668,56.658,65.108,61.051,-10.82,54.469,85.125,71.75,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,72.688,71.375,-0.052,76.0,75.438,73.063,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,75.188,74.813,73.25,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.5,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,0.003,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8272007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.563,2.248,2.228,-0.518,70.862,71.209,73.337,69.35,67.962,0.0,0.04,0.087,20.0,20.0,75.784,48.592,0.0,73.433,72.611,72.727,72.742,56.658,65.003,60.978,-10.82,54.438,85.125,71.75,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,72.688,71.438,-0.052,76.0,75.438,73.063,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.188,74.813,73.25,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,74.688,72.5,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,0.0,0.001,0.014,0.01,0.0,0.0,0.034,0.036,-0.01,0.001,0.0,-0.0
8272007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.563,2.248,2.228,0.01,70.862,71.315,73.337,69.35,67.962,0.0,0.04,0.091,20.0,20.0,75.56,48.479,0.0,73.433,72.611,72.834,72.668,56.732,64.899,61.051,-10.82,54.438,85.125,71.5,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,72.813,71.375,-0.052,76.0,75.438,73.063,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.188,74.813,73.313,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,74.688,72.5,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8272007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,3.993,0.35,70.862,71.315,73.443,69.456,67.962,0.0,0.04,0.087,20.0,20.0,75.167,48.536,0.0,73.325,72.611,72.727,72.668,56.732,65.003,61.051,-10.82,54.375,85.125,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,72.813,71.375,-0.052,75.938,75.438,73.063,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.063,75.0,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,74.688,72.5,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8272007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,3.993,0.348,70.862,71.315,73.443,69.456,67.962,0.0,0.04,0.087,20.0,20.0,75.391,48.451,0.0,73.433,72.685,72.727,72.742,56.805,65.003,61.124,-10.82,54.375,85.188,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.688,71.438,-0.052,76.0,75.438,73.063,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,75.188,75.0,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,74.688,72.5,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.016,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8272007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.484,3.37,3.993,0.336,70.862,71.315,73.548,69.456,67.962,0.0,0.04,0.087,20.0,20.0,75.448,48.255,0.0,73.433,72.537,72.727,72.668,56.805,65.212,61.197,-10.82,54.406,85.188,71.75,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.813,71.375,-0.052,76.0,75.563,73.25,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,75.188,74.875,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.5,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8272007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.375,2.248,2.228,-0.667,71.077,71.315,73.548,69.456,68.176,0.0,0.04,0.087,20.0,20.0,75.195,48.171,0.0,73.647,72.611,72.727,72.742,56.805,65.003,61.197,-10.828,54.406,85.188,71.5,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.813,71.375,-0.052,76.0,75.563,73.25,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,75.188,74.875,73.313,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.5,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.014,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8272007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,3.993,0.008,70.862,71.209,73.443,69.35,67.962,0.0,0.04,0.087,20.0,20.0,75.307,48.031,0.0,73.433,72.611,72.834,72.742,56.951,65.317,61.197,-10.82,54.375,85.125,71.438,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,72.688,71.438,-0.052,75.938,75.563,73.063,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,75.063,74.875,73.313,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.5,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,0.243,70.862,71.422,73.863,69.667,68.069,0.0,0.04,0.087,20.0,20.0,75.195,47.975,0.0,73.433,72.537,72.727,72.668,56.878,65.108,61.197,-10.82,54.375,85.125,71.5,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.813,71.375,-0.052,75.938,75.563,73.25,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,75.188,74.813,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.5,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.01,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8272007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,3.993,0.301,70.862,71.315,73.548,69.456,67.962,0.0,0.04,0.087,20.0,20.0,75.448,47.947,0.0,73.325,72.611,72.727,72.742,56.951,65.108,61.197,-10.82,54.375,85.188,71.5,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,72.813,71.438,-0.052,75.938,75.563,73.063,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,75.188,74.875,73.313,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.014,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.547,2.248,2.228,-0.075,70.862,71.315,73.653,69.456,67.962,0.0,0.04,0.087,20.0,20.0,75.504,47.947,0.0,73.433,72.611,72.727,72.668,56.951,65.108,61.343,-10.82,54.375,85.188,71.75,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.813,71.375,-0.052,75.938,75.563,73.063,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.009,75.188,74.875,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.5,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8272007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,3.993,0.339,71.185,71.315,73.653,69.561,68.176,0.0,0.04,0.087,20.0,20.0,75.279,47.919,0.0,73.647,72.685,72.834,72.742,57.098,65.108,61.343,-10.82,54.344,85.188,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.813,71.438,-0.052,75.938,75.563,73.25,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.009,75.188,74.875,73.25,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.656,2.248,3.993,-0.316,70.862,71.315,73.653,69.561,67.962,0.0,0.04,0.087,20.0,20.0,75.055,47.891,0.0,73.325,72.685,72.727,72.668,57.025,65.108,61.27,-10.82,54.344,85.188,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,72.688,71.438,-0.052,75.938,75.563,73.25,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,75.063,74.875,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8272007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,2.228,0.328,70.97,71.315,73.653,69.456,67.962,0.0,0.04,0.087,20.0,20.0,75.363,47.919,0.0,73.325,72.685,72.727,72.742,57.098,65.317,61.415,-10.82,54.313,85.188,71.75,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.813,71.438,-0.052,75.938,75.563,73.063,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.063,74.875,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8272007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.672,2.248,2.228,0.132,70.97,71.315,73.653,69.456,68.069,0.0,0.04,0.087,20.0,20.0,75.335,47.919,0.0,73.433,72.611,72.727,72.668,57.098,65.212,61.343,-10.82,54.313,85.188,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,72.688,71.375,-0.052,75.938,75.563,73.063,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.063,74.875,73.313,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.5,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.006,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8272007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.594,2.248,2.228,0.322,70.97,71.315,73.653,69.456,68.069,0.0,0.04,0.087,20.0,20.0,75.111,47.975,0.0,73.433,72.611,72.727,72.668,57.171,65.212,61.415,-10.828,54.25,85.188,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,72.688,71.438,-0.052,75.938,75.563,73.063,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.063,75.0,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.006,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8272007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.781,2.248,2.228,0.427,70.97,71.315,73.548,69.561,68.069,0.0,0.04,0.087,20.0,20.0,75.167,47.891,0.0,73.433,72.685,72.727,72.742,57.244,65.212,61.415,-10.82,54.25,85.188,71.75,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,72.813,71.438,-0.052,75.938,75.563,73.063,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.063,74.875,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.016,0.003,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.609,2.248,2.228,0.322,71.077,71.315,73.548,69.561,68.176,0.0,0.04,0.087,20.0,20.0,75.139,47.947,0.0,73.54,72.685,72.727,72.742,57.244,65.317,61.488,-10.82,54.25,85.188,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,72.688,71.375,-0.052,75.938,75.563,73.063,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.063,74.875,73.313,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.016,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8272007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,2.228,0.451,70.97,71.528,73.758,69.561,68.069,0.0,0.04,0.087,20.0,20.0,75.223,47.891,0.0,73.218,72.759,72.727,72.742,57.244,65.317,61.488,-10.82,54.219,85.25,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,72.813,71.375,-0.052,75.813,75.563,73.25,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.188,75.0,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.021,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.011,0.0,0.0,0.035,0.036,-0.011,0.001,0.001,-0.0
8272007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,2.228,1.79,71.185,71.315,73.443,69.561,68.283,0.0,0.04,0.087,20.0,20.0,75.279,47.947,0.0,73.647,72.685,72.727,72.668,57.318,65.317,61.488,-10.82,54.219,85.188,71.5,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.688,71.375,-0.052,75.813,75.438,73.25,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.063,74.875,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.021,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,0.462,0.379,70.862,71.315,73.443,69.456,68.069,0.0,0.04,0.087,20.0,20.0,75.335,47.975,0.0,73.325,72.685,72.727,72.668,57.391,65.317,61.561,-10.828,54.219,85.25,71.438,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.813,71.375,-0.052,75.938,75.438,73.25,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.188,74.875,73.313,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.005,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8272007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,0.462,0.354,70.97,71.315,73.443,69.561,68.069,0.0,0.04,0.087,20.0,20.0,75.335,48.003,0.0,73.433,72.685,72.727,72.742,57.391,65.317,61.561,-10.82,54.156,85.25,71.5,71.5,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,72.813,71.438,-0.052,75.813,75.438,73.063,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.063,74.875,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.875,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.016,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.688,2.248,2.228,1.021,70.97,71.315,73.443,69.561,67.962,0.0,0.04,0.087,20.0,20.0,75.195,48.115,0.0,73.433,72.611,72.727,72.668,57.318,65.317,61.561,-10.82,54.188,85.25,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,72.813,71.438,-0.052,75.813,75.438,73.063,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.063,74.813,73.313,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.625,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.011,0.0,0.0,0.034,0.036,-0.01,0.001,0.0,-0.0
8272007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,2.228,0.505,70.97,71.422,73.443,69.561,68.069,0.0,0.04,0.087,20.0,20.0,75.419,48.143,0.0,73.325,72.759,72.727,72.742,57.464,65.317,61.634,-10.82,54.125,85.25,71.5,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,72.688,71.375,-0.052,75.75,75.438,73.063,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.063,74.813,73.313,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.625,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.516,2.248,2.228,0.347,71.077,71.315,73.337,69.878,68.069,0.0,0.04,0.087,20.0,20.0,75.391,48.199,0.0,73.433,72.685,72.727,72.742,57.464,65.421,61.634,-10.82,54.125,85.25,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.813,71.375,-0.052,75.813,75.438,73.063,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.063,74.813,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.625,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.03,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8272007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,2.228,0.336,70.97,71.315,73.337,69.561,67.962,0.0,0.04,0.083,20.0,20.0,75.616,48.227,0.0,73.325,72.759,72.727,72.742,57.538,65.63,61.707,-10.82,54.094,85.25,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,72.813,71.438,-0.052,75.75,75.438,73.063,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.188,74.813,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.006,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8272007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.641,2.248,2.228,0.233,71.077,71.315,73.337,69.561,68.069,0.0,0.04,0.087,20.0,20.0,75.279,48.255,0.0,73.433,72.685,72.727,72.668,57.611,65.421,61.707,-10.828,54.094,85.25,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,72.813,71.438,-0.052,75.813,75.313,73.25,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.01,75.063,74.813,73.313,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.009,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.703,1.126,2.228,-0.265,70.97,71.315,73.337,69.561,68.069,0.0,0.04,0.087,20.0,20.0,75.476,48.311,0.0,73.325,72.759,72.727,72.742,57.611,65.421,61.707,-10.82,54.031,85.25,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,72.813,71.438,-0.052,75.75,75.313,73.25,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.063,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.006,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8272007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,0.343,70.97,71.315,73.232,69.561,68.069,0.0,0.04,0.087,20.0,20.0,75.448,48.283,0.0,73.325,72.685,72.727,72.742,57.611,65.421,61.78,-10.82,54.031,85.25,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,72.813,71.563,-0.052,75.75,75.313,73.25,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.063,74.813,73.313,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.563,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.222,0.149,0.016,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,2.228,1.797,70.97,71.422,73.337,69.667,68.069,0.0,0.04,0.087,20.0,20.0,75.448,48.367,0.0,73.325,72.759,72.727,72.816,57.684,65.526,61.78,-10.828,54.0,85.313,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.813,71.438,-0.052,75.813,75.438,73.063,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.01,75.063,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,2.228,0.241,70.97,71.422,73.337,69.561,68.069,0.0,0.04,0.087,20.0,20.0,75.868,48.395,0.0,73.433,72.685,72.727,72.668,57.684,65.63,61.78,-10.828,53.969,85.25,71.5,71.625,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,72.813,71.375,-0.052,75.75,75.438,73.25,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,75.063,74.813,73.313,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.005,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8272007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,2.228,2.097,71.077,71.315,73.232,69.561,68.069,0.0,0.04,0.087,20.0,20.0,75.84,48.423,0.0,73.325,72.685,72.834,72.742,57.611,65.526,61.78,-10.82,53.969,85.313,71.75,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,72.813,71.438,-0.052,75.75,75.313,73.063,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.01,75.063,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.005,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8272007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.563,2.248,3.993,0.212,71.077,71.422,73.337,69.667,68.069,0.0,0.04,0.087,20.0,20.0,75.84,48.76,0.0,73.325,72.685,72.834,72.742,57.684,65.734,61.78,-10.82,53.938,85.25,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,72.813,71.438,-0.052,75.75,75.438,73.25,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.01,75.063,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.563,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,5.758,0.35,71.185,71.315,73.232,69.561,68.176,0.0,0.04,0.087,20.0,20.0,75.812,48.564,0.0,73.647,72.685,72.727,72.668,57.831,65.734,61.852,-10.82,53.969,85.25,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.375,-0.052,75.75,75.313,73.063,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.01,74.875,74.625,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.005,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8272007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,0.462,0.35,71.077,71.422,73.337,69.667,68.069,0.0,0.04,0.087,20.0,20.0,75.868,48.592,0.0,73.325,72.759,72.727,72.742,57.831,65.734,61.852,-10.82,53.938,85.25,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.813,71.438,-0.052,75.75,75.438,73.25,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.009,75.063,74.813,73.25,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.006,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8272007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.609,2.248,3.993,1.273,70.97,71.422,73.337,69.667,68.069,0.0,0.04,0.087,20.0,20.0,76.233,48.451,0.0,73.325,72.759,72.834,72.742,57.831,65.734,61.852,-10.82,53.938,85.25,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,72.813,71.438,-0.052,75.75,75.438,73.063,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.313,0.01,75.063,74.813,73.313,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.021,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,0.334,71.077,71.422,73.443,69.667,68.176,0.0,0.04,0.087,20.0,20.0,75.84,48.311,0.0,73.325,72.759,72.727,72.742,57.904,65.63,61.925,-10.82,53.906,85.25,71.75,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,72.813,71.438,-0.052,75.75,75.438,73.063,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,75.063,74.813,73.313,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8272007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.578,2.248,5.758,-0.564,71.077,71.315,73.337,69.561,68.069,0.0,0.04,0.087,20.0,20.0,75.532,48.367,0.0,73.325,72.685,72.727,72.742,57.904,65.839,61.998,-10.82,53.906,85.25,71.5,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.813,71.438,-0.052,75.75,75.438,73.063,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.01,74.875,74.813,73.313,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.03,0.01,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
8272007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.563,2.248,5.758,0.349,71.077,71.315,73.443,69.667,68.069,0.0,0.04,0.087,20.0,20.0,75.532,48.311,0.0,73.433,72.685,72.727,72.742,57.977,65.63,61.998,-10.82,53.906,85.25,71.5,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,72.813,71.438,-0.052,75.75,75.438,73.063,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.625,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.147,0.149,0.001,-0.148,0.001,0.016,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.359,2.248,3.993,0.343,70.97,71.422,73.548,69.667,68.069,0.0,0.04,0.087,20.0,20.0,76.008,48.199,0.0,73.433,72.685,72.727,72.742,57.904,65.63,61.998,-10.82,53.906,85.25,71.5,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,72.813,71.438,-0.052,75.75,75.438,73.063,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,75.063,74.625,73.25,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.03,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8272007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.641,2.248,2.228,0.348,70.97,71.422,73.653,69.667,68.069,0.0,0.04,0.087,20.0,20.0,75.588,48.115,0.0,73.433,72.611,72.727,72.742,58.05,65.839,62.071,-10.828,53.906,85.25,71.5,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,72.813,71.438,-0.052,75.625,75.438,73.063,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.009,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,3.993,-0.753,70.97,71.422,73.653,69.667,68.069,0.0,0.04,0.087,20.0,20.0,75.672,48.087,0.0,73.433,72.611,72.727,72.742,58.05,65.734,62.071,-10.82,53.906,85.25,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.813,71.438,-0.052,75.75,75.438,73.063,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.009,75.063,74.625,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.014,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,0.295,70.97,71.422,73.548,69.667,68.176,0.0,0.036,0.087,20.0,20.0,75.672,48.059,0.0,73.433,72.685,72.727,72.742,58.124,65.839,61.998,-10.82,53.875,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,72.875,71.438,-0.052,75.75,75.438,73.063,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,74.875,74.625,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.016,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8272007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.594,2.248,2.228,0.35,71.077,71.422,73.548,69.667,68.069,0.0,0.04,0.087,20.0,20.0,75.588,48.003,0.0,73.218,72.685,72.727,72.742,58.124,65.63,62.071,-10.82,53.875,85.25,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,72.813,71.438,-0.052,75.625,75.438,73.063,76.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.009,75.063,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.625,74.563,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.03,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,3.993,-0.545,71.077,71.422,73.653,69.667,68.069,0.0,0.04,0.087,20.0,20.0,75.532,48.031,0.0,73.325,72.685,72.727,72.742,58.197,65.734,62.144,-10.82,53.875,85.25,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.813,71.563,-0.052,75.625,75.438,73.063,76.688,0.0,97.875,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.009,74.875,74.813,73.25,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.5,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.016,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,0.353,71.185,71.634,73.758,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.672,48.059,0.0,73.54,72.685,72.727,72.742,58.197,65.734,62.144,-10.828,53.875,85.25,71.5,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.813,71.375,-0.052,75.625,75.438,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.009,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.016,0.01,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8272007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,-0.538,71.077,71.422,73.548,69.667,68.069,0.0,0.04,0.087,20.0,20.0,75.448,48.003,0.0,73.325,72.685,72.727,72.742,58.197,65.943,62.144,-10.82,53.813,85.25,71.5,71.5,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.813,71.438,-0.052,75.625,75.438,73.25,76.688,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.009,75.063,74.813,73.313,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.625,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.016,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.625,2.248,2.228,-0.296,71.077,71.422,73.548,69.667,68.176,0.0,0.04,0.087,20.0,20.0,75.56,48.059,0.0,73.433,72.685,72.727,72.742,58.27,65.839,62.217,-10.82,53.844,85.25,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,72.813,71.438,-0.052,75.625,75.438,73.063,76.688,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.009,75.063,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.021,73.5,74.625,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.03,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,2.228,0.342,71.185,71.315,73.443,69.667,68.176,0.0,0.04,0.087,20.0,20.0,75.419,48.003,0.0,73.433,72.611,72.727,72.668,58.197,65.839,62.144,-10.82,53.813,85.25,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,72.813,71.375,-0.052,75.625,75.313,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.009,74.875,74.813,73.25,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.006,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8272007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.656,2.248,2.228,0.294,71.293,71.422,73.548,69.667,68.176,0.0,0.04,0.087,20.0,20.0,75.111,48.087,0.0,73.325,72.611,72.727,72.742,58.27,65.839,62.217,-10.82,53.813,85.25,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,72.813,71.563,-0.052,75.375,75.438,73.063,76.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.009,74.813,74.813,73.375,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.014,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,2.228,1.077,71.077,71.528,73.548,69.667,68.176,0.0,0.04,0.087,20.0,20.0,75.532,48.115,0.0,73.325,72.685,72.727,72.742,58.417,65.839,62.289,-10.82,53.781,85.25,71.438,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.813,71.375,-0.052,75.625,75.438,73.063,76.688,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.875,74.625,73.25,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.625,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,0.01,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8272007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,2.228,-0.041,71.077,71.528,73.548,69.667,68.176,0.0,0.04,0.087,20.0,20.0,75.335,48.059,0.0,73.433,72.685,72.727,72.742,58.343,65.839,62.217,-10.82,53.781,85.25,71.5,71.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.875,71.438,-0.052,75.625,75.313,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.875,74.875,73.313,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
