DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,2.228,-0.993,71.077,71.422,73.443,69.772,68.176,0.0,0.036,0.087,20.0,20.0,75.195,48.227,0.0,73.325,72.611,72.834,72.668,58.49,65.839,62.362,-10.82,53.781,85.25,71.5,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,72.813,71.438,-0.052,75.625,75.438,73.063,76.688,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.5,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,2.228,0.295,71.185,71.528,73.443,69.772,68.176,0.0,0.04,0.087,20.0,20.0,75.251,48.283,0.0,73.325,72.685,72.834,72.742,58.417,65.943,62.289,-10.82,53.781,85.25,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,72.875,71.438,-0.052,75.375,75.438,73.063,76.688,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.01,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8272007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.359,1.126,2.228,0.602,71.185,71.422,73.443,69.772,68.176,0.0,0.04,0.087,20.0,20.0,75.335,48.255,0.0,73.433,72.685,72.834,72.742,58.49,65.839,62.362,-10.82,53.75,85.25,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.813,71.438,-0.052,75.375,75.313,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.625,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.906,2.248,2.228,0.35,71.185,71.528,73.443,69.772,68.176,0.0,0.04,0.087,20.0,20.0,75.391,48.283,0.0,73.325,72.685,72.834,72.742,58.563,65.943,62.362,-10.82,53.75,85.25,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,72.813,71.438,-0.052,75.375,75.313,73.063,76.688,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,0.0,0.001,0.005,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.906,2.248,0.462,1.184,71.077,71.422,73.443,69.772,68.176,0.0,0.04,0.087,20.0,20.0,75.139,48.339,0.0,73.325,72.611,72.834,72.668,58.49,65.943,62.362,-10.82,53.75,85.25,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,72.813,71.438,-0.052,75.375,75.313,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.906,2.248,0.462,0.363,71.077,71.315,73.337,69.561,68.176,0.0,0.04,0.087,20.0,20.0,74.999,48.423,0.0,73.325,72.611,72.727,72.742,58.563,65.943,62.435,-10.82,53.719,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,72.875,71.438,-0.052,75.375,75.313,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.014,73.5,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.014,0.01,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8272007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,0.348,71.077,71.528,73.443,69.772,68.176,0.0,0.04,0.087,20.0,20.0,75.111,48.423,0.0,73.325,72.685,72.834,72.742,58.636,66.152,62.435,-10.82,53.719,85.313,71.75,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,72.875,71.438,-0.052,75.375,75.313,72.938,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.005,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.641,2.248,2.228,0.38,71.077,71.422,73.337,69.667,68.176,0.0,0.04,0.087,20.0,20.0,75.167,48.451,0.0,73.433,72.611,72.834,72.742,58.636,65.943,62.508,-10.82,53.719,85.313,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,72.813,71.438,-0.052,75.375,75.313,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.875,74.625,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.609,2.248,2.228,0.35,71.185,71.528,73.232,69.667,68.176,0.0,0.04,0.087,20.0,20.0,75.532,48.479,0.0,73.218,72.685,72.834,72.742,58.636,65.943,62.508,-10.82,53.719,85.25,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,72.875,71.375,-0.052,75.375,75.25,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.813,74.875,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,2.228,-0.097,71.077,71.422,73.337,69.772,68.176,0.0,0.04,0.087,20.0,20.0,75.279,48.507,0.0,73.325,72.685,72.834,72.742,58.636,66.048,62.508,-10.828,53.688,85.313,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,72.813,71.438,-0.052,75.375,75.25,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.875,74.625,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8272007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,2.228,0.35,71.185,71.528,73.232,69.772,68.176,0.0,0.04,0.087,20.0,20.0,75.279,48.536,0.0,73.325,72.611,72.727,72.742,58.71,66.257,62.508,-10.828,53.688,85.313,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,72.813,71.438,-0.052,75.375,75.25,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.014,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,0.35,71.185,71.528,73.232,69.772,68.283,0.0,0.04,0.087,20.0,20.0,75.616,48.536,0.0,73.433,72.685,72.727,72.742,58.71,66.048,62.508,-10.82,53.719,85.313,71.5,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,72.813,71.438,-0.052,75.375,75.25,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.016,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.578,2.248,2.228,1.636,71.4,71.528,73.337,69.772,68.39,0.0,0.04,0.087,20.0,20.0,75.84,48.76,0.0,73.54,72.685,72.727,72.742,58.783,66.257,62.581,-10.82,53.656,85.313,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,72.813,71.438,-0.052,75.313,75.313,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.009,74.875,74.625,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.016,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8272007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.641,2.248,0.462,0.364,71.077,71.422,73.337,69.772,68.176,0.0,0.04,0.087,20.0,20.0,75.84,48.732,0.0,73.325,72.685,72.834,72.742,58.856,66.152,62.654,-10.82,53.656,85.313,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.875,71.438,-0.052,75.375,75.25,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.009,74.875,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.021,73.25,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,0.01,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8272007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,17.438,2.248,3.993,0.354,71.185,71.528,73.337,69.772,68.176,0.0,0.04,0.087,20.0,20.0,76.008,48.816,0.0,73.433,72.537,72.834,72.668,58.783,66.257,62.508,-10.82,53.656,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,72.875,71.563,-0.052,75.375,75.25,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,75.063,74.625,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,0.017,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,2.228,0.783,71.185,71.422,73.232,69.667,68.176,0.0,0.04,0.087,20.0,20.0,75.952,48.62,0.0,73.325,72.685,72.727,72.742,58.93,66.152,62.654,-10.82,53.656,85.313,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.875,71.563,-0.052,75.313,75.25,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.875,74.625,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.016,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8272007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.563,2.248,3.993,-0.646,71.185,71.528,73.443,69.772,68.283,0.0,0.04,0.087,20.0,20.0,75.84,48.648,0.0,73.433,72.685,72.727,72.742,58.93,66.361,62.654,-10.82,53.656,85.313,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.875,71.438,-0.052,75.313,75.25,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.013,73.5,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.03,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8272007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.547,2.248,3.993,-0.551,71.185,71.74,73.653,69.984,68.176,0.0,0.04,0.087,20.0,20.0,75.868,48.507,0.0,73.433,72.685,72.834,72.668,58.93,66.152,62.726,-10.828,53.656,85.25,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,72.813,71.438,-0.052,75.188,75.0,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8272007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.641,2.248,2.228,0.246,71.185,71.74,73.758,70.089,68.283,0.0,0.04,0.087,20.0,20.0,75.419,48.423,0.0,73.325,72.685,72.727,72.742,59.003,66.152,62.726,-10.82,53.656,85.313,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.813,71.438,-0.052,75.375,75.25,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.563,1.126,5.758,0.277,71.185,71.528,73.548,69.772,68.283,0.0,0.036,0.087,20.0,20.0,75.307,48.339,0.0,73.325,72.685,72.834,72.816,59.003,66.361,62.726,-10.82,53.656,85.313,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,72.875,71.563,-0.052,75.313,75.313,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.875,74.813,73.375,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.02,73.25,74.625,72.813,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.011,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.656,2.248,2.228,-1.23,71.185,71.528,73.653,69.772,68.176,0.0,0.04,0.087,20.0,20.0,75.56,48.255,0.0,73.433,72.685,72.834,72.742,59.003,66.466,62.799,-10.82,53.594,85.313,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,72.813,71.438,-0.052,75.313,75.313,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.02,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8272007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.438,2.248,5.758,1.437,71.185,71.422,73.548,69.772,68.176,0.0,0.04,0.087,20.0,20.0,75.616,48.115,0.0,73.433,72.685,72.834,72.742,59.076,66.257,62.799,-10.82,53.656,85.313,71.5,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.813,71.438,-0.052,75.313,75.313,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.875,74.625,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.641,2.248,3.993,-0.43,71.185,71.74,73.863,69.984,68.176,0.0,0.04,0.087,20.0,20.0,75.504,48.031,0.0,73.325,72.685,72.834,72.816,59.076,66.257,62.799,-10.82,53.656,85.313,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,72.813,71.563,-0.052,75.313,75.25,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.011,0.003,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.734,2.248,3.993,1.887,71.185,71.528,73.653,69.878,68.283,0.0,0.04,0.087,20.0,20.0,76.008,47.947,0.0,73.433,72.685,72.834,72.742,59.149,66.257,62.872,-10.82,53.656,85.313,71.438,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,72.813,71.438,-0.052,75.313,75.25,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.009,74.875,74.625,73.375,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.005,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,3.993,0.128,71.185,71.528,73.653,69.772,68.283,0.0,0.04,0.087,20.0,20.0,75.952,47.975,0.0,73.325,72.759,72.727,72.742,59.149,66.257,62.872,-10.82,53.656,85.313,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,72.875,71.438,-0.052,75.313,75.25,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.875,74.813,73.375,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8272007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,3.993,0.35,71.185,71.528,73.653,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.616,48.003,0.0,73.325,72.759,72.834,72.742,59.149,66.257,62.945,-10.82,53.656,85.313,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,72.875,71.563,-0.052,75.313,75.25,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.625,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8272007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,2.228,-0.527,71.185,71.528,73.653,69.772,68.283,0.0,0.04,0.087,20.0,20.0,76.177,48.003,0.0,73.325,72.685,72.834,72.742,59.149,66.466,62.872,-10.82,53.656,85.313,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,72.875,71.438,-0.052,75.313,75.25,73.063,76.688,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.875,74.813,73.375,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.01,0.0,0.0,0.034,0.036,-0.011,0.001,0.0,-0.0
8272007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,0.349,71.185,71.528,73.653,69.878,68.283,0.0,0.04,0.083,20.0,20.0,76.317,48.003,0.0,73.325,72.759,72.94,72.816,59.223,66.57,62.945,-10.82,53.656,85.313,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.813,71.438,-0.052,75.188,75.25,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.25,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.004,0.01,0.0,0.0,0.034,0.036,-0.01,0.001,0.0,-0.0
8272007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,0.238,71.077,71.528,73.548,69.772,68.176,0.0,0.04,0.087,20.0,20.0,75.7,48.059,0.0,73.325,72.759,72.727,72.816,59.223,66.361,62.945,-10.82,53.625,85.313,71.75,71.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.875,71.563,-0.052,75.313,75.25,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.875,74.813,73.375,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.813,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.021,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8272007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,2.228,0.35,71.077,71.634,73.653,69.878,68.176,0.0,0.04,0.087,20.0,20.0,75.588,47.975,0.0,73.218,72.759,72.727,72.742,59.296,66.361,62.945,-10.82,53.625,85.313,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.875,71.438,-0.052,75.313,75.25,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.25,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.006,0.01,0.0,0.0,0.034,0.036,-0.011,0.001,0.0,-0.0
8272007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.578,2.248,0.462,0.776,71.185,71.528,73.653,69.772,68.283,0.0,0.04,0.087,20.0,20.0,76.177,48.003,0.0,73.433,72.759,72.727,72.742,59.296,66.361,62.945,-10.82,53.625,85.313,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,72.875,71.563,-0.052,75.313,75.25,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.875,74.813,73.375,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,0.462,0.351,71.185,71.528,73.548,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.7,48.059,0.0,73.325,72.833,72.834,72.816,59.369,66.361,63.018,-10.82,53.594,85.313,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.875,71.438,-0.052,75.188,75.0,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.875,74.813,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.204,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,0.35,71.185,71.528,73.548,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.896,47.975,0.0,73.218,72.759,72.727,72.816,59.369,66.361,63.091,-10.82,53.594,85.313,71.75,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.438,-0.052,75.188,75.25,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.875,74.625,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8272007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,0.399,71.185,71.528,73.548,69.878,68.176,0.0,0.04,0.087,20.0,20.0,75.84,47.975,0.0,73.218,72.759,72.834,72.816,59.442,66.466,63.091,-10.82,53.594,85.313,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,72.875,71.563,-0.052,75.188,75.25,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.009,74.813,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.021,73.25,74.688,72.813,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.009,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.547,2.248,0.462,0.406,71.185,71.528,73.548,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.532,48.143,0.0,73.325,72.759,72.94,72.816,59.516,66.361,63.091,-10.828,53.594,85.313,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,72.875,71.438,-0.052,75.188,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.009,74.813,74.813,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,0.01,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8272007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,2.228,0.35,71.185,71.528,73.443,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.784,48.115,0.0,73.325,72.833,72.727,72.816,59.516,66.466,63.163,-10.82,53.563,85.25,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,72.875,71.438,-0.052,75.188,75.25,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.009,74.813,74.813,73.25,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.75,2.248,2.228,-0.545,71.185,71.528,73.548,69.878,68.283,0.0,0.036,0.087,20.0,20.0,75.84,48.227,0.0,73.325,72.759,72.94,72.816,59.516,66.466,63.091,-10.828,53.563,85.25,71.438,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,72.875,71.563,-0.052,75.313,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.009,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8272007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.641,2.248,2.228,0.265,71.293,71.634,73.443,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.391,48.171,0.0,73.325,72.759,72.834,72.742,59.589,66.466,63.091,-10.82,53.563,85.25,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,72.875,71.438,-0.052,75.188,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.009,74.813,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.003,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,2.228,0.355,71.293,71.634,73.443,69.878,68.283,0.0,0.04,0.091,20.0,20.0,75.672,48.255,0.0,73.433,72.759,72.834,72.742,59.662,66.466,63.163,-10.82,53.531,85.188,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.813,71.438,-0.052,75.188,75.0,73.063,76.563,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.009,74.813,74.813,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8272007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,0.462,1.804,71.293,71.528,73.443,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.504,48.283,0.0,73.325,72.759,72.834,72.742,59.589,66.466,63.163,-10.82,53.531,85.313,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.875,71.438,-0.052,75.188,75.0,72.938,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.009,74.813,74.875,73.375,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.625,2.248,2.228,0.243,71.077,71.528,73.443,69.878,68.39,0.0,0.04,0.087,20.0,20.0,75.644,48.311,0.0,73.218,72.833,72.94,72.816,59.589,66.57,63.236,-10.82,53.5,85.25,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.813,71.438,-0.052,75.188,75.0,72.938,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.009,74.813,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.578,2.248,0.462,0.35,71.185,71.422,73.232,69.772,68.283,0.0,0.04,0.087,20.0,20.0,75.307,48.339,0.0,73.433,72.685,72.94,72.816,59.662,66.57,63.309,-10.82,53.5,85.313,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.813,71.438,-0.052,75.188,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.009,74.813,74.875,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.006,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.516,1.126,2.228,0.963,71.185,71.634,73.443,69.878,68.283,0.0,0.044,0.087,20.0,20.0,75.167,48.311,0.0,73.218,72.759,72.94,72.816,59.735,66.57,63.236,-10.82,53.5,85.313,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,72.875,71.563,-0.052,75.125,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.009,74.813,74.813,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.25,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,2.228,0.323,71.185,71.528,73.337,69.878,68.39,0.0,0.04,0.091,20.0,20.0,75.307,48.367,0.0,73.433,72.685,72.834,72.742,59.662,66.57,63.309,-10.828,53.5,85.313,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.813,71.438,-0.052,75.125,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.01,74.813,74.875,73.375,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,0.011,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
8272007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,17.344,2.248,2.228,-0.545,71.293,71.528,73.337,69.984,68.39,0.0,0.04,0.087,20.0,20.0,74.887,48.367,0.0,73.325,72.685,72.94,72.742,59.662,66.57,63.236,-10.82,53.5,85.313,71.438,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.813,71.438,-0.052,75.188,75.0,72.938,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.813,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.688,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.003,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.609,2.248,2.228,-0.993,71.293,71.634,73.232,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.391,48.395,0.0,73.325,72.759,72.727,72.742,59.809,66.57,63.382,-10.82,53.469,85.313,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,72.875,71.438,-0.052,75.188,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.813,74.875,73.375,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,-0.478,71.293,71.634,73.232,69.984,68.39,0.0,0.04,0.087,20.0,20.0,75.784,48.395,0.0,73.325,72.759,72.727,72.816,59.882,66.57,63.382,-10.82,53.469,85.375,71.5,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,72.875,71.563,-0.052,75.188,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.813,74.875,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.021,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8272007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,17.781,2.248,0.462,1.216,71.185,71.528,73.232,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.896,48.507,0.0,73.325,72.759,72.727,72.742,59.882,66.884,63.382,-10.82,53.438,85.313,71.438,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,72.813,71.563,-0.052,75.188,75.0,72.938,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.009,74.813,74.813,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,0.017,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,3.993,0.374,71.293,71.528,73.337,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.98,48.9,0.0,73.325,72.759,72.834,72.742,59.882,66.779,63.382,-10.82,53.438,85.313,71.5,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.875,71.563,-0.052,75.188,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.009,74.625,74.813,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.813,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8272007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.641,2.248,2.228,0.35,71.293,71.634,73.337,69.878,68.283,0.0,0.04,0.087,20.0,20.0,76.065,48.648,0.0,73.218,72.759,72.834,72.668,59.809,66.779,63.382,-10.82,53.438,85.313,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,72.875,71.563,-0.052,75.188,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.009,74.813,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,-0.548,71.293,71.634,73.337,69.878,68.283,0.0,0.04,0.087,20.0,20.0,76.177,48.507,0.0,73.325,72.759,72.834,72.816,59.955,66.779,63.455,-10.82,53.438,85.313,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,72.875,71.563,-0.052,75.125,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.009,74.813,74.813,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.017,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8272007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.422,2.248,3.993,0.347,71.185,71.634,73.443,69.878,68.176,0.0,0.04,0.087,20.0,20.0,75.98,48.423,0.0,73.218,72.685,72.94,72.742,59.882,66.884,63.382,-10.82,53.438,85.313,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,72.875,71.563,-0.052,75.125,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.009,74.813,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.005,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,17.406,2.248,3.993,-1.331,71.4,71.634,73.443,69.984,68.39,0.0,0.04,0.087,20.0,20.0,75.756,48.451,0.0,73.433,72.685,72.834,72.816,60.028,66.884,63.528,-10.82,53.438,85.313,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,72.875,71.563,-0.052,75.125,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.009,74.813,74.875,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,0.017,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,3.993,-0.325,71.293,71.634,73.548,69.878,68.39,0.0,0.04,0.087,20.0,20.0,75.532,48.339,0.0,73.325,72.685,72.834,72.742,59.955,66.884,63.528,-10.82,53.406,85.313,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.875,71.438,-0.052,75.125,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.009,74.813,74.875,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
