DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,3.993,0.767,71.293,71.634,73.548,69.878,68.39,0.0,0.04,0.087,20.0,20.0,75.98,48.227,0.0,73.325,72.759,72.94,72.816,59.955,66.884,63.528,-10.82,53.438,85.313,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,72.875,71.438,-0.052,75.125,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.009,74.813,74.813,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.004,0.01,0.0,0.0,0.034,0.036,-0.011,0.001,0.001,-0.0
8272007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.344,2.248,3.993,-0.092,71.293,71.634,73.443,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.756,48.143,0.0,73.433,72.685,72.834,72.742,60.028,66.884,63.528,-10.82,53.438,85.313,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.875,71.438,-0.052,75.125,75.0,72.938,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.009,74.813,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,2.228,0.35,71.185,71.634,73.548,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.98,48.059,0.0,73.433,72.759,72.834,72.816,60.102,66.884,63.528,-10.82,53.438,85.313,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,73.0,71.563,-0.052,75.125,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,74.813,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.25,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,3.993,0.252,71.4,71.528,73.548,69.878,68.497,0.0,0.036,0.087,20.0,20.0,75.868,48.087,0.0,73.433,72.685,72.727,72.742,60.175,66.884,63.528,-10.82,53.438,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,72.875,71.563,-0.052,75.125,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.813,74.813,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.015,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.016,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8272007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,3.993,1.643,71.293,71.528,73.548,69.878,68.39,0.0,0.04,0.091,20.0,20.0,75.812,48.003,0.0,73.325,72.685,72.94,72.816,60.102,66.57,63.6,-10.82,53.406,85.313,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,72.875,71.438,-0.052,75.125,75.0,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.813,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,-0.292,71.185,71.634,73.653,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.784,48.031,0.0,73.218,72.759,72.834,72.816,60.175,66.884,63.6,-10.828,53.406,85.25,71.5,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.563,-0.052,75.125,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.813,74.813,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8272007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,0.462,0.4,71.293,71.634,73.548,69.878,68.39,0.0,0.04,0.087,20.0,20.0,75.952,48.031,0.0,73.218,72.685,72.834,72.816,60.248,66.884,63.673,-10.82,53.375,85.313,71.438,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.875,71.438,-0.052,75.125,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.813,74.813,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.021,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.266,3.37,2.228,0.35,71.185,71.634,73.548,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.644,48.087,0.0,73.325,72.685,72.834,72.816,60.248,66.988,63.673,-10.82,53.375,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.875,71.563,-0.052,75.125,75.0,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.813,74.813,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.011,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8272007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,2.228,0.326,71.185,71.634,73.548,69.878,68.39,0.0,0.04,0.087,20.0,20.0,75.7,48.059,0.0,73.325,72.759,72.834,72.816,60.322,66.988,63.673,-10.82,53.375,85.25,71.438,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.813,71.563,-0.052,75.125,74.938,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.625,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,0.098,71.293,71.74,73.758,70.089,68.283,0.0,0.04,0.087,20.0,20.0,75.868,48.003,0.0,73.325,72.759,72.834,72.816,60.322,67.093,63.673,-10.828,53.375,85.25,71.5,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.875,71.75,-0.052,75.125,75.0,73.063,76.5,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.813,74.813,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.188,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.009,0.01,0.0,0.0,0.034,0.036,-0.009,0.0,0.001,-0.0
8272007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,0.378,71.293,71.634,73.548,69.984,68.39,0.0,0.04,0.087,20.0,20.0,76.008,48.115,0.0,73.325,72.611,72.834,72.742,60.248,66.988,63.673,-10.82,53.375,85.313,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.875,71.563,-0.052,75.125,74.938,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.009,74.625,74.813,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.125,0.017,73.25,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8272007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,0.359,71.293,71.528,73.443,69.878,68.39,0.0,0.04,0.087,20.0,20.0,75.56,48.059,0.0,73.325,72.759,72.834,72.816,60.395,66.988,63.746,-10.82,53.344,85.313,71.438,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.875,71.438,-0.052,75.063,75.0,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.813,74.813,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,0.01,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8272007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,2.228,0.126,71.185,71.634,73.548,69.984,68.283,0.0,0.04,0.087,20.0,20.0,75.728,48.031,0.0,73.325,72.759,72.834,72.89,60.395,66.988,63.819,-10.82,53.344,85.313,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,72.875,71.438,-0.052,75.063,75.0,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.875,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.021,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,2.228,0.28,71.508,71.634,73.443,69.878,68.497,0.0,0.04,0.087,20.0,20.0,75.391,48.171,0.0,73.433,72.759,72.834,72.816,60.468,66.988,63.746,-10.82,53.313,85.313,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.875,71.563,-0.052,75.125,75.0,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.625,74.813,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,0.462,0.56,71.293,71.634,73.443,69.984,68.39,0.0,0.04,0.083,20.0,20.0,75.644,48.087,0.0,73.325,72.759,72.834,72.816,60.395,66.988,63.819,-10.82,53.313,85.25,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.875,71.563,-0.052,75.125,74.938,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.625,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8272007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.469,2.248,0.462,0.469,71.508,71.528,73.443,69.878,68.497,0.0,0.04,0.087,20.0,20.0,75.448,48.143,0.0,73.54,72.833,73.046,72.816,60.468,67.093,63.819,-10.82,53.313,85.25,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.875,71.563,-0.052,75.063,75.0,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.01,74.813,74.813,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.25,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,0.462,0.348,71.293,71.634,73.443,69.984,68.39,0.0,0.04,0.087,20.0,20.0,75.279,48.115,0.0,73.218,72.759,72.834,72.742,60.541,67.197,63.819,-10.82,53.281,85.25,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,72.875,71.563,-0.052,75.063,75.0,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.01,74.625,74.875,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,2.228,0.347,71.293,71.634,73.443,69.984,68.39,0.0,0.04,0.087,20.0,20.0,75.504,48.339,0.0,73.325,72.759,72.834,72.816,60.468,67.093,63.819,-10.82,53.281,85.25,71.5,71.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.875,71.563,-0.052,75.063,74.938,72.938,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.01,74.813,74.813,73.375,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.007,73.25,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8272007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.563,2.248,2.228,0.799,71.293,71.528,73.337,69.984,68.39,0.0,0.04,0.087,20.0,20.0,75.363,48.339,0.0,73.325,72.759,72.94,72.816,60.541,67.197,63.819,-10.82,53.281,85.313,71.438,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,72.875,71.563,-0.052,75.125,75.25,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.01,74.813,74.813,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.01,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,-0.0
8272007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,0.462,-0.768,71.293,71.634,73.337,69.984,68.39,0.0,0.04,0.087,20.0,20.0,75.56,48.339,0.0,73.325,72.685,72.834,72.742,60.541,67.302,63.892,-10.82,53.281,85.313,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.875,71.563,-0.052,75.063,74.938,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.01,74.625,74.875,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.005,0.01,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
8272007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.672,3.37,2.228,-0.997,71.293,71.634,73.337,69.984,68.39,0.0,0.04,0.087,20.0,20.0,75.504,48.423,0.0,73.325,72.759,72.834,72.816,60.615,67.093,63.965,-10.82,53.25,85.25,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,72.875,71.563,-0.052,75.063,74.938,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.01,74.813,74.813,73.5,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,0.01,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8272007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,-0.434,71.293,71.634,73.232,69.984,68.39,0.0,0.04,0.087,20.0,20.0,75.728,48.423,0.0,73.218,72.611,72.834,72.742,60.615,67.302,63.892,-10.82,53.281,85.313,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.875,71.563,-0.052,75.063,74.938,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.01,74.813,74.875,73.375,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.007,0.01,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8272007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,0.797,71.293,71.528,73.337,69.984,68.39,0.0,0.04,0.087,20.0,20.0,75.728,48.451,0.0,73.218,72.685,72.94,72.742,60.688,67.302,63.965,-10.82,53.25,85.313,71.438,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.875,71.563,-0.052,75.063,74.938,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.01,74.813,74.813,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8272007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,2.228,0.352,71.4,71.634,73.232,69.984,68.39,0.0,0.04,0.087,20.0,20.0,75.728,48.507,0.0,73.325,72.759,72.834,72.816,60.688,67.197,63.965,-10.82,53.25,85.25,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,73.0,71.563,-0.052,75.063,75.0,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.813,74.813,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,17.359,2.248,2.228,-1.083,71.293,71.634,73.337,69.984,68.39,0.0,0.036,0.087,20.0,20.0,76.008,48.536,0.0,73.325,72.759,72.834,72.816,60.688,67.197,63.965,-10.82,53.25,85.25,71.5,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.875,71.563,-0.052,75.063,75.0,72.938,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.813,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,0.017,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,2.228,0.315,71.4,71.634,73.232,69.984,68.39,0.0,0.036,0.087,20.0,20.0,76.205,48.536,0.0,73.218,72.833,72.834,72.816,60.761,67.302,64.037,-10.82,53.25,85.25,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,72.875,71.563,-0.052,75.063,75.0,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.01,74.813,74.813,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.204,0.01,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
8272007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,3.993,-1.33,71.4,71.634,73.337,69.984,68.39,0.0,0.04,0.087,20.0,20.0,76.345,48.592,0.0,73.325,72.759,72.834,72.89,60.761,67.302,64.037,-10.82,53.219,85.25,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.875,71.563,-0.052,75.063,75.0,72.938,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.813,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.021,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.344,2.248,2.228,0.348,71.293,71.528,73.232,70.089,68.39,0.0,0.04,0.087,20.0,20.0,76.317,48.872,0.0,73.325,72.759,72.834,72.816,60.761,67.197,64.037,-10.82,53.219,85.188,71.438,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.875,71.438,-0.052,75.063,75.0,72.938,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.813,74.625,73.375,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.017,0.01,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8272007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,2.228,-1.328,71.4,71.634,73.337,69.984,68.39,0.0,0.04,0.087,20.0,20.0,76.261,48.928,0.0,73.325,72.759,72.834,72.816,60.688,67.197,64.037,-10.82,53.219,85.188,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.875,71.438,-0.052,75.063,75.0,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.01,74.625,74.5,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.009,0.01,0.0,0.0,0.035,0.036,-0.011,0.001,0.0,-0.0
8272007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,3.993,-1.471,71.4,71.634,73.337,69.984,68.39,0.0,0.04,0.087,20.0,20.0,76.121,48.872,0.0,73.325,72.759,72.834,72.89,60.834,67.302,64.11,-10.82,53.219,85.188,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.875,71.563,-0.052,75.063,75.0,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.625,74.625,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.011,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,-0.097,71.293,71.634,73.337,69.984,68.39,0.0,0.04,0.083,20.0,20.0,76.177,48.592,0.0,73.325,72.759,72.834,72.816,60.908,67.302,64.183,-10.82,53.219,85.188,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.875,71.563,-0.052,74.813,75.0,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.01,74.625,74.625,73.313,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.019,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.017,0.01,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8272007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,2.228,1.178,71.4,71.634,73.443,69.984,68.39,0.0,0.04,0.087,20.0,20.0,76.036,48.62,0.0,73.325,72.833,72.94,72.816,60.908,67.302,64.11,-10.82,53.188,85.188,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.875,71.563,-0.052,74.813,75.0,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.625,74.813,73.375,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8272007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.359,2.248,3.993,-0.046,71.4,71.634,73.548,69.984,68.39,0.0,0.04,0.087,20.0,20.0,76.093,48.676,0.0,73.325,72.833,72.94,72.816,60.908,67.406,64.11,-10.82,53.188,85.188,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,72.875,71.563,-0.052,75.063,75.0,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.813,74.813,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8272007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,3.993,0.349,71.4,71.634,73.443,69.984,68.39,0.0,0.04,0.087,20.0,20.0,76.036,48.479,0.0,73.325,72.759,72.834,72.816,60.981,67.302,64.183,-10.828,53.219,85.25,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,73.0,71.563,-0.052,74.813,75.0,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.625,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,3.993,0.238,71.293,71.528,73.337,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.98,48.395,0.0,73.218,72.833,72.94,72.816,60.908,67.302,64.183,-10.82,53.219,85.188,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.875,71.563,-0.052,74.813,75.25,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.01,74.625,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.188,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.002,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8272007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,5.758,0.336,71.4,71.74,73.653,69.984,68.39,0.0,0.036,0.087,20.0,20.0,76.065,48.311,0.0,73.218,72.833,72.834,72.816,60.981,67.302,64.256,-10.828,53.219,85.188,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,73.0,71.563,-0.052,75.063,75.0,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.813,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.204,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8272007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,1.126,3.993,0.245,71.293,71.634,73.548,69.984,68.39,0.0,0.04,0.087,20.0,20.0,75.728,48.283,0.0,73.325,72.833,72.94,72.816,60.981,67.302,64.183,-10.82,53.219,85.188,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,73.0,71.563,-0.052,74.813,75.0,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.625,74.625,73.375,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.021,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,2.228,-0.111,71.293,71.634,73.548,70.195,68.39,0.0,0.04,0.087,20.0,20.0,75.84,48.255,0.0,73.325,72.833,72.94,72.816,60.981,67.406,64.256,-10.82,53.188,85.188,71.438,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,72.875,71.438,-0.052,74.813,75.0,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.021,73.25,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.002,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,3.993,0.327,71.4,71.634,73.548,69.984,68.39,0.0,0.04,0.087,20.0,20.0,76.065,48.227,0.0,73.325,72.833,72.834,72.816,61.054,67.511,64.256,-10.82,53.219,85.188,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.875,71.563,-0.052,74.813,75.25,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.625,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.204,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,17.234,2.248,2.228,-0.097,71.4,71.846,73.758,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.84,48.227,0.0,73.325,72.759,72.834,72.89,61.054,67.406,64.256,-10.82,53.188,85.125,71.5,71.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.75,-0.052,74.813,75.25,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.625,74.5,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.021,0.003,0.0,0.0,0.035,0.036,-0.009,0.0,0.001,-0.0
8272007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.5,2.248,2.228,-0.098,71.615,71.74,73.548,69.984,68.604,0.0,0.044,0.087,20.0,20.0,75.812,48.199,0.0,73.54,72.685,72.834,72.816,61.127,67.406,64.329,-10.82,53.188,85.188,71.438,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,72.875,71.563,-0.052,74.813,75.0,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.625,74.5,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.019,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,-0.823,71.4,71.634,73.548,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.896,48.199,0.0,73.218,72.833,72.834,72.816,61.201,67.406,64.402,-10.82,53.188,85.125,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,72.875,71.563,-0.052,74.813,75.313,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.625,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.204,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,2.228,-0.993,71.4,71.634,73.548,70.089,68.39,0.0,0.04,0.087,20.0,20.0,75.952,48.171,0.0,73.433,72.685,72.834,72.742,61.201,67.511,64.402,-10.82,53.188,85.125,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,73.0,71.563,-0.052,74.813,75.25,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.625,74.625,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.0,0.017,73.188,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.005,0.01,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8272007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,2.228,0.794,71.4,71.634,73.653,70.089,68.497,0.0,0.036,0.087,20.0,20.0,75.98,48.199,0.0,73.325,72.833,72.834,72.816,61.274,67.511,64.402,-10.82,53.188,85.125,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.438,-0.052,74.813,75.25,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.625,74.625,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.204,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,0.141,71.615,71.634,73.548,69.984,68.711,0.0,0.04,0.087,20.0,20.0,75.896,48.255,0.0,73.54,72.833,72.834,72.89,61.274,67.511,64.402,-10.828,53.156,85.125,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,72.875,71.563,-0.052,74.813,75.25,73.063,76.438,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.625,74.625,73.313,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.684,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,2.228,0.126,71.293,71.74,73.548,70.089,68.39,0.0,0.04,0.087,20.0,20.0,75.812,48.199,0.0,73.325,72.833,72.834,72.89,61.347,67.511,64.402,-10.82,53.156,85.125,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,73.0,71.563,-0.052,74.813,75.25,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,74.625,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.684,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,0.462,0.504,71.615,71.74,73.548,70.089,68.604,0.0,0.04,0.087,20.0,20.0,75.924,48.227,0.0,73.54,72.759,72.834,72.816,61.274,67.511,64.474,-10.82,53.188,85.125,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.875,71.563,-0.052,74.813,75.0,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.625,74.625,73.375,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,2.228,1.247,71.4,71.634,73.443,69.984,68.39,0.0,0.04,0.087,20.0,20.0,75.896,48.227,0.0,73.325,72.907,72.834,72.89,61.347,67.511,64.474,-10.82,53.125,85.125,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.875,71.563,-0.052,74.813,75.25,72.938,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.328,1.126,0.462,0.351,71.4,71.634,73.443,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.868,48.227,0.0,73.325,72.833,72.834,72.816,61.347,67.511,64.402,-10.82,53.125,85.125,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,72.875,71.563,-0.052,74.75,75.0,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.625,74.625,73.375,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.374,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8272007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.609,2.248,0.462,0.238,71.4,71.74,73.548,69.984,68.39,0.0,0.04,0.087,20.0,20.0,75.728,48.227,0.0,73.218,72.759,72.834,72.742,61.347,67.511,64.474,-10.82,53.125,85.125,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,72.875,71.563,-0.052,74.813,75.0,73.063,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.0,0.017,73.25,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,-0.545,71.4,71.74,73.443,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.644,48.255,0.0,73.325,72.759,72.94,72.816,61.347,67.511,64.474,-10.82,53.125,85.125,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.875,71.563,-0.052,74.75,75.0,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.125,0.017,73.188,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,17.469,2.248,2.228,0.098,71.615,71.74,73.443,70.089,68.711,0.0,0.04,0.083,20.0,20.0,75.672,48.227,0.0,73.54,72.833,72.834,72.816,61.421,67.615,64.547,-10.82,53.125,85.125,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,73.0,71.563,-0.052,74.813,75.25,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.204,0.017,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,2.228,-1.44,71.4,71.634,73.232,69.984,68.497,0.0,0.04,0.087,20.0,20.0,75.924,48.311,0.0,73.325,72.833,72.94,72.816,61.421,67.719,64.547,-10.82,53.156,85.125,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.875,71.563,-0.052,74.75,75.25,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.625,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8272007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,2.228,-1.26,71.4,71.74,73.337,69.984,68.497,0.0,0.04,0.087,20.0,20.0,75.896,48.311,0.0,73.325,72.833,72.834,72.816,61.494,67.615,64.547,-10.82,53.125,85.125,71.5,71.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,73.0,71.563,-0.052,74.813,75.0,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.009,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.25,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.204,0.01,0.0,0.0,0.035,0.036,-0.011,0.001,0.001,-0.0
