DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.484,2.248,2.228,-0.076,71.4,71.74,73.337,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.7,48.339,0.0,73.325,72.833,72.834,72.89,61.494,67.615,64.547,-10.828,53.125,85.125,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,72.875,71.563,-0.052,74.813,75.0,72.938,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.813,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.188,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,1.254,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8272007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,2.228,0.35,71.4,71.846,73.443,70.301,68.39,0.0,0.04,0.087,20.0,20.0,75.98,48.311,0.0,73.325,72.833,72.94,72.89,61.567,67.719,64.62,-10.82,53.094,85.125,71.5,71.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,73.0,71.563,-0.052,74.813,75.0,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.009,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8272007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,17.328,2.248,2.228,1.135,71.4,71.634,73.337,70.089,68.39,0.0,0.04,0.087,20.0,20.0,75.924,48.451,0.0,73.325,72.685,72.834,72.89,61.567,67.615,64.62,-10.828,53.094,85.125,71.438,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.875,71.563,-0.052,74.75,75.0,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.01,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.25,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.017,0.003,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8272007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,0.356,71.4,71.74,73.337,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.924,48.479,0.0,73.325,72.759,72.834,72.816,61.567,67.719,64.693,-10.82,53.094,85.125,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,72.875,71.563,-0.052,74.75,75.0,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,1.222,71.4,71.74,73.337,69.984,68.39,0.0,0.04,0.087,20.0,20.0,75.98,48.507,0.0,73.325,72.759,72.834,72.89,61.64,67.719,64.693,-10.82,53.063,85.125,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.875,71.563,-0.052,74.75,75.0,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.009,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.021,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.344,2.248,2.228,0.353,71.4,71.634,73.337,70.089,68.39,0.0,0.04,0.083,20.0,20.0,76.008,48.564,0.0,73.325,72.759,72.834,72.816,61.64,67.719,64.693,-10.82,53.094,85.125,71.438,71.563,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,73.0,71.75,-0.052,74.75,75.0,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.017,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,0.343,71.4,71.74,73.232,70.089,68.497,0.0,0.04,0.087,20.0,20.0,76.149,48.648,0.0,73.218,72.833,72.834,72.816,61.64,67.615,64.62,-10.82,53.063,85.125,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,73.0,71.563,-0.052,74.75,74.938,72.938,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,74.563,74.813,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.374,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,3.993,0.34,71.4,71.74,73.337,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.896,48.648,0.0,73.325,72.759,72.834,72.816,61.64,67.719,64.693,-10.828,53.063,85.125,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.875,71.563,-0.052,74.75,75.0,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.009,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.25,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,-0.657,71.615,71.952,73.443,70.301,68.497,0.0,0.04,0.087,20.0,20.0,75.896,48.732,0.0,73.325,72.759,72.834,72.816,61.714,67.824,64.766,-10.82,53.063,85.125,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,73.0,71.438,-0.052,74.75,74.938,72.938,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.625,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.25,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.017,0.01,0.0,0.0,0.035,0.035,-0.012,0.0,0.001,-0.0
8272007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,3.993,0.242,71.4,71.952,73.443,70.301,68.497,0.0,0.04,0.087,20.0,20.0,76.121,49.012,0.0,73.325,72.759,72.94,72.89,61.714,67.719,64.766,-10.82,53.031,85.125,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.875,71.563,-0.052,74.563,75.0,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.009,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.063,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.009,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,2.228,-0.543,71.4,71.74,73.232,70.089,68.39,0.0,0.04,0.087,20.0,20.0,76.008,48.984,0.0,73.325,72.759,72.94,72.89,61.714,67.719,64.766,-10.82,53.063,85.063,71.438,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,73.0,71.563,-0.052,74.75,74.938,73.063,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.009,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,0.01,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8272007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,2.228,0.346,71.4,71.74,73.337,70.089,68.497,0.0,0.04,0.087,20.0,20.0,76.121,48.816,0.0,73.325,72.833,72.834,72.89,61.714,67.719,64.839,-10.82,53.063,85.063,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,73.0,71.563,-0.052,74.75,74.938,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.009,74.563,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.011,73.25,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.684,0.01,0.0,0.0,0.034,0.036,-0.011,0.001,0.001,-0.0
8272007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,3.993,0.35,71.4,71.74,73.443,70.089,68.39,0.0,0.036,0.087,20.0,20.0,76.205,48.816,0.0,73.218,72.759,72.834,72.816,61.787,67.824,64.839,-10.82,53.063,85.063,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,73.0,71.563,-0.052,74.75,75.0,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.009,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,0.01,0.0,0.0,0.034,0.036,-0.011,0.001,0.001,-0.0
8272007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,5.758,-1.384,71.4,71.74,73.443,70.089,68.497,0.0,0.036,0.087,20.0,20.0,76.065,48.62,0.0,73.325,72.759,72.834,72.89,61.787,67.824,64.839,-10.82,53.063,85.125,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.875,71.75,-0.052,74.75,75.0,73.063,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,74.625,74.813,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.021,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8272007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.297,2.248,3.993,0.128,71.4,71.74,73.443,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.868,48.536,0.0,73.325,72.685,72.834,72.742,61.787,67.719,64.766,-10.828,53.063,85.125,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,73.0,71.563,-0.052,74.75,75.0,73.063,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.563,74.813,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.0,0.017,73.25,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,0.01,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8272007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.005,0.0,80.0,55.0,1.4,17.172,2.248,3.993,-0.72,71.4,71.634,73.548,70.089,68.604,0.0,0.036,0.083,20.0,20.0,76.149,48.423,0.0,73.218,72.759,72.834,72.816,61.86,67.824,64.911,-10.82,53.063,85.125,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.875,71.563,-0.052,74.75,75.0,73.063,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.01,74.563,74.813,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.009,0.003,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8272007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,2.228,1.02,71.293,71.634,73.443,70.195,68.497,0.0,0.04,0.087,20.0,20.0,75.756,48.367,0.0,73.325,72.759,72.94,72.816,61.787,67.928,64.766,-10.82,53.094,85.125,71.438,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.563,-0.052,74.75,75.0,72.938,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.625,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.021,73.25,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.224,-0.148,0.001,0.004,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,2.228,-0.091,71.4,71.74,73.548,70.089,68.497,0.0,0.036,0.083,20.0,20.0,75.7,48.283,0.0,73.433,72.833,72.834,72.816,61.933,67.824,64.839,-10.82,53.063,85.125,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,73.0,71.563,-0.052,74.75,75.0,72.938,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.625,74.813,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.204,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.141,2.248,3.993,-0.098,71.4,71.74,73.548,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.952,48.227,0.0,73.325,72.759,72.834,72.816,61.933,67.928,64.911,-10.82,53.063,85.125,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,73.0,71.563,-0.052,74.75,75.0,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.01,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.01,0.0,0.0,0.035,0.036,-0.011,0.001,0.001,-0.0
8272007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.578,2.248,2.228,0.367,71.4,71.74,73.653,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.952,48.171,0.0,73.325,72.759,72.834,72.89,62.007,67.824,64.984,-10.82,53.063,85.125,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,72.875,71.563,-0.052,74.75,75.0,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.016,73.25,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.021,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8272007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,3.993,-0.097,71.4,71.74,73.653,70.089,68.497,0.0,0.04,0.087,20.0,20.0,76.008,48.115,0.0,73.325,72.685,72.834,72.742,61.86,67.824,64.839,-10.82,53.063,85.063,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,72.875,71.438,-0.052,74.75,74.938,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.813,73.375,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.005,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,3.993,-0.594,71.4,71.74,73.653,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.924,48.143,0.0,73.218,72.759,72.94,72.742,61.933,67.824,64.911,-10.82,53.063,85.125,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,73.0,71.563,-0.052,74.75,74.938,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.25,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.01,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8272007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,2.228,0.253,71.508,71.634,73.548,70.195,68.497,0.0,0.036,0.087,20.0,20.0,76.149,48.087,0.0,73.218,72.759,72.834,72.816,62.007,68.033,64.984,-10.82,53.063,85.063,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,72.875,71.563,-0.052,74.75,75.0,73.063,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,3.993,0.322,71.4,71.74,73.548,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.924,48.115,0.0,73.11,72.833,72.834,72.89,62.007,67.928,64.984,-10.82,53.063,85.063,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,73.0,71.563,-0.052,74.75,75.0,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.684,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,2.228,-0.58,71.4,71.74,73.548,70.089,68.497,0.0,0.036,0.087,20.0,20.0,76.121,48.115,0.0,73.325,72.833,72.834,72.816,62.08,67.928,64.984,-10.828,53.063,85.063,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.563,-0.052,74.75,74.938,73.063,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.813,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.688,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.204,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,-1.644,71.4,71.74,73.548,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.7,48.115,0.0,73.325,72.759,72.94,72.89,62.08,67.928,65.057,-10.82,53.063,85.063,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,73.0,71.75,-0.052,74.563,74.938,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.01,74.625,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.25,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.009,0.01,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
8272007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,0.346,71.615,71.74,73.548,70.089,68.818,0.0,0.04,0.083,20.0,20.0,75.812,48.143,0.0,73.54,72.759,72.94,72.816,62.153,68.033,65.057,-10.828,53.031,85.0,71.438,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.875,71.563,-0.052,74.75,74.938,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.813,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,0.007,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,0.462,0.35,71.4,71.74,73.548,70.089,68.604,0.0,0.04,0.087,20.0,20.0,75.784,48.087,0.0,73.218,72.833,72.94,72.816,62.153,67.928,65.057,-10.828,53.031,85.063,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.875,71.563,-0.052,74.75,74.938,73.063,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.625,74.813,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,0.462,-0.545,71.615,71.74,73.548,70.195,68.818,0.0,0.04,0.087,20.0,20.0,75.644,48.143,0.0,73.433,72.759,72.94,72.89,62.153,67.928,65.13,-10.828,53.0,85.063,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,72.875,71.563,-0.052,74.75,74.938,72.938,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.5,74.813,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.011,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8272007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,0.462,-1.42,71.4,71.74,73.443,70.195,68.604,0.0,0.04,0.087,20.0,20.0,75.644,48.115,0.0,73.325,72.759,72.94,72.816,62.226,67.928,65.13,-10.82,53.031,85.0,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,73.0,71.563,-0.052,74.563,74.938,72.938,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.625,74.813,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.149,0.0,0.149,0.004,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,0.462,-0.097,71.615,71.74,73.548,70.195,68.818,0.0,0.04,0.087,20.0,20.0,75.812,48.115,0.0,73.54,72.759,72.94,72.816,62.226,67.928,65.13,-10.82,53.0,85.063,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,73.0,71.563,-0.052,74.563,74.813,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.009,74.563,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.004,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,17.453,2.248,2.228,0.124,71.4,71.74,73.443,70.195,68.604,0.0,0.04,0.087,20.0,20.0,75.784,48.171,0.0,73.218,72.833,72.834,72.816,62.226,68.033,65.203,-10.828,53.0,85.063,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,72.875,71.563,-0.052,74.75,74.813,73.063,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.625,74.813,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.204,0.017,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.594,2.248,2.228,-0.337,71.508,71.74,73.443,70.089,68.604,0.0,0.036,0.087,20.0,20.0,75.784,48.143,0.0,73.218,72.833,72.834,72.89,62.3,68.033,65.13,-10.82,53.0,85.063,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.875,71.75,-0.052,74.563,74.938,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.813,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.684,0.01,0.0,0.0,0.035,0.036,-0.009,0.0,0.001,-0.0
8272007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,0.314,71.508,71.74,73.443,70.195,68.604,0.0,0.04,0.087,20.0,20.0,76.036,48.143,0.0,73.218,72.833,72.94,72.89,62.3,68.137,65.276,-10.82,53.0,85.063,71.438,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,73.0,71.563,-0.052,74.563,74.938,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,74.563,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.011,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.006,0.01,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8272007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,-0.027,71.4,71.74,73.443,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.756,48.143,0.0,73.218,72.759,72.94,72.816,62.3,68.033,65.203,-10.82,52.969,85.063,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,73.0,71.563,-0.052,74.563,74.938,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,74.625,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.004,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,0.462,-0.098,71.4,71.74,73.337,70.195,68.497,0.0,0.04,0.087,20.0,20.0,75.896,48.143,0.0,73.11,72.759,72.834,72.89,62.373,68.033,65.203,-10.82,52.969,85.063,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.875,71.563,-0.052,74.75,74.938,73.063,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,74.563,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.594,2.248,2.228,0.35,71.508,71.74,73.337,70.195,68.604,0.0,0.04,0.087,20.0,20.0,76.093,48.255,0.0,73.325,72.833,72.94,72.816,62.3,68.033,65.203,-10.828,52.969,85.063,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,73.0,71.75,-0.052,74.563,74.938,73.063,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,74.563,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.25,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,2.228,-0.541,71.508,71.74,73.443,70.195,68.497,0.0,0.04,0.087,20.0,20.0,75.84,48.311,0.0,73.325,72.907,72.834,72.89,62.373,68.033,65.276,-10.82,52.969,85.0,71.438,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.75,-0.052,74.563,74.938,73.063,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,74.563,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.01,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8272007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,0.462,0.244,71.508,71.74,73.337,70.089,68.604,0.0,0.036,0.087,20.0,20.0,76.121,48.367,0.0,73.325,72.759,72.94,72.816,62.373,68.033,65.203,-10.82,52.969,85.063,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,73.0,71.563,-0.052,74.563,74.938,73.063,76.313,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.01,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8272007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,-0.07,71.4,71.74,73.337,70.195,68.497,0.0,0.04,0.087,20.0,20.0,76.177,48.395,0.0,73.218,72.833,72.94,72.816,62.373,68.033,65.276,-10.82,52.938,85.0,71.5,71.563,71.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,73.0,71.563,-0.052,74.563,74.938,73.063,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.813,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.563,2.248,2.228,0.35,71.508,71.74,73.337,70.195,68.497,0.0,0.04,0.087,20.0,20.0,76.065,48.451,0.0,73.325,72.833,72.834,72.89,62.446,68.137,65.348,-10.82,52.938,85.0,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,73.0,71.563,-0.052,74.75,74.938,73.063,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.021,73.188,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.684,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,2.228,-0.65,71.508,71.74,73.337,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.868,48.564,0.0,73.325,72.833,72.94,72.89,62.373,68.137,65.276,-10.82,52.906,85.0,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.875,71.75,-0.052,74.563,74.938,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.01,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8272007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,0.462,-0.098,71.615,71.74,73.232,70.301,68.711,0.0,0.04,0.087,20.0,20.0,75.98,48.592,0.0,73.433,72.833,72.834,72.816,62.446,68.137,65.348,-10.82,52.906,84.938,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,73.0,71.75,-0.052,74.563,74.938,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.204,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,17.359,2.248,0.462,-0.554,71.508,71.74,73.232,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.896,48.62,0.0,73.325,72.833,72.834,72.89,62.52,68.137,65.348,-10.82,52.875,85.0,71.438,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.875,71.563,-0.052,74.563,74.938,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.684,0.017,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,3.993,-0.993,71.4,71.74,73.232,70.195,68.39,0.0,0.04,0.087,20.0,20.0,76.513,48.732,0.0,73.325,72.833,72.94,72.89,62.52,68.137,65.348,-10.828,52.875,85.0,71.438,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.875,71.438,-0.052,74.563,74.938,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.016,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,5.758,-0.447,71.4,71.74,73.337,70.089,68.497,0.0,0.04,0.087,20.0,20.0,76.205,49.068,0.0,73.11,72.833,72.834,72.89,62.52,68.137,65.348,-10.82,52.875,84.938,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,73.0,71.563,-0.052,74.563,74.938,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.5,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.684,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,-1.336,71.4,71.952,73.443,70.089,68.497,0.0,0.036,0.083,20.0,20.0,76.457,48.788,0.0,73.218,72.907,73.046,72.89,62.593,68.137,65.421,-10.82,52.844,84.938,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,73.0,71.75,-0.052,74.563,74.813,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.01,74.563,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,3.993,-0.573,71.615,71.74,73.232,70.195,68.711,0.0,0.04,0.087,20.0,20.0,76.345,48.732,0.0,73.433,72.833,72.94,72.89,62.593,68.242,65.348,-10.828,52.844,84.938,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,73.0,71.75,-0.052,74.563,74.938,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.5,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.006,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.469,2.248,3.993,1.681,71.508,71.74,73.337,70.195,68.497,0.0,0.04,0.087,20.0,20.0,76.065,48.732,0.0,73.218,72.833,72.834,72.89,62.666,68.242,65.421,-10.82,52.844,84.938,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,73.0,71.563,-0.052,74.563,74.938,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.01,74.563,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,1.254,0.01,0.0,0.0,0.034,0.036,-0.011,0.001,0.001,-0.0
8272007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.266,2.248,2.228,-1.243,71.4,71.74,73.337,70.089,68.604,0.0,0.04,0.087,20.0,20.0,76.177,48.648,0.0,73.325,72.833,72.834,72.89,62.666,68.242,65.421,-10.82,52.844,84.938,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.875,71.563,-0.052,74.563,74.938,73.063,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,1.254,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,3.993,-0.003,71.508,71.74,73.443,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.56,48.536,0.0,73.325,72.833,72.834,72.89,62.666,68.137,65.494,-10.82,52.844,85.0,71.438,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,73.0,71.563,-0.052,74.563,74.938,73.063,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.016,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.684,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,3.993,-0.996,71.508,71.74,73.548,70.195,68.604,0.0,0.04,0.087,20.0,20.0,75.728,48.423,0.0,73.325,72.833,72.94,72.89,62.666,68.242,65.494,-10.82,52.875,84.938,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,73.0,71.75,-0.052,74.563,74.938,73.063,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.01,74.563,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.0,0.011,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.01,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
8272007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,3.993,-0.202,71.508,71.74,73.548,70.089,68.497,0.0,0.036,0.087,20.0,20.0,76.065,48.311,0.0,73.218,72.833,72.834,72.89,62.666,68.242,65.494,-10.82,52.875,84.938,71.5,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,73.0,71.563,-0.052,74.5,74.938,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.5,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.0,0.021,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.684,0.01,0.0,0.0,0.034,0.036,-0.011,0.0,0.002,-0.0
8272007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,2.228,0.217,71.508,71.952,73.863,70.406,68.604,0.0,0.04,0.087,20.0,20.0,76.233,48.255,0.0,73.218,72.907,72.834,72.89,62.739,68.346,65.494,-10.82,52.875,84.938,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,73.0,71.563,-0.052,74.5,74.938,73.063,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.003,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.297,2.248,2.228,-1.436,71.508,71.846,73.548,70.195,68.497,0.0,0.036,0.087,20.0,20.0,75.7,48.199,0.0,73.218,72.907,72.94,72.89,62.739,68.242,65.494,-10.82,52.875,84.938,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,73.0,71.75,-0.052,74.563,75.0,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.5,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.013,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.011,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
