DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.594,2.248,3.993,1.131,71.508,71.74,73.653,70.195,68.604,0.0,0.04,0.087,20.0,20.0,75.756,48.143,0.0,73.218,72.907,72.834,72.89,62.739,68.242,65.567,-10.82,52.844,84.938,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,73.0,71.563,-0.052,74.5,74.938,73.063,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.01,74.563,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.003,0.01,0.0,0.0,0.035,0.036,-0.011,0.001,0.001,-0.0
8272007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,2.228,-0.434,71.508,71.74,73.653,70.195,68.604,0.0,0.044,0.087,20.0,20.0,75.7,48.199,0.0,73.325,72.833,72.834,72.89,62.813,68.242,65.567,-10.828,52.844,84.938,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.875,71.563,-0.052,74.5,74.938,73.063,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.01,74.563,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.012,73.25,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.684,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8272007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,0.348,71.508,71.846,73.653,70.195,68.604,0.0,0.04,0.087,20.0,20.0,75.7,48.171,0.0,73.325,72.833,72.94,72.89,62.886,68.242,65.567,-10.82,52.844,84.938,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,73.0,71.563,-0.052,74.5,74.938,73.063,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.01,74.625,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.021,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.01,0.0,0.0,0.034,0.036,-0.011,0.001,0.001,-0.0
8272007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.609,2.248,2.228,0.401,71.508,71.74,73.548,70.195,68.497,0.0,0.04,0.087,20.0,20.0,75.756,48.171,0.0,73.218,72.907,72.94,72.89,62.813,68.451,65.567,-10.82,52.844,84.938,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,72.875,71.75,-0.052,74.5,74.938,73.063,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.01,74.563,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.021,73.188,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.01,0.0,0.0,0.034,0.036,-0.009,0.001,0.001,-0.0
8272007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.875,2.248,0.462,-0.097,71.508,71.74,73.548,70.195,68.604,0.0,0.036,0.087,20.0,20.0,75.7,48.143,0.0,73.325,72.833,72.94,72.89,62.886,68.242,65.64,-10.82,52.844,84.938,71.438,71.5,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,73.0,71.75,-0.052,74.563,74.938,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.563,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.021,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.006,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,2.228,0.336,71.4,71.74,73.653,70.195,68.497,0.0,0.036,0.087,20.0,20.0,75.868,48.199,0.0,73.325,72.833,72.94,72.89,62.886,68.346,65.64,-10.82,52.813,84.938,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.75,-0.052,74.5,74.938,73.063,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.01,74.563,74.813,73.313,75.625,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.006,0.01,0.0,0.0,0.035,0.036,-0.009,0.001,0.001,-0.0
8272007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.344,2.248,2.228,0.406,71.4,71.74,73.653,70.195,68.497,0.0,0.04,0.087,20.0,20.0,75.784,48.171,0.0,73.218,72.907,72.94,72.89,62.959,68.346,65.64,-10.82,52.813,84.875,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.875,71.75,-0.052,74.563,74.938,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.563,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.002,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8272007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,2.228,0.35,71.4,71.74,73.548,70.089,68.604,0.0,0.04,0.087,20.0,20.0,76.008,48.143,0.0,73.218,72.907,72.94,72.964,62.886,68.346,65.713,-10.828,52.813,84.938,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.875,71.563,-0.052,74.5,74.938,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.0,0.01,74.625,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.021,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,2.228,0.35,71.4,71.846,73.443,70.195,68.497,0.0,0.04,0.087,20.0,20.0,75.644,48.199,0.0,73.218,72.907,73.046,72.89,62.886,68.451,65.64,-10.82,52.781,84.938,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,73.0,71.563,-0.052,74.5,74.938,72.938,76.125,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.01,74.563,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,2.228,0.403,71.508,71.74,73.548,70.195,68.497,0.0,0.04,0.083,20.0,20.0,75.896,48.199,0.0,73.325,72.759,73.046,72.89,62.959,68.346,65.64,-10.82,52.781,84.938,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,73.0,71.563,-0.052,74.5,74.938,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.01,74.5,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.001,0.005,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.484,2.248,2.228,-0.545,71.4,71.74,73.443,70.195,68.604,0.0,0.04,0.083,20.0,20.0,75.448,48.143,0.0,73.218,72.907,72.94,72.89,62.886,68.346,65.64,-10.82,52.781,84.938,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,73.0,71.563,-0.052,74.5,74.938,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.5,74.813,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,-0.011,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,0.0
8272007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,2.228,-0.993,71.508,71.846,73.443,70.195,68.604,0.0,0.04,0.087,20.0,20.0,75.476,48.171,0.0,73.218,72.833,73.046,72.89,62.959,68.346,65.713,-10.82,52.781,84.938,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,73.0,71.563,-0.052,74.5,74.813,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.563,74.813,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,2.228,-0.768,71.508,71.74,73.443,70.195,68.604,0.0,0.036,0.087,20.0,20.0,76.149,48.199,0.0,73.218,72.907,72.94,72.89,63.032,68.555,65.713,-10.82,52.75,84.938,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,73.0,71.75,-0.052,74.5,74.938,73.063,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.5,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.006,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,-1.228,71.508,71.74,73.443,70.195,68.604,0.0,0.036,0.083,20.0,20.0,75.532,48.199,0.0,73.218,72.759,73.046,72.89,63.106,68.451,65.785,-10.82,52.781,84.938,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,73.0,71.75,-0.052,74.5,74.813,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.563,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.005,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,0.462,0.245,71.508,71.846,73.443,70.195,68.604,0.0,0.04,0.087,20.0,20.0,75.728,48.171,0.0,73.325,72.833,72.94,72.89,63.106,68.451,65.713,-10.828,52.75,84.875,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,73.0,71.563,-0.052,74.5,74.938,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.563,74.5,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.021,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,2.228,-0.496,71.4,71.846,73.443,70.301,68.497,0.0,0.04,0.083,20.0,20.0,76.233,48.255,0.0,73.218,72.833,73.046,72.89,63.106,68.555,65.858,-10.82,52.75,84.875,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,73.0,71.563,-0.052,74.5,74.938,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.563,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.938,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,-0.49,71.4,71.74,73.337,70.195,68.604,0.0,0.04,0.087,20.0,20.0,75.756,48.311,0.0,73.11,72.833,72.94,72.89,63.106,68.451,65.785,-10.82,52.719,84.875,71.5,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,73.0,71.75,-0.052,74.5,74.938,73.063,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.625,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.063,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.563,2.248,2.228,0.797,71.508,71.74,73.337,70.195,68.604,0.0,0.04,0.087,20.0,20.0,75.924,48.339,0.0,73.218,72.833,73.046,72.816,63.179,68.451,65.858,-10.828,52.719,84.813,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,72.875,71.563,-0.052,74.5,74.938,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.563,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,0.462,-0.801,71.4,71.846,73.337,70.195,68.497,0.0,0.04,0.083,20.0,20.0,76.093,48.367,0.0,73.325,72.833,72.94,72.89,63.179,68.451,65.858,-10.82,52.719,84.813,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,73.0,71.563,-0.052,74.5,74.938,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.01,74.563,74.438,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.006,0.01,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8272007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,0.462,-0.036,71.508,71.74,73.337,70.195,68.604,0.0,0.036,0.083,20.0,20.0,75.868,48.451,0.0,73.218,72.759,72.94,72.89,63.252,68.451,65.785,-10.828,52.688,84.813,71.438,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,73.0,71.563,-0.052,74.5,74.938,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.01,74.563,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.063,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8272007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,2.228,-0.592,71.615,71.74,73.337,70.195,68.818,0.0,0.04,0.087,20.0,20.0,76.036,48.507,0.0,73.54,72.907,72.94,72.89,63.179,68.451,65.858,-10.82,52.688,84.75,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,73.0,71.75,-0.052,74.5,74.938,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.563,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8272007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,2.228,0.307,71.723,71.74,73.337,70.195,68.818,0.0,0.036,0.087,20.0,20.0,75.7,48.507,0.0,73.433,72.759,72.94,72.89,63.252,68.555,65.931,-10.828,52.688,84.75,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,73.0,71.75,-0.052,74.5,75.0,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.625,74.5,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.009,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,2.228,0.238,71.508,71.74,73.232,70.301,68.497,0.0,0.04,0.087,20.0,20.0,76.065,48.536,0.0,73.218,72.833,72.834,72.89,63.252,68.555,65.931,-10.82,52.656,84.75,71.5,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.875,71.563,-0.052,74.5,75.0,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.5,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.684,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,2.228,1.021,71.4,71.846,73.232,70.301,68.497,0.0,0.04,0.087,20.0,20.0,76.036,48.592,0.0,73.218,72.833,72.94,72.89,63.325,68.451,65.931,-10.828,52.656,84.688,71.5,71.5,71.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,73.0,71.563,-0.052,74.5,74.938,73.063,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.01,74.563,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.01,0.0,0.0,0.035,0.036,-0.011,0.001,0.0,-0.0
8272007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.297,2.248,2.228,0.351,71.508,71.952,73.443,70.406,68.497,0.0,0.04,0.083,20.0,20.0,75.952,48.76,0.0,73.325,72.833,73.046,72.89,63.252,68.555,65.931,-10.82,52.656,84.688,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,73.0,71.75,-0.052,74.5,74.938,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.563,74.5,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.006,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,5.758,-0.992,71.4,71.74,73.232,70.301,68.604,0.0,0.04,0.087,20.0,20.0,76.457,48.956,0.0,73.325,72.759,72.94,72.816,63.325,68.555,66.004,-10.82,52.656,84.75,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.875,71.75,-0.052,74.5,74.938,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,74.563,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.004,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8272007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,2.228,-0.602,71.508,71.846,73.337,70.195,68.604,0.0,0.04,0.087,20.0,20.0,76.429,48.928,0.0,73.218,72.907,72.94,72.89,63.399,68.555,66.004,-10.82,52.656,84.688,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,73.0,71.75,-0.052,74.5,74.938,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,74.563,74.5,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.006,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,2.228,-0.002,71.508,71.74,73.337,70.301,68.604,0.0,0.036,0.087,20.0,20.0,75.84,48.816,0.0,73.325,72.833,72.94,72.89,63.325,68.555,66.004,-10.82,52.656,84.688,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,73.0,71.563,-0.052,74.5,74.938,73.063,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,74.563,74.5,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,2.228,-0.9,71.723,71.74,73.337,70.301,68.818,0.0,0.04,0.087,20.0,20.0,75.98,48.704,0.0,73.54,72.833,72.94,72.89,63.472,68.66,66.004,-10.828,52.656,84.688,71.438,71.25,71.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,73.0,71.563,-0.052,74.438,75.0,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,74.5,74.5,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.011,73.188,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8272007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,3.993,0.247,71.508,71.846,73.443,70.301,68.604,0.0,0.036,0.087,20.0,20.0,75.896,48.592,0.0,73.325,72.759,73.046,72.89,63.399,68.555,66.004,-10.82,52.656,84.688,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,73.0,71.75,-0.052,74.5,74.938,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,74.5,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.005,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,3.993,-0.545,71.723,71.846,73.443,70.195,68.818,0.0,0.036,0.087,20.0,20.0,75.756,48.62,0.0,73.54,72.907,72.94,72.89,63.399,68.555,66.004,-10.82,52.656,84.75,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,73.0,71.75,-0.052,74.438,75.0,73.063,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.01,74.563,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.006,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.234,2.248,3.993,0.347,71.508,71.74,73.548,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.952,48.423,0.0,73.325,72.833,72.94,72.89,63.399,68.66,66.077,-10.82,52.688,84.75,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,73.0,71.563,-0.052,74.5,74.938,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.5,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.012,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8272007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,2.228,-0.545,71.508,71.74,73.548,70.195,68.604,0.0,0.04,0.087,20.0,20.0,75.952,48.339,0.0,73.325,72.833,72.834,72.89,63.399,68.764,66.004,-10.828,52.688,84.75,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,73.0,71.563,-0.052,74.438,75.0,73.063,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.01,74.563,74.5,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.021,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.684,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8272007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,2.228,0.318,71.508,71.74,73.548,70.195,68.604,0.0,0.04,0.087,20.0,20.0,75.588,48.283,0.0,73.325,72.833,72.94,72.89,63.472,68.555,66.077,-10.82,52.688,84.688,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,73.0,71.563,-0.052,74.5,75.0,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.01,74.563,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.021,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,2.228,1.395,71.508,71.846,73.548,70.195,68.604,0.0,0.04,0.087,20.0,20.0,75.784,48.199,0.0,73.325,72.907,73.046,72.964,63.472,68.66,66.077,-10.828,52.688,84.75,71.5,71.5,71.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,73.0,71.75,-0.052,74.5,75.0,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,74.563,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.021,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.005,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.375,2.248,3.993,-0.64,71.508,71.846,73.548,70.195,68.604,0.0,0.036,0.083,20.0,20.0,75.476,48.199,0.0,73.325,72.833,72.94,72.89,63.545,68.66,66.077,-10.82,52.688,84.688,71.5,71.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,73.0,71.563,-0.052,74.5,75.0,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,74.563,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.344,2.248,3.993,-0.761,71.508,71.846,73.653,70.195,68.604,0.0,0.04,0.087,20.0,20.0,75.391,48.143,0.0,73.218,72.833,72.94,72.964,63.618,68.555,66.15,-10.82,52.688,84.75,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,73.0,71.563,-0.052,74.5,75.0,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.008,74.563,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,0.003,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,3.993,0.349,71.723,71.846,73.653,70.195,68.818,0.0,0.04,0.087,20.0,20.0,75.868,48.143,0.0,73.54,72.833,72.94,72.89,63.618,68.66,66.15,-10.828,52.688,84.688,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,73.0,71.75,-0.052,74.438,75.0,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,74.563,74.5,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.005,0.0,80.0,55.0,1.4,17.563,2.248,2.228,-1.272,71.508,71.846,73.653,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.644,48.143,0.0,73.218,72.833,73.046,72.89,63.545,68.66,66.077,-10.82,52.688,84.688,71.438,71.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,73.0,71.563,-0.052,74.438,75.0,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.006,0.002,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,2.228,1.112,71.508,71.634,73.443,70.195,68.604,0.0,0.04,0.087,20.0,20.0,75.812,48.171,0.0,73.325,72.907,72.94,72.964,63.618,68.66,66.15,-10.828,52.688,84.688,71.438,71.563,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,73.0,71.75,-0.052,74.438,74.938,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.563,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.188,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.021,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,2.228,0.347,71.508,71.846,73.548,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.812,48.087,0.0,73.218,72.833,72.94,72.89,63.545,68.764,66.15,-10.828,52.688,84.688,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,72.875,71.563,-0.052,74.5,74.938,73.063,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.01,74.5,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,2.228,0.266,71.508,71.846,73.548,70.195,68.604,0.0,0.04,0.087,20.0,20.0,75.56,48.115,0.0,73.218,72.833,72.94,72.89,63.692,68.764,66.222,-10.82,52.656,84.688,71.5,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,73.0,71.75,-0.052,74.438,74.938,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.563,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,2.228,0.406,71.508,71.846,73.548,70.301,68.604,0.0,0.036,0.083,20.0,20.0,75.728,48.143,0.0,73.218,72.833,72.94,72.89,63.765,68.764,66.222,-10.82,52.656,84.688,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,73.0,71.563,-0.052,74.5,74.813,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.5,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.344,2.248,2.228,0.322,71.508,71.846,73.548,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.7,48.143,0.0,73.325,72.759,72.94,72.816,63.692,68.764,66.222,-10.82,52.688,84.688,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,73.0,71.563,-0.052,74.5,74.813,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.563,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.002,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,-0.566,71.508,71.74,73.443,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.756,48.171,0.0,73.218,72.833,72.94,72.816,63.618,68.764,66.15,-10.828,52.656,84.688,71.438,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.563,-0.052,74.438,74.813,73.063,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.5,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8272007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,2.228,0.347,71.4,71.846,73.548,70.195,68.604,0.0,0.04,0.087,20.0,20.0,75.532,48.115,0.0,73.325,72.833,72.94,72.89,63.692,68.764,66.222,-10.82,52.656,84.688,71.438,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,73.0,71.75,-0.052,74.438,74.813,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.563,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.006,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,0.294,71.508,71.846,73.548,70.301,68.604,0.0,0.036,0.087,20.0,20.0,75.84,48.115,0.0,73.218,72.833,72.94,72.964,63.838,68.869,66.295,-10.82,52.656,84.688,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,73.0,71.563,-0.052,74.438,74.813,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.01,74.5,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.063,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.027,0.01,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8272007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,2.228,-1.218,71.615,71.846,73.548,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.7,48.115,0.0,73.218,72.907,72.94,72.89,63.765,68.869,66.295,-10.828,52.625,84.625,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,73.0,71.563,-0.052,74.5,74.813,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.5,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.006,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.25,2.248,2.228,-0.489,71.508,71.74,73.443,70.195,68.711,0.0,0.04,0.087,20.0,20.0,75.756,48.143,0.0,73.325,72.907,72.94,72.964,63.838,68.869,66.368,-10.82,52.625,84.625,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,73.0,71.75,-0.052,74.438,74.813,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.01,74.563,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.038,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,-0.993,71.508,71.952,73.653,70.512,68.604,0.0,0.04,0.087,20.0,20.0,75.728,48.171,0.0,73.325,72.907,72.94,72.89,63.838,68.869,66.295,-10.82,52.625,84.625,71.5,71.563,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,73.188,71.75,-0.052,74.438,74.813,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.01,74.563,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.015,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.006,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8272007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,-0.656,71.508,71.952,73.548,70.406,68.604,0.0,0.04,0.087,20.0,20.0,75.7,48.199,0.0,73.218,72.833,72.94,72.89,63.838,68.764,66.368,-10.82,52.625,84.625,71.438,71.5,71.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,72.875,71.563,-0.052,74.188,74.813,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.563,74.5,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.188,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,0.462,-0.552,71.508,71.846,73.337,70.301,68.711,0.0,0.04,0.087,20.0,20.0,75.532,48.283,0.0,73.325,72.833,73.046,72.816,63.765,68.764,66.295,-10.82,52.625,84.625,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,73.188,71.563,-0.052,74.438,74.688,72.813,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.01,74.5,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.01,0.0,0.0,0.034,0.035,-0.012,0.001,0.001,-0.0
8272007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.578,2.248,2.228,0.183,71.508,71.846,73.337,70.195,68.604,0.0,0.036,0.083,20.0,20.0,75.924,48.339,0.0,73.325,72.907,72.94,72.89,63.765,68.764,66.295,-10.82,52.625,84.563,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,73.0,71.75,-0.052,74.438,74.688,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.01,74.5,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.011,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,2.228,0.329,71.508,71.74,73.443,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.812,48.339,0.0,73.325,72.907,72.94,72.964,63.912,68.764,66.368,-10.82,52.625,84.563,71.438,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,73.0,71.75,-0.052,74.438,74.813,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.563,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.021,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8272007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,2.228,-1.006,71.508,71.846,73.337,70.301,68.711,0.0,0.04,0.083,20.0,20.0,75.644,48.339,0.0,73.218,72.907,72.94,72.964,63.912,68.869,66.368,-10.828,52.594,84.563,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,73.0,71.75,-0.052,74.438,74.813,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.563,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.021,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
