DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,2.228,0.127,71.723,71.846,73.337,70.301,68.925,0.0,0.04,0.087,20.0,20.0,75.476,48.339,0.0,73.54,72.907,72.94,72.89,63.985,68.869,66.441,-10.828,52.594,84.563,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,73.0,71.75,-0.052,74.438,74.813,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.563,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.006,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,0.462,-1.384,71.508,71.846,73.232,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.644,48.451,0.0,73.218,72.907,73.046,72.964,63.985,68.973,66.441,-10.82,52.563,84.563,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,73.0,71.563,-0.052,74.438,74.813,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.01,74.563,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.005,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8272007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.313,2.248,2.228,-0.188,71.508,71.74,73.127,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.84,48.479,0.0,73.218,72.907,72.94,72.964,63.985,68.869,66.441,-10.82,52.594,84.563,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,73.0,71.75,-0.052,74.438,74.813,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.563,74.625,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.038,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,2.228,-0.774,71.508,71.846,73.337,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.728,48.536,0.0,73.325,72.907,72.94,72.89,63.912,68.869,66.441,-10.82,52.563,84.625,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,73.0,71.75,-0.052,74.438,74.938,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.813,0.01,74.313,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.01,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
8272007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,2.228,0.239,71.508,72.058,73.443,70.301,68.604,0.0,0.036,0.087,20.0,20.0,75.672,48.564,0.0,73.325,72.907,73.046,72.964,63.985,68.869,66.441,-10.828,52.563,84.563,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.875,71.563,-0.052,74.438,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.063,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,2.228,-0.111,71.508,71.74,73.232,70.195,68.604,0.0,0.04,0.087,20.0,20.0,75.868,48.592,0.0,73.218,72.907,72.94,72.964,64.058,68.869,66.514,-10.82,52.563,84.625,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,73.0,71.563,-0.052,74.438,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.563,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.021,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,3.993,-0.035,71.508,71.74,73.232,70.195,68.604,0.0,0.04,0.087,20.0,20.0,76.036,48.872,0.0,73.325,72.907,73.046,72.964,64.058,68.869,66.514,-10.82,52.563,84.563,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,73.0,71.75,-0.052,74.438,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.008,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.005,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,0.462,-0.958,71.508,71.846,73.232,70.195,68.604,0.0,0.036,0.083,20.0,20.0,75.84,48.928,0.0,73.218,72.907,73.152,72.964,64.058,68.869,66.514,-10.82,52.563,84.5,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,73.0,71.75,-0.052,74.438,74.813,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.563,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.01,73.188,74.625,72.875,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,2.228,0.267,71.508,71.846,73.232,70.301,68.604,0.0,0.04,0.087,20.0,20.0,76.121,48.648,0.0,73.218,72.907,72.94,72.89,64.131,68.869,66.514,-10.82,52.594,84.563,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.875,71.75,-0.052,74.438,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.563,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8272007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,3.993,0.35,71.508,71.846,73.337,70.301,68.604,0.0,0.04,0.083,20.0,20.0,75.896,48.788,0.0,73.325,72.907,72.94,72.89,64.131,68.869,66.587,-10.828,52.563,84.563,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,73.0,71.563,-0.052,74.438,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.006,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.375,2.248,3.993,0.516,71.508,71.846,73.443,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.616,48.507,0.0,73.218,72.907,72.94,72.964,64.205,68.869,66.587,-10.82,52.594,84.563,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,73.0,71.563,-0.052,74.438,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.038,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8272007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.641,2.248,3.993,-0.038,71.508,71.846,73.443,70.301,68.711,0.0,0.036,0.087,20.0,20.0,75.335,48.564,0.0,73.325,72.907,72.94,72.964,64.205,68.973,66.587,-10.828,52.563,84.625,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,73.0,71.563,-0.052,74.438,74.938,72.813,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.01,74.563,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.5,73.063,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.021,0.01,0.0,0.0,0.034,0.036,-0.011,0.001,0.001,-0.0
8272007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,0.343,71.508,71.846,73.548,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.504,48.423,0.0,73.325,72.907,72.94,72.964,64.205,68.973,66.587,-10.82,52.563,84.625,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,73.0,71.75,-0.052,74.188,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.01,74.5,74.813,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.021,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.469,1.126,3.993,0.35,71.508,72.058,73.758,70.512,68.604,0.0,0.04,0.087,20.0,20.0,76.149,48.283,0.0,73.325,72.981,73.046,72.89,64.205,68.973,66.587,-10.82,52.563,84.625,71.438,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,73.0,71.75,-0.052,74.438,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.017,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,3.993,-0.992,71.4,71.74,73.548,70.195,68.604,0.0,0.036,0.087,20.0,20.0,75.588,48.199,0.0,73.218,72.907,73.046,72.89,64.205,68.973,66.659,-10.82,52.594,84.563,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,73.0,71.563,-0.052,74.438,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.563,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,2.228,-1.076,71.508,71.846,73.548,70.301,68.711,0.0,0.036,0.087,20.0,20.0,75.756,48.115,0.0,73.325,72.907,72.94,72.964,64.205,68.973,66.659,-10.82,52.594,84.563,71.438,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,73.0,71.75,-0.052,74.438,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.563,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.063,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,3.993,0.011,71.508,71.846,73.548,70.195,68.711,0.0,0.04,0.087,20.0,20.0,75.532,48.059,0.0,73.218,72.907,72.94,72.964,64.205,69.078,66.659,-10.82,52.594,84.563,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,73.0,71.563,-0.052,74.438,74.813,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.563,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.021,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,2.228,-0.014,71.508,72.058,73.758,70.512,68.711,0.0,0.04,0.087,20.0,20.0,75.84,48.031,0.0,73.325,72.907,72.94,72.964,64.278,69.078,66.659,-10.82,52.594,84.625,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,73.0,71.75,-0.052,74.438,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.021,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,3.993,0.35,71.508,71.74,73.548,70.301,68.711,0.0,0.04,0.087,20.0,20.0,75.728,48.031,0.0,73.218,72.907,73.046,72.964,64.351,69.078,66.659,-10.82,52.594,84.563,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,73.0,71.75,-0.052,74.438,74.813,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.005,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,0.462,0.299,71.508,71.846,73.548,70.301,68.604,0.0,0.036,0.083,20.0,20.0,75.616,48.115,0.0,73.218,72.833,72.94,72.89,64.351,68.973,66.659,-10.82,52.563,84.563,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,73.0,71.563,-0.052,74.188,74.813,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,2.228,0.35,71.508,71.846,73.548,70.301,68.711,0.0,0.036,0.083,20.0,20.0,75.756,48.059,0.0,73.218,72.907,72.94,72.89,64.205,69.182,66.659,-10.82,52.563,84.563,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,73.0,71.563,-0.052,74.188,74.813,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.063,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.006,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,2.228,-1.384,71.723,71.846,73.548,70.301,68.925,0.0,0.04,0.087,20.0,20.0,75.504,48.087,0.0,73.54,72.907,72.94,72.964,64.278,69.078,66.732,-10.82,52.594,84.563,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,73.0,71.563,-0.052,74.188,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.021,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,-1.246,71.508,71.846,73.548,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.504,48.059,0.0,73.325,72.833,72.94,72.964,64.351,68.973,66.805,-10.82,52.563,84.563,71.438,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,73.0,71.75,-0.052,74.438,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.625,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.015,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.406,2.248,2.228,-0.031,71.508,71.846,73.548,70.301,68.711,0.0,0.04,0.087,20.0,20.0,75.335,48.087,0.0,73.218,72.833,72.94,72.89,64.278,68.973,66.659,-10.82,52.563,84.563,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,73.0,71.563,-0.052,74.188,74.813,72.813,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.563,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.006,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,-1.43,71.508,71.846,73.443,70.301,68.711,0.0,0.04,0.083,20.0,20.0,75.504,48.143,0.0,73.218,72.833,72.94,72.964,64.351,69.078,66.805,-10.82,52.563,84.563,71.438,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,73.0,71.75,-0.052,74.438,74.813,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.02,73.188,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,2.228,0.341,71.508,71.846,73.443,70.301,68.711,0.0,0.04,0.087,20.0,20.0,75.532,48.087,0.0,73.218,72.833,72.94,72.89,64.424,69.078,66.805,-10.82,52.563,84.5,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,73.0,71.563,-0.052,74.188,74.813,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.563,74.625,73.375,75.625,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.006,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,2.228,-1.3,71.508,71.846,73.443,70.301,68.711,0.0,0.04,0.087,20.0,20.0,75.924,48.087,0.0,73.218,72.981,72.94,73.037,64.424,69.182,66.805,-10.828,52.531,84.5,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,73.0,71.75,-0.052,74.438,74.813,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.625,73.5,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,0.348,71.508,71.74,73.443,70.301,68.711,0.0,0.04,0.087,20.0,20.0,75.532,48.003,0.0,73.325,72.907,73.046,72.964,64.424,69.078,66.805,-10.82,52.531,84.5,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,73.188,71.75,-0.052,74.188,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.005,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.438,2.248,2.228,0.35,71.4,71.846,73.443,70.301,68.604,0.0,0.04,0.083,20.0,20.0,75.672,48.087,0.0,73.11,72.833,72.94,72.964,64.498,69.078,66.805,-10.82,52.531,84.5,71.438,71.5,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,73.0,71.563,-0.052,74.188,74.938,72.938,76.0,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.563,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.015,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,2.228,-0.992,71.508,71.846,73.443,70.301,68.711,0.0,0.04,0.087,20.0,20.0,75.728,48.171,0.0,73.218,72.833,72.94,72.89,64.424,69.078,66.805,-10.82,52.531,84.5,71.438,71.563,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,73.188,71.75,-0.052,74.188,74.813,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.625,73.313,75.625,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,-1.438,71.508,71.846,73.443,70.301,68.711,0.0,0.036,0.087,20.0,20.0,76.036,48.227,0.0,73.218,72.833,72.94,72.964,64.498,69.182,66.878,-10.82,52.531,84.438,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,73.0,71.563,-0.052,74.188,74.813,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.01,74.563,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.027,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8272007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.453,2.248,2.228,0.291,71.508,71.846,73.337,70.301,68.711,0.0,0.04,0.087,20.0,20.0,75.756,48.283,0.0,73.218,72.907,72.94,72.964,64.571,69.182,66.878,-10.82,52.5,84.375,71.5,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,73.0,71.75,-0.052,74.188,74.938,73.063,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.01,74.5,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,2.228,0.574,71.508,71.846,73.337,70.301,68.711,0.0,0.036,0.087,20.0,20.0,75.588,48.311,0.0,73.325,72.833,72.94,72.964,64.498,69.182,66.878,-10.82,52.5,84.375,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.875,71.75,-0.052,74.188,74.938,73.063,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.563,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.063,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.015,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8272007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,2.228,-0.335,71.615,71.846,73.337,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.784,48.367,0.0,73.218,72.907,73.046,72.964,64.571,69.078,66.878,-10.82,52.469,84.313,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,73.0,71.75,-0.052,74.188,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,0.274,71.508,71.846,73.232,70.406,68.711,0.0,0.036,0.087,20.0,20.0,75.476,48.423,0.0,73.218,72.907,72.727,72.964,64.571,69.182,66.878,-10.82,52.5,84.313,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,73.188,71.563,-0.052,74.188,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.438,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.004,0.01,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,0.322,71.615,71.846,73.232,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.616,48.479,0.0,73.325,72.907,73.046,72.964,64.571,69.182,66.878,-10.828,52.469,84.313,71.5,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,73.0,71.75,-0.052,74.188,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.5,0.01,74.563,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.005,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,17.422,2.248,2.228,0.35,71.615,71.846,73.337,70.406,68.711,0.0,0.04,0.087,20.0,20.0,75.588,48.564,0.0,73.218,72.981,72.94,72.964,64.644,69.182,66.951,-10.82,52.469,84.313,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.891,73.188,71.75,-0.052,74.188,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.01,74.5,74.438,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.0,0.013,73.188,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.017,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8272007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,2.228,0.343,71.615,71.846,73.337,70.406,68.604,0.0,0.04,0.083,20.0,20.0,75.84,48.592,0.0,73.325,72.907,72.94,72.89,64.498,69.182,66.878,-10.82,52.469,84.313,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,73.0,71.75,-0.052,74.188,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,-0.202,71.508,71.846,73.232,70.406,68.604,0.0,0.04,0.087,20.0,20.0,75.728,48.62,0.0,73.218,72.907,72.94,72.964,64.644,69.182,66.951,-10.82,52.469,84.313,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,73.0,71.75,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.021,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,0.128,71.508,71.846,73.232,70.406,68.604,0.0,0.036,0.087,20.0,20.0,75.7,48.648,0.0,73.218,72.833,73.046,72.964,64.644,69.287,66.951,-10.828,52.438,84.25,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,73.0,71.563,-0.052,74.188,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.007,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.906,2.248,3.993,-0.117,71.508,71.846,73.232,70.301,68.604,0.0,0.036,0.087,20.0,20.0,75.98,48.816,0.0,73.325,72.981,73.046,72.964,64.717,69.182,66.951,-10.82,52.438,84.25,71.438,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.297,73.188,71.75,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.003,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8272007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.141,2.248,2.228,-1.217,71.508,71.846,73.232,70.301,68.711,0.0,0.036,0.083,20.0,20.0,75.84,48.872,0.0,73.218,72.833,72.94,72.964,64.717,69.182,67.024,-10.82,52.469,84.25,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.281,73.0,71.75,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.01,74.5,74.438,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.063,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.222,0.149,0.015,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8272007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.531,2.248,2.228,-1.132,71.508,71.846,73.232,70.301,68.604,0.0,0.04,0.087,20.0,20.0,76.205,48.984,0.0,73.218,72.907,72.94,72.964,64.717,69.182,67.024,-10.82,52.469,84.188,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.344,73.0,71.75,-0.052,74.125,74.813,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.438,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.013,73.063,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.038,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.234,2.248,3.993,-0.041,71.831,71.846,73.232,70.301,68.925,0.0,0.04,0.087,20.0,20.0,75.98,48.928,0.0,73.433,72.907,73.046,72.89,64.717,69.182,67.024,-10.82,52.5,84.188,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.063,73.0,71.75,-0.052,74.188,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8272007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.234,2.248,5.758,0.406,71.508,71.846,73.337,70.406,68.604,0.0,0.04,0.087,20.0,20.0,75.868,48.9,0.0,73.218,72.907,72.94,72.964,64.717,69.287,67.024,-10.82,52.5,84.188,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.922,73.0,71.75,-0.052,74.188,75.0,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.01,74.5,74.625,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.015,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.038,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.094,2.248,3.993,0.028,71.508,71.846,73.443,70.406,68.711,0.0,0.036,0.087,20.0,20.0,75.644,48.648,0.0,73.218,72.981,72.94,72.964,64.791,69.182,67.024,-10.82,52.5,84.25,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.297,73.0,71.75,-0.052,74.188,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.005,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.109,2.248,5.758,-1.339,71.508,71.846,73.443,70.406,68.604,0.0,0.04,0.087,20.0,20.0,75.476,48.62,0.0,73.11,72.907,72.94,72.964,64.791,69.287,67.096,-10.82,52.531,84.313,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.906,73.0,71.75,-0.052,74.188,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.021,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.859,2.248,2.228,0.014,71.615,71.846,73.548,70.301,68.711,0.0,0.036,0.083,20.0,20.0,75.868,48.451,0.0,73.218,72.981,72.94,73.037,64.791,69.287,67.096,-10.82,52.531,84.313,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.648,73.0,71.563,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.961,2.248,2.228,0.126,71.615,71.846,73.548,70.406,68.711,0.0,0.036,0.087,20.0,20.0,75.84,48.423,0.0,73.325,72.907,73.046,72.964,64.791,69.287,67.096,-10.82,52.563,84.313,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.016,73.0,71.75,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.01,74.5,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.005,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8272007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.125,2.248,3.993,-1.16,71.508,71.846,73.653,70.301,68.711,0.0,0.036,0.087,20.0,20.0,75.728,48.311,0.0,73.218,72.981,73.046,72.964,64.864,69.287,67.096,-10.82,52.594,84.25,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.453,73.0,71.75,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.563,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.125,2.248,3.993,0.265,71.723,71.846,73.653,70.301,68.925,0.0,0.04,0.083,20.0,20.0,75.616,48.227,0.0,73.433,72.981,72.94,72.964,64.937,69.182,67.169,-10.82,52.563,84.25,71.5,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.891,73.0,71.75,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.141,2.248,3.993,0.713,71.508,71.846,73.653,70.301,68.711,0.0,0.036,0.087,20.0,20.0,75.56,48.171,0.0,73.218,72.981,72.94,72.964,64.937,69.391,67.169,-10.82,52.563,84.188,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.836,73.0,71.75,-0.052,74.188,74.938,72.938,75.875,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.938,2.248,2.228,0.352,71.615,71.846,73.653,70.406,68.711,0.0,0.04,0.087,20.0,20.0,75.476,48.227,0.0,73.325,72.907,72.94,72.964,64.864,69.287,67.169,-10.82,52.594,84.188,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.281,73.0,71.75,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.563,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.149,0.021,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.094,2.248,3.993,0.574,71.615,71.74,73.548,70.301,68.711,0.0,0.036,0.087,20.0,20.0,75.476,48.199,0.0,73.218,72.981,73.046,72.964,64.864,69.287,67.169,-10.82,52.594,84.188,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.852,73.0,71.75,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.01,74.5,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.01,0.0,0.0,0.033,0.035,-0.01,0.001,0.001,-0.0
8272007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.234,2.248,2.228,0.081,71.508,71.846,73.758,70.301,68.711,0.0,0.04,0.087,20.0,20.0,75.644,48.199,0.0,73.218,72.981,73.046,72.964,64.937,69.391,67.169,-10.82,52.594,84.188,71.313,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.0,73.0,71.563,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
