DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.867,2.248,2.228,-0.993,71.508,71.846,73.653,70.512,68.604,0.0,0.04,0.087,20.0,20.0,75.448,48.143,0.0,73.218,72.907,73.046,72.964,64.937,69.391,67.169,-10.828,52.563,84.188,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.875,72.875,71.75,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8272007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.094,2.248,2.228,0.342,71.508,71.846,73.653,70.406,68.711,0.0,0.04,0.087,20.0,20.0,75.223,48.171,0.0,73.325,72.981,72.94,72.964,64.937,69.391,67.169,-10.828,52.594,84.188,71.438,71.5,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.172,73.188,71.75,-0.052,74.188,74.938,72.813,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.563,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.188,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.005,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.0,2.248,2.228,0.331,71.508,72.058,73.758,70.512,68.711,0.0,0.04,0.087,20.0,20.0,75.644,48.143,0.0,73.325,72.981,72.94,72.964,65.01,69.391,67.169,-10.82,52.594,84.188,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.984,73.0,71.75,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.01,74.5,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.005,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8272007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,16.156,2.248,2.228,0.35,71.723,71.846,73.548,70.301,68.925,0.0,0.04,0.087,20.0,20.0,75.335,48.143,0.0,73.433,72.907,73.046,72.964,65.01,69.391,67.242,-10.82,52.594,84.125,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.68,73.0,71.75,-0.052,74.188,74.938,72.813,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.703,2.248,2.228,-0.494,71.831,71.846,73.548,70.301,68.925,0.0,0.04,0.087,20.0,20.0,75.868,48.115,0.0,73.54,72.981,72.94,73.037,65.084,69.391,67.242,-10.828,52.594,84.125,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.047,73.0,71.75,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.438,73.375,75.625,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.016,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.156,2.248,0.462,0.346,71.508,71.846,73.548,70.406,68.711,0.0,0.04,0.087,20.0,20.0,75.532,48.171,0.0,73.325,72.981,72.94,72.964,65.084,69.496,67.315,-10.82,52.594,84.063,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.992,73.0,71.75,-0.052,74.125,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.625,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.031,2.248,0.462,0.742,71.615,71.846,73.548,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.728,48.143,0.0,73.325,72.981,73.046,73.037,65.084,69.391,67.315,-10.82,52.563,84.063,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.891,73.0,71.563,-0.052,74.188,74.813,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.063,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.01,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8272007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.695,2.248,2.228,0.352,71.508,71.846,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,75.7,48.311,0.0,73.218,72.981,72.94,73.037,65.084,69.391,67.315,-10.82,52.594,84.063,71.438,71.5,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.203,73.0,71.75,-0.052,74.188,74.938,72.813,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.438,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.063,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.016,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.891,2.248,2.228,0.35,71.723,71.846,73.443,70.406,68.818,0.0,0.04,0.083,20.0,20.0,75.588,48.227,0.0,73.433,72.981,73.046,72.964,65.084,69.391,67.315,-10.82,52.563,84.063,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.172,73.0,71.75,-0.052,74.188,74.938,72.813,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.664,2.248,2.228,-0.825,71.615,71.952,73.443,70.406,68.711,0.0,0.04,0.087,20.0,20.0,75.251,48.255,0.0,73.218,72.907,72.94,72.964,65.01,69.391,67.242,-10.828,52.563,84.063,71.5,71.5,71.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.063,73.0,71.75,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.021,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.5,2.248,2.228,0.125,71.508,71.846,73.443,70.301,68.711,0.0,0.04,0.087,20.0,20.0,75.504,48.423,0.0,73.218,72.907,72.94,72.964,65.157,69.496,67.315,-10.82,52.563,84.0,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.25,73.0,71.75,-0.052,74.188,74.938,72.938,75.688,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.438,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.063,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.021,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.891,2.248,2.228,-0.723,71.508,71.846,73.443,70.301,68.711,0.0,0.04,0.087,20.0,20.0,75.335,48.339,0.0,73.218,72.907,73.046,72.964,65.157,69.496,67.388,-10.82,52.563,84.0,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.938,73.0,71.75,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.313,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.021,73.063,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.789,2.248,2.228,0.26,71.508,72.058,73.653,70.512,68.711,0.0,0.036,0.083,20.0,20.0,75.391,48.536,0.0,73.218,72.981,72.94,72.964,65.157,69.496,67.315,-10.82,52.563,84.0,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.016,73.0,71.75,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.021,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.009,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8272007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.82,2.248,2.228,1.454,71.508,71.846,73.337,70.301,68.711,0.0,0.04,0.087,20.0,20.0,75.391,48.564,0.0,73.218,72.907,72.94,73.037,65.157,69.391,67.388,-10.82,52.563,83.938,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.016,73.0,71.75,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.021,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.047,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.016,2.248,2.228,-0.783,71.615,72.058,73.548,70.512,68.604,0.0,0.04,0.083,20.0,20.0,75.335,48.564,0.0,73.218,72.907,73.152,73.037,65.157,69.391,67.388,-10.82,52.563,83.938,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.656,73.0,71.75,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.01,74.5,74.438,73.375,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.012,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.156,2.248,2.228,1.853,71.508,71.846,73.337,70.406,68.604,0.0,0.036,0.087,20.0,20.0,75.532,48.62,0.0,73.325,72.907,72.94,72.964,65.23,69.391,67.388,-10.82,52.531,83.938,71.5,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.313,73.0,71.563,-0.052,74.188,74.938,72.813,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.438,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.001,0.001,-0.148,0.149,0.038,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8272007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.034,0.0,80.0,55.0,1.4,16.406,2.248,0.462,0.303,71.615,71.846,73.337,70.406,68.711,0.0,0.036,0.087,20.0,20.0,75.532,48.676,0.0,73.325,72.833,72.94,72.964,65.23,69.496,67.388,-10.82,52.531,83.938,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.953,73.188,71.75,-0.052,74.188,74.813,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.438,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.015,0.017,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8272007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,16.375,2.248,2.228,-1.328,71.615,71.846,73.232,70.406,68.711,0.0,0.036,0.087,20.0,20.0,75.027,48.732,0.0,73.11,72.907,73.046,72.964,65.23,69.6,67.388,-10.828,52.531,83.938,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.359,73.188,71.75,-0.052,74.188,74.813,72.813,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.188,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.005,0.002,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8272007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.203,2.248,2.228,1.074,71.615,71.846,73.232,70.406,68.604,0.0,0.04,0.087,20.0,20.0,75.476,48.76,0.0,73.325,72.907,73.046,72.964,65.23,69.496,67.388,-10.82,52.531,83.938,71.438,71.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.109,72.875,71.563,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8272007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,2.809,0.0,80.0,55.0,1.4,15.977,2.248,2.228,0.407,71.508,71.846,73.232,70.406,68.711,0.0,0.04,0.083,20.0,20.0,75.363,48.76,0.0,73.218,72.907,73.046,72.964,65.23,69.496,67.97,-10.82,52.531,83.938,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.141,73.0,71.75,-0.052,74.125,74.813,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.938,0.017,73.063,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.005,1.804,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.494,0.0,80.0,55.0,1.4,15.977,2.248,2.228,-1.419,71.831,71.846,73.232,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.728,48.816,0.0,73.218,72.907,72.94,72.964,61.787,69.496,67.606,-10.82,52.531,83.938,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.313,73.0,71.75,-0.052,74.188,74.813,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.313,75.625,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.063,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.021,8.676,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.613,0.0,80.0,55.0,1.4,16.313,2.248,3.993,0.063,71.615,71.846,73.232,70.406,68.604,0.0,0.036,0.087,20.0,20.0,75.419,49.18,0.0,73.218,72.833,73.046,72.964,33.653,69.6,35.049,-10.82,52.531,83.938,71.313,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.828,73.0,71.563,-0.052,74.188,74.813,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.01,74.5,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.014,0.451,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.628,0.0,80.0,55.0,1.4,15.656,2.248,2.228,0.748,71.508,71.846,73.337,70.406,68.604,0.0,0.04,0.083,20.0,20.0,75.728,49.18,0.0,73.218,72.907,73.046,72.964,32.408,69.6,33.156,-10.82,52.531,83.875,71.438,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.0,73.188,71.75,-0.052,74.188,74.813,72.813,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.438,73.313,75.625,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.063,74.5,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.005,0.234,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8272007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.643,0.0,80.0,55.0,1.4,15.727,2.248,2.228,-1.21,71.615,71.846,73.337,70.406,68.604,0.0,0.036,0.083,20.0,20.0,75.644,48.928,0.0,73.218,72.907,73.046,72.964,32.115,69.496,32.792,-10.82,52.5,83.875,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.438,73.0,71.75,-0.052,74.188,74.813,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.375,75.625,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,0.211,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.673,0.0,80.0,55.0,1.4,15.68,2.248,3.993,0.349,71.615,71.846,73.337,70.301,68.604,0.0,0.036,0.083,20.0,20.0,75.7,48.928,0.0,73.11,72.907,73.152,72.964,32.188,69.496,32.792,-10.82,52.531,83.938,71.438,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.672,73.0,71.75,-0.052,74.125,74.813,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.003,0.189,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.464,0.0,80.0,55.0,1.4,15.391,2.248,2.228,0.07,71.831,71.846,73.337,70.406,68.925,0.0,0.036,0.087,20.0,20.0,75.448,48.676,0.0,73.54,72.907,73.046,72.964,33.8,69.078,33.957,-10.82,52.531,83.938,71.438,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,73.188,71.75,-0.052,74.188,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.051,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.331,0.0,80.0,55.0,1.4,15.578,2.248,5.758,0.35,71.508,71.846,73.443,70.406,68.711,0.0,0.04,0.087,20.0,20.0,75.195,48.62,0.0,73.218,72.907,72.94,72.964,34.606,68.764,35.268,-10.82,52.531,84.0,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.422,73.0,71.75,-0.052,74.188,74.938,72.938,75.688,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.375,75.625,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.021,0.22,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.613,0.0,80.0,55.0,1.4,15.68,2.248,3.993,0.357,71.615,71.846,73.548,70.301,68.711,0.0,0.036,0.087,20.0,20.0,75.139,48.564,0.0,73.325,72.907,72.94,72.964,33.433,68.346,34.103,-10.82,52.563,84.0,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.016,73.0,71.75,-0.052,74.125,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.5,0.01,74.5,74.5,73.5,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.063,74.625,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.038,0.223,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8272007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.762,0.0,80.0,55.0,1.4,15.648,2.248,2.228,0.352,71.615,71.846,73.548,70.301,68.711,0.0,0.036,0.087,20.0,20.0,75.251,48.479,0.0,73.218,72.907,73.046,72.964,32.701,68.137,33.301,-10.82,52.531,83.938,71.438,71.5,71.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.813,73.0,71.75,-0.052,74.125,74.938,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.01,74.5,74.5,73.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.063,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.009,0.199,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8272007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.762,0.0,80.0,55.0,1.4,16.141,2.248,3.993,0.135,71.508,71.846,73.548,70.301,68.711,0.0,0.036,0.087,20.0,20.0,75.335,48.367,0.0,73.218,72.907,73.046,72.964,32.774,67.928,33.301,-10.82,52.563,84.0,71.313,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.852,73.188,71.75,-0.052,74.125,74.813,72.938,75.688,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.375,75.625,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.188,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,0.176,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.747,0.0,80.0,55.0,1.4,16.063,2.248,3.993,-0.556,71.508,71.846,73.548,70.406,68.711,0.0,0.036,0.087,20.0,20.0,74.915,48.311,0.0,73.218,72.907,73.046,72.964,33.214,67.511,33.666,-10.82,52.563,84.0,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.063,73.0,71.75,-0.052,74.125,74.813,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.313,75.625,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.625,73.0,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,0.155,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.777,0.0,80.0,55.0,1.4,16.078,2.248,2.228,0.29,71.508,71.846,73.548,70.301,68.711,0.0,0.036,0.083,20.0,20.0,75.167,48.227,0.0,73.218,72.907,72.94,73.037,33.287,67.406,33.811,-10.828,52.563,84.0,71.5,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.578,73.188,71.75,-0.052,74.438,74.813,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.375,75.625,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.938,0.017,73.063,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.047,0.181,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.717,0.0,80.0,55.0,1.4,15.266,2.248,2.228,-1.09,71.508,71.846,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,75.083,48.199,0.0,73.218,72.907,73.152,72.964,32.921,67.197,33.593,-10.82,52.563,84.0,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.703,73.0,71.75,-0.052,74.125,74.813,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.438,73.375,75.625,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.23,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.866,0.0,80.0,55.0,1.4,16.078,2.248,2.228,0.321,71.615,71.846,73.653,70.406,68.818,0.0,0.036,0.083,20.0,20.0,75.335,48.199,0.0,73.325,72.907,73.046,73.037,32.847,66.884,33.374,-10.82,52.563,83.938,71.438,71.5,71.063,71.438,0.0,30.828,72.0,70.0,1000.0,200.0,0.0,16.109,73.0,71.75,-0.052,74.125,74.813,72.938,75.75,0.0,96.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,74.5,74.5,73.375,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.063,74.5,73.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.011,0.184,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.096,0.096,0.096,1.0,1.0,125.329,85.505,3.006,11.807,0.0,80.0,55.0,1.4,314.297,561.348,537.729,-0.58,70.97,72.058,73.443,70.512,67.534,0.023,0.231,0.102,20.638,16.0,61.957,47.611,0.0,73.325,72.907,73.046,72.964,32.847,66.57,33.374,-10.82,52.969,71.75,71.438,71.5,70.875,71.438,0.0,47.375,72.0,70.0,1000.0,200.0,0.004,46.781,73.0,71.75,-0.052,74.188,74.813,72.0,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.034,205.0,76.938,76.5,0.01,74.5,74.813,72.188,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.033,201.0,76.188,76.0,0.017,73.063,74.5,72.813,74.375,0.0,90.688,72.0,70.0,1000.0,200.0,0.007,100.5,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,1.233,0.185,-0.025,0.0,0.125,0.086,-0.01,0.001,0.0,-0.0
8272007,602,1.0,1.0,1.0,1.0,100.0,0.0,5.255,5.255,5.255,1.0,1.0,185.066,103.075,0.022,11.881,0.0,80.0,55.0,1.4,679.0,920.864,780.675,-1.439,69.14,72.482,73.548,71.146,65.821,0.076,0.418,0.094,28.608,21.148,64.566,49.236,0.0,73.218,72.907,73.046,72.964,33.067,66.361,33.593,-10.82,53.156,69.875,71.438,71.563,69.813,71.125,0.0,52.563,72.0,70.0,1000.0,200.0,0.023,98.813,73.0,71.75,-0.052,74.188,74.688,70.438,73.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.061,278.5,76.875,76.5,0.01,74.313,74.625,70.625,73.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.058,270.5,76.188,75.938,0.017,73.063,74.625,72.0,73.813,0.0,95.75,72.0,70.0,1000.0,200.0,0.029,194.625,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.009,0.188,0.0,0.0,0.185,0.103,-0.01,0.001,0.001,-0.0
8272007,603,1.0,1.0,1.0,1.0,100.0,0.0,11.094,11.094,11.094,1.0,1.0,284.627,124.158,0.012,11.881,0.0,80.0,55.0,1.4,1025.313,1220.05,1038.287,-1.44,68.279,72.801,73.653,71.78,65.607,0.156,0.634,0.116,36.418,27.926,66.949,49.46,0.0,73.325,72.907,73.046,72.964,32.994,65.943,33.593,-10.82,52.344,69.438,71.313,71.5,69.25,70.75,0.0,56.0,72.0,70.0,1000.0,200.0,0.049,140.375,73.0,71.563,-0.052,74.125,74.375,69.688,72.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.107,366.75,76.875,76.5,0.01,74.313,74.438,69.813,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.103,359.0,76.188,75.938,0.017,73.188,74.625,71.313,73.188,0.0,98.688,72.0,70.0,1000.0,200.0,0.058,268.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.005,0.216,0.0,0.0,0.285,0.124,-0.011,0.001,0.001,-0.0
8272007,604,1.0,1.0,1.0,1.0,100.0,0.0,16.846,16.846,16.846,1.0,1.0,422.84,151.098,0.012,11.837,0.0,80.0,55.0,1.4,1299.0,1469.797,1266.032,-2.272,68.386,73.119,73.653,72.308,66.356,0.244,0.887,0.138,43.671,34.567,66.949,49.629,0.0,73.325,72.907,73.046,73.037,32.994,66.048,33.447,-10.82,51.563,67.875,71.438,71.25,69.25,70.375,0.0,57.281,72.0,70.0,1000.0,200.0,0.077,177.25,73.188,71.75,-0.052,74.063,74.125,69.563,71.188,0.0,95.938,72.0,70.0,1000.0,200.0,0.161,445.75,76.875,76.5,0.008,74.125,74.0,69.563,71.563,0.0,92.813,72.0,70.0,1000.0,200.0,0.155,437.75,76.188,75.938,0.017,73.188,74.5,71.0,72.563,0.0,99.375,72.0,70.0,1000.0,200.0,0.09,332.25,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.011,0.162,0.0,0.0,0.423,0.151,-0.011,0.0,0.001,-0.0
8272007,605,1.0,1.0,1.0,1.0,100.0,0.0,23.333,23.333,23.333,1.0,1.0,577.452,185.066,0.022,11.866,0.0,80.0,55.0,1.4,1526.25,1701.605,1455.425,36.229,69.032,73.331,73.548,72.836,67.641,0.347,1.171,0.179,50.274,38.868,66.22,49.993,0.0,73.433,72.833,73.046,72.89,33.067,65.839,33.52,-10.82,51.563,66.375,71.313,71.25,69.438,70.25,0.0,56.719,72.0,70.0,1000.0,200.0,0.108,208.375,73.0,71.563,-0.052,73.938,73.75,69.75,70.75,0.0,86.313,72.0,70.0,1000.0,200.0,0.217,518.5,76.875,76.5,0.009,74.125,73.688,69.813,71.125,0.0,82.688,72.0,70.0,1000.0,200.0,0.199,492.25,76.188,76.0,0.01,73.063,74.438,70.688,72.125,0.0,97.438,72.0,70.0,1000.0,200.0,0.125,390.5,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.006,0.164,0.0,0.0,0.577,0.185,-0.011,0.0,0.0,-0.0
8272007,606,1.0,1.0,1.0,1.0,100.0,0.0,27.497,27.497,27.497,1.0,1.0,756.662,209.663,0.022,11.777,0.0,80.0,55.0,1.4,1721.625,1881.387,1520.936,153.219,69.786,73.543,73.548,73.259,68.711,0.488,1.413,0.215,55.966,43.648,66.08,50.722,0.0,73.755,72.907,73.046,72.964,33.067,65.421,33.593,-10.828,52.75,65.75,71.313,71.125,69.938,70.375,0.0,54.344,72.0,70.0,1000.0,200.0,0.141,236.125,73.0,71.563,-0.052,73.813,73.5,70.188,70.75,0.0,75.438,72.0,70.0,1000.0,200.0,0.265,565.0,76.875,76.5,0.009,73.875,73.625,70.188,71.063,0.0,74.875,72.0,70.0,1000.0,200.0,0.221,516.0,76.188,76.0,0.017,73.063,74.25,70.688,71.688,0.0,90.625,72.0,70.0,1000.0,200.0,0.169,455.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.009,0.191,0.0,0.0,0.757,0.21,-0.011,0.0,0.0,-0.0
8272007,607,1.0,1.0,1.0,1.0,100.0,0.0,36.682,36.682,36.682,1.0,1.0,898.39,226.062,0.012,11.777,0.0,80.0,55.0,1.4,1847.25,1967.462,1570.813,263.997,70.647,73.543,73.548,73.47,69.675,0.633,1.661,0.27,60.609,47.466,65.183,51.563,0.0,73.647,72.833,73.046,73.037,33.14,65.317,33.593,-10.82,53.5,64.688,71.313,71.125,70.438,70.563,0.0,51.813,72.0,70.0,1000.0,200.0,0.165,255.25,73.0,71.563,-0.052,73.625,73.188,70.438,70.813,0.0,67.25,72.0,70.0,1000.0,200.0,0.289,588.5,76.875,76.5,0.009,73.688,73.313,70.5,71.125,0.0,67.5,72.0,70.0,1000.0,200.0,0.225,520.0,76.188,75.938,0.017,73.0,74.125,70.813,71.688,0.0,82.813,72.0,70.0,1000.0,200.0,0.211,506.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.011,0.166,0.0,0.0,0.898,0.226,-0.011,0.0,0.001,-0.0
8272007,608,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,983.895,247.145,0.012,11.792,0.0,80.0,55.0,1.4,1900.25,2019.09,1621.02,396.494,71.185,73.437,73.232,73.259,70.424,0.796,1.877,0.311,64.223,50.709,64.762,52.263,0.0,73.54,72.907,73.152,72.964,33.14,65.317,33.666,-10.82,54.563,64.25,71.313,71.125,70.938,70.813,0.0,48.969,72.0,70.0,1000.0,200.0,0.18,265.75,72.875,71.563,-0.052,73.563,73.188,71.0,71.063,0.0,60.531,72.0,70.0,1000.0,200.0,0.288,587.0,76.875,76.5,0.009,73.625,73.313,71.0,71.5,0.0,63.094,72.0,70.0,1000.0,200.0,0.226,519.5,76.188,75.938,0.017,73.0,74.063,71.0,71.688,0.0,75.313,72.0,70.0,1000.0,200.0,0.236,533.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.003,0.193,0.0,0.0,0.984,0.247,-0.01,0.0,0.001,-0.0
8272007,609,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1067.057,265.886,0.012,11.911,0.0,80.0,55.0,1.4,1916.5,2024.098,1676.503,390.253,71.938,73.437,73.232,73.364,71.173,0.975,2.025,0.329,66.781,52.998,63.724,52.852,0.0,73.433,72.907,73.046,72.964,33.214,64.899,33.738,-10.82,54.875,63.313,71.313,71.25,71.25,71.125,0.0,46.531,72.0,70.0,1000.0,200.0,0.187,270.25,72.875,71.563,-0.052,73.563,73.188,71.563,71.5,0.0,55.156,72.0,70.0,1000.0,200.0,0.285,583.0,76.875,76.5,0.01,73.688,73.375,71.438,71.688,0.0,60.156,72.0,70.0,1000.0,200.0,0.224,515.5,76.188,76.0,0.017,72.875,73.938,71.188,71.688,0.0,68.5,72.0,70.0,1000.0,200.0,0.248,544.5,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.005,0.197,0.0,0.0,1.067,0.266,-0.01,0.001,0.0,-0.0
8272007,610,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1095.168,291.654,0.022,11.911,0.0,80.0,55.0,1.4,1909.5,2007.411,1709.358,374.755,72.369,73.437,73.232,73.364,71.601,1.109,2.133,0.344,68.342,54.382,62.63,53.328,0.0,73.003,72.907,72.94,72.964,33.214,65.003,33.738,-10.82,55.125,62.25,71.313,71.25,71.75,71.563,0.0,44.438,72.0,70.0,1000.0,200.0,0.188,270.5,73.0,71.563,-0.052,73.625,73.188,71.75,71.813,0.0,52.656,72.0,70.0,1000.0,200.0,0.282,578.0,76.938,76.5,0.01,73.625,73.375,71.813,71.938,0.0,57.75,72.0,70.0,1000.0,200.0,0.215,507.5,76.188,75.938,0.017,72.875,73.813,71.375,71.875,0.0,63.813,72.0,70.0,1000.0,200.0,0.247,544.5,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.038,0.196,0.0,0.0,1.095,0.292,-0.011,0.001,0.001,-0.0
8272007,611,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1105.71,283.455,0.022,12.225,0.0,80.0,55.0,1.4,1889.75,1980.763,1692.909,366.909,72.692,73.437,73.337,73.364,72.03,1.227,2.205,0.384,69.351,55.284,61.901,53.581,0.0,73.003,72.981,73.152,73.037,33.36,64.794,33.811,-10.82,55.281,61.375,71.313,71.5,72.188,71.75,0.0,43.469,72.0,70.0,1000.0,200.0,0.181,265.5,73.0,71.563,-0.052,73.625,73.375,72.125,72.063,0.0,50.531,72.0,70.0,1000.0,200.0,0.276,575.0,76.875,76.5,0.01,73.688,73.625,72.063,72.188,0.0,56.813,72.0,70.0,1000.0,200.0,0.212,502.5,76.188,75.938,0.017,72.875,73.625,71.688,72.125,0.0,60.875,72.0,70.0,1000.0,200.0,0.241,536.5,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.007,0.175,0.0,0.0,1.106,0.283,-0.011,0.001,0.001,-0.0
8272007,612,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1116.252,290.483,0.022,12.539,0.0,80.0,55.0,1.4,1864.75,1970.785,1696.196,359.467,73.122,73.331,73.232,73.259,72.351,1.265,2.256,0.366,69.955,55.93,61.256,53.721,0.0,72.895,72.981,73.046,73.037,33.433,64.69,33.884,-10.828,55.438,60.625,71.438,71.5,72.438,72.188,0.0,42.219,72.0,70.0,1000.0,200.0,0.175,261.25,73.0,71.563,-0.052,73.625,73.375,72.438,72.313,0.0,49.375,72.0,70.0,1000.0,200.0,0.268,565.0,76.875,76.5,0.01,73.688,73.688,72.313,72.375,0.0,56.844,72.0,70.0,1000.0,200.0,0.213,505.25,76.188,75.938,0.017,72.875,73.625,71.938,72.188,0.0,59.313,72.0,70.0,1000.0,200.0,0.231,526.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.019,0.181,0.0,0.0,1.116,0.29,-0.011,0.001,0.001,-0.0
8272007,613,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1130.307,289.312,0.012,12.658,0.0,80.0,55.0,1.4,1855.25,1957.496,1699.483,352.409,73.338,73.65,73.653,73.681,72.565,1.322,2.277,0.381,70.321,56.215,60.667,53.777,0.0,72.788,72.907,73.046,72.964,33.433,64.585,33.884,-10.82,55.563,59.906,71.438,71.563,72.688,72.375,0.0,41.625,72.0,70.0,1000.0,200.0,0.169,256.5,73.0,71.75,-0.052,73.813,73.5,72.75,72.625,0.0,49.531,72.0,70.0,1000.0,200.0,0.269,566.0,76.875,76.5,0.01,73.688,73.813,72.625,72.688,0.0,56.813,72.0,70.0,1000.0,200.0,0.217,510.0,76.188,75.938,0.017,72.875,73.625,72.0,72.5,0.0,57.344,72.0,70.0,1000.0,200.0,0.222,514.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.005,0.183,0.0,0.0,1.13,0.289,-0.01,0.001,0.001,-0.0
8272007,614,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1143.192,293.997,0.012,12.539,0.0,80.0,55.0,1.4,1854.625,1964.139,1711.005,357.016,73.553,73.437,73.548,73.364,72.886,1.326,2.266,0.384,70.678,56.473,60.246,53.917,0.0,72.788,72.907,73.046,72.964,33.653,64.167,34.103,-10.82,55.688,59.344,71.5,71.563,72.875,72.688,0.0,41.531,72.0,70.0,1000.0,200.0,0.161,250.875,73.0,71.75,-0.052,73.813,73.5,72.938,72.813,0.0,50.5,72.0,70.0,1000.0,200.0,0.265,564.0,76.875,76.5,0.01,73.875,73.813,72.813,72.875,0.0,57.25,72.0,70.0,1000.0,200.0,0.231,525.0,76.188,75.938,0.017,72.875,73.5,72.313,72.563,0.0,57.625,72.0,70.0,1000.0,200.0,0.219,511.75,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,0.185,0.0,0.0,1.143,0.294,-0.01,0.001,0.001,-0.0
8272007,615,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1168.961,296.34,0.012,12.628,0.0,80.0,55.0,1.4,1876.5,1995.745,1719.248,360.826,73.876,73.543,73.548,73.575,72.886,1.33,2.31,0.384,71.069,56.827,59.938,53.973,0.0,72.681,72.907,73.046,72.964,35.558,64.376,35.632,-10.82,55.75,59.094,71.5,71.75,73.313,72.875,0.0,40.844,72.0,70.0,1000.0,200.0,0.162,251.625,73.0,71.75,-0.052,73.813,73.75,73.25,73.0,0.0,50.938,72.0,70.0,1000.0,200.0,0.284,581.5,76.875,76.5,0.01,73.875,73.813,73.0,72.938,0.0,57.844,72.0,70.0,1000.0,200.0,0.239,534.5,76.188,75.938,0.017,72.875,73.5,72.5,72.688,0.0,57.969,72.0,70.0,1000.0,200.0,0.214,507.75,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,0.032,0.0,0.0,1.169,0.296,-0.01,0.001,0.001,-0.0
8272007,616,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1206.442,304.539,0.012,12.613,0.0,80.0,55.0,1.4,1906.125,2042.48,1737.42,366.435,73.983,73.543,73.653,73.47,73.1,1.314,2.335,0.381,71.589,57.164,59.742,54.141,0.0,72.681,72.907,73.152,72.964,38.269,63.749,38.473,-10.82,55.875,58.844,71.5,71.625,73.375,73.0,0.0,40.375,72.0,70.0,1000.0,200.0,0.159,249.625,73.0,71.563,-0.052,73.813,73.75,73.375,73.25,0.0,51.406,72.0,70.0,1000.0,200.0,0.292,593.0,76.875,76.5,0.01,74.0,73.938,73.313,73.25,0.0,58.906,72.0,70.0,1000.0,200.0,0.252,549.0,76.188,75.938,0.017,72.875,73.5,72.625,72.875,0.0,57.625,72.0,70.0,1000.0,200.0,0.225,519.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,0.101,0.0,0.0,1.206,0.305,-0.011,0.001,0.001,-0.0
8272007,617,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1216.984,303.368,0.012,12.554,0.0,80.0,55.0,1.4,1906.125,2054.192,1735.766,376.546,74.414,73.65,73.653,73.47,73.314,1.322,2.346,0.384,71.952,57.511,59.629,54.169,0.0,72.788,72.907,72.94,72.964,38.489,64.167,38.91,-10.82,56.125,58.75,71.75,71.75,73.5,73.188,0.0,41.875,72.0,70.0,1000.0,200.0,0.148,241.0,73.0,71.563,-0.052,73.938,73.813,73.563,73.438,0.0,51.875,72.0,70.0,1000.0,200.0,0.311,610.5,76.875,76.25,0.01,74.0,73.938,73.375,73.438,0.0,59.938,72.0,70.0,1000.0,200.0,0.263,560.0,76.188,75.938,0.017,73.0,73.438,72.813,73.063,0.0,58.75,72.0,70.0,1000.0,200.0,0.216,508.5,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,-0.072,-0.222,0.001,0.021,0.206,0.0,0.0,1.217,0.303,-0.011,0.001,0.001,-0.0
8272007,618,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1275.549,312.738,0.022,12.658,0.0,80.0,55.0,1.4,1920.625,2117.97,1777.26,390.763,74.306,73.65,73.653,73.681,73.207,1.318,2.378,0.395,72.51,57.928,59.517,54.197,0.0,72.573,72.907,73.152,72.964,38.562,64.063,38.982,-10.82,56.281,58.75,71.75,71.75,73.688,73.375,0.0,40.969,72.0,70.0,1000.0,200.0,0.156,246.875,73.0,71.75,-0.052,73.938,73.813,73.688,73.5,0.0,53.188,72.0,70.0,1000.0,200.0,0.32,620.5,76.875,76.5,0.009,74.0,74.0,73.5,73.563,0.0,60.875,72.0,70.0,1000.0,200.0,0.276,574.5,76.188,75.938,0.021,73.0,73.5,73.0,73.25,0.0,58.813,72.0,70.0,1000.0,200.0,0.227,521.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.005,0.208,0.0,0.0,1.276,0.313,-0.01,0.0,0.001,-0.0
8272007,619,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1311.859,311.567,0.022,12.628,0.0,80.0,55.0,1.4,1963.875,2148.293,1777.26,407.531,74.521,73.756,73.863,73.681,73.207,1.28,2.429,0.403,73.132,58.323,59.573,54.281,0.0,72.681,72.907,73.046,72.964,39.588,63.854,39.784,-10.828,56.469,58.75,71.813,71.875,73.875,73.5,0.0,40.531,72.0,70.0,1000.0,200.0,0.156,247.5,73.188,71.75,-0.052,73.938,74.063,73.875,73.625,0.0,54.0,72.0,70.0,1000.0,200.0,0.336,635.0,76.875,76.5,0.009,74.125,74.25,73.813,73.75,0.0,61.813,72.0,70.0,1000.0,200.0,0.289,589.5,76.188,75.938,0.014,73.0,73.625,73.063,73.375,0.0,59.313,72.0,70.0,1000.0,200.0,0.236,533.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.009,0.102,0.0,0.0,1.312,0.312,-0.011,0.0,0.001,-0.0
