DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,712,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3379.209,658.272,0.022,12.195,0.0,80.0,55.0,1.4,3127.5,3282.794,2554.638,719.603,79.042,75.984,76.176,75.9,75.883,1.356,3.891,0.652,100.0,80.0,57.778,57.14,0.0,73.54,72.981,73.046,72.964,35.778,60.093,36.069,-10.82,58.531,59.938,73.313,73.938,78.375,78.25,0.0,47.875,72.0,70.0,1000.0,200.0,0.258,317.25,73.25,71.938,-0.052,76.0,76.75,78.375,78.188,0.0,84.0,72.0,70.0,1000.0,200.0,0.828,995.5,76.75,76.375,0.009,76.375,76.75,78.125,78.188,0.0,92.75,72.0,70.0,1000.0,200.0,0.835,1000.0,76.125,75.938,0.017,77.313,75.938,77.938,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.556,814.5,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,0.146,0.0,0.0,3.379,0.658,-0.01,0.0,0.0,-0.0
8272007,713,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3369.839,653.587,0.012,12.225,0.0,80.0,55.0,1.4,3127.0,3286.361,2564.476,724.786,78.934,75.984,76.281,76.005,75.776,1.353,3.898,0.619,100.0,80.0,57.778,57.168,0.0,73.325,72.907,72.94,72.964,36.218,60.093,36.652,-10.828,58.563,59.938,73.313,73.875,78.375,78.125,0.0,48.469,72.0,70.0,1000.0,200.0,0.256,316.75,73.25,71.938,-0.052,76.188,76.875,78.375,78.188,0.0,83.688,72.0,70.0,1000.0,200.0,0.832,999.5,76.75,76.375,0.01,76.5,76.813,78.125,78.25,0.0,92.813,72.0,70.0,1000.0,200.0,0.833,1000.0,76.125,75.938,0.021,77.625,76.063,77.938,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.551,812.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.021,0.222,0.0,0.0,3.37,0.654,-0.01,0.001,0.001,-0.0
8272007,714,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3375.696,661.786,0.012,12.135,0.0,80.0,55.0,1.4,3131.75,3288.145,2552.674,718.379,78.934,75.984,76.281,76.005,75.776,1.353,3.895,0.637,100.0,80.0,57.75,57.112,0.0,73.433,72.907,72.94,72.964,36.291,60.406,36.652,-10.82,58.594,59.938,73.313,73.938,78.375,78.25,0.0,49.469,72.0,70.0,1000.0,200.0,0.258,320.25,73.25,71.938,-0.052,76.188,76.75,78.438,78.188,0.0,83.375,72.0,70.0,1000.0,200.0,0.837,1001.0,76.75,76.375,0.01,76.375,76.938,78.188,78.375,0.0,93.375,72.0,70.0,1000.0,200.0,0.83,995.5,76.188,75.938,0.017,77.813,76.25,77.938,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.553,813.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.021,0.182,0.0,0.0,3.376,0.662,-0.01,0.001,0.001,-0.0
8272007,715,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3375.696,647.731,0.022,12.12,0.0,80.0,55.0,1.4,3132.75,3291.712,2566.447,723.873,78.934,76.302,76.492,76.005,75.776,1.341,3.895,0.634,100.0,80.0,57.722,57.14,0.0,73.54,72.907,73.152,72.964,36.804,60.093,37.162,-10.828,58.563,59.938,73.563,73.938,78.375,78.125,0.0,49.219,72.0,70.0,1000.0,200.0,0.273,326.25,73.25,71.938,-0.052,76.313,76.875,78.438,78.375,0.0,83.563,72.0,70.0,1000.0,200.0,0.833,999.5,76.75,76.375,0.01,76.375,76.938,78.188,78.375,0.0,93.5,72.0,70.0,1000.0,200.0,0.83,997.0,76.188,75.938,0.017,78.0,76.25,78.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.55,811.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.005,0.186,0.0,0.0,3.376,0.648,-0.01,0.001,0.001,-0.0
8272007,716,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3388.58,661.786,0.022,12.21,0.0,80.0,55.0,1.4,3132.0,3288.145,2570.39,723.27,79.042,76.09,76.281,76.111,75.883,1.341,3.916,0.623,100.0,80.0,57.722,57.028,0.0,73.54,72.907,73.046,72.89,37.756,60.093,37.963,-10.82,58.563,59.938,73.563,74.125,78.5,78.375,0.0,49.156,72.0,70.0,1000.0,200.0,0.273,326.5,73.25,72.063,-0.052,76.188,77.125,78.438,78.375,0.0,84.125,72.0,70.0,1000.0,200.0,0.831,996.0,76.75,76.375,0.009,76.5,76.813,78.313,78.563,0.0,93.75,72.0,70.0,1000.0,200.0,0.83,996.0,76.125,75.938,0.017,78.313,76.25,78.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.549,810.5,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.003,0.113,0.0,0.0,3.389,0.662,-0.009,0.0,0.0,-0.0
8272007,717,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3366.325,644.217,0.022,12.225,0.0,80.0,55.0,1.4,3132.25,3286.361,2562.507,725.377,79.15,76.408,76.597,76.111,75.883,1.337,3.96,0.63,100.0,80.0,57.694,57.14,0.0,73.647,72.981,72.94,72.964,38.269,60.511,38.691,-10.82,58.563,59.938,73.313,74.125,78.5,78.375,0.0,50.375,72.0,70.0,1000.0,200.0,0.273,327.0,73.25,71.938,-0.052,76.188,77.125,78.563,78.375,0.0,83.938,72.0,70.0,1000.0,200.0,0.832,998.5,76.75,76.375,0.009,76.5,76.813,78.313,78.375,0.0,93.875,72.0,70.0,1000.0,200.0,0.831,997.5,76.188,75.938,0.017,78.375,76.375,78.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.551,813.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,0.232,0.0,0.0,3.366,0.644,-0.01,0.0,0.001,-0.0
8272007,718,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3371.01,648.902,0.022,12.195,0.0,80.0,55.0,1.4,3135.25,3295.28,2564.476,718.086,79.257,76.09,76.387,76.111,76.097,1.337,3.898,0.645,100.0,80.0,57.582,57.196,0.0,73.97,72.907,73.046,72.89,38.635,60.197,38.982,-10.82,58.469,59.875,73.563,74.125,78.563,78.5,0.0,50.156,72.0,70.0,1000.0,200.0,0.286,334.5,73.375,71.938,-0.052,76.313,77.188,78.563,78.438,0.0,84.563,72.0,70.0,1000.0,200.0,0.826,996.0,76.75,76.375,0.008,76.5,76.938,78.313,78.563,0.0,94.0,72.0,70.0,1000.0,200.0,0.831,998.0,76.188,75.938,0.026,78.563,76.438,78.188,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.547,808.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,0.196,0.0,0.0,3.371,0.649,-0.011,0.0,0.001,-0.0
8272007,719,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3403.807,647.731,0.012,12.21,0.0,80.0,55.0,1.4,3133.0,3302.417,2560.539,725.965,79.257,76.196,76.387,76.111,76.204,1.345,3.898,0.645,100.0,80.0,57.638,57.224,0.0,73.862,72.907,72.94,73.037,38.855,59.988,39.201,-10.82,58.5,59.906,73.563,74.188,78.563,78.5,0.0,50.688,72.0,70.0,1000.0,200.0,0.288,335.25,73.375,71.938,-0.052,76.313,77.188,78.563,78.438,0.0,84.688,72.0,70.0,1000.0,200.0,0.829,995.0,76.75,76.375,0.008,76.563,76.938,78.438,78.563,0.0,94.375,72.0,70.0,1000.0,200.0,0.828,997.0,76.188,75.938,0.017,78.813,76.438,78.188,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,807.5,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.047,0.2,0.0,0.0,3.404,0.648,-0.011,0.0,0.001,-0.0
8272007,720,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3385.066,658.272,0.022,12.225,0.0,80.0,55.0,1.4,3137.5,3298.848,2566.447,726.264,79.257,76.196,76.387,76.216,75.99,1.345,3.909,0.641,100.0,80.0,57.47,57.168,0.0,73.647,72.907,72.94,72.964,39.368,60.302,39.638,-10.82,58.406,59.813,73.563,74.125,78.563,78.5,0.0,51.531,72.0,70.0,1000.0,200.0,0.289,337.25,73.25,71.938,-0.052,76.313,77.188,78.75,78.438,0.0,85.25,72.0,70.0,1000.0,200.0,0.828,994.0,76.75,76.375,0.009,76.563,76.938,78.438,78.563,0.0,94.25,72.0,70.0,1000.0,200.0,0.832,998.0,76.188,75.938,0.017,78.875,76.5,78.188,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.549,809.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.038,0.158,0.0,0.0,3.385,0.658,-0.01,0.0,0.001,-0.0
8272007,721,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3380.381,658.272,0.012,12.12,0.0,80.0,55.0,1.4,3143.75,3298.848,2570.39,725.795,79.365,76.302,76.492,76.322,76.204,1.33,3.884,0.63,100.0,80.0,57.47,57.308,0.0,73.97,72.981,73.152,73.037,40.101,60.197,40.366,-10.82,58.406,59.781,73.75,74.188,78.75,78.75,0.0,51.281,72.0,70.0,1000.0,200.0,0.302,343.5,73.375,72.063,-0.052,76.313,77.188,78.75,78.5,0.0,84.75,72.0,70.0,1000.0,200.0,0.834,999.5,76.75,76.375,0.009,76.563,76.813,78.438,78.563,0.0,94.625,72.0,70.0,1000.0,200.0,0.833,997.0,76.188,75.938,0.017,79.0,76.5,78.188,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,806.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.004,0.16,0.0,0.0,3.38,0.658,-0.01,0.0,0.001,-0.0
8272007,722,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3363.983,657.101,0.022,12.165,0.0,80.0,55.0,1.4,3142.75,3302.417,2566.447,724.971,79.257,76.302,76.492,76.216,76.097,1.326,3.913,0.637,100.0,80.0,57.442,57.224,0.0,73.755,72.981,72.94,72.964,39.881,60.302,40.803,-10.82,58.406,59.75,73.625,74.25,78.75,78.75,0.0,52.219,72.0,70.0,1000.0,200.0,0.3,342.75,73.375,72.063,-0.052,76.438,77.188,78.75,78.5,0.0,84.875,72.0,70.0,1000.0,200.0,0.837,999.0,76.75,76.375,0.008,76.625,76.938,78.438,78.375,0.0,94.563,72.0,70.0,1000.0,200.0,0.833,999.0,76.188,75.938,0.017,79.125,76.625,78.313,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,804.5,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.009,0.549,0.0,0.0,3.364,0.657,-0.01,0.0,0.001,-0.0
8272007,723,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3380.381,652.416,0.012,12.12,0.0,80.0,55.0,1.4,3142.75,3298.848,2568.418,726.4,79.365,76.302,76.492,76.322,75.99,1.326,3.931,0.641,100.0,80.0,57.442,57.252,0.0,73.862,72.907,73.046,73.037,37.097,60.197,37.744,-10.82,58.375,59.719,73.625,74.25,78.875,78.75,0.0,52.469,72.0,70.0,1000.0,200.0,0.309,348.25,73.375,72.063,-0.052,76.438,77.313,78.75,78.5,0.0,85.313,72.0,70.0,1000.0,200.0,0.831,997.0,76.75,76.375,0.009,76.563,77.0,78.438,78.75,0.0,94.563,72.0,70.0,1000.0,200.0,0.834,999.5,76.125,75.938,0.017,79.375,76.625,78.188,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,804.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,0.339,0.0,0.0,3.38,0.652,-0.01,0.0,0.0,-0.0
8272007,724,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3406.15,653.587,0.022,12.135,0.0,80.0,55.0,1.4,3150.5,3304.201,2558.571,727.171,79.365,76.302,76.492,76.322,76.097,1.318,3.888,0.634,100.0,80.0,57.442,57.28,0.0,73.862,72.981,73.152,73.037,37.097,59.988,37.526,-10.828,58.344,59.719,73.75,74.25,78.875,78.75,0.0,52.406,72.0,70.0,1000.0,200.0,0.318,352.75,73.375,72.063,-0.052,76.563,77.313,78.813,78.5,0.0,85.625,72.0,70.0,1000.0,200.0,0.83,996.0,76.75,76.375,0.009,76.563,77.0,78.625,78.75,0.0,94.938,72.0,70.0,1000.0,200.0,0.832,997.5,76.125,75.938,0.017,79.5,76.625,78.313,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.5,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.007,0.227,0.0,0.0,3.406,0.654,-0.01,0.0,0.0,-0.0
8272007,725,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3392.094,653.587,0.012,12.105,0.0,80.0,55.0,1.4,3149.25,3305.986,2566.447,732.041,79.365,76.408,76.597,76.322,76.097,1.314,3.924,0.623,100.0,80.0,57.33,57.28,0.0,73.97,72.907,73.046,72.964,35.485,60.093,36.288,-10.82,58.313,59.656,73.75,74.25,78.875,78.813,0.0,53.656,72.0,70.0,1000.0,200.0,0.316,351.25,73.375,72.063,-0.052,76.563,77.313,78.813,78.75,0.0,85.5,72.0,70.0,1000.0,200.0,0.834,997.5,76.75,76.375,0.009,76.625,77.0,78.625,78.625,0.0,95.0,72.0,70.0,1000.0,200.0,0.831,997.5,76.125,75.938,0.017,79.5,76.875,78.375,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.005,0.395,0.0,0.0,3.392,0.654,-0.01,0.0,0.0,-0.0
8272007,726,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3412.006,652.416,0.012,12.135,0.0,80.0,55.0,1.4,3149.25,3309.555,2570.39,728.765,79.473,76.408,76.597,76.322,76.097,1.311,3.891,0.641,100.0,80.0,57.33,57.224,0.0,73.97,72.907,73.046,73.037,34.679,60.302,35.195,-10.82,58.25,59.625,73.75,74.438,78.875,78.813,0.0,53.281,72.0,70.0,1000.0,200.0,0.332,359.75,73.375,72.063,-0.052,76.563,77.313,78.813,78.75,0.0,86.188,72.0,70.0,1000.0,200.0,0.827,995.0,76.75,76.5,0.009,76.625,77.25,78.625,78.75,0.0,95.5,72.0,70.0,1000.0,200.0,0.827,996.0,76.188,75.938,0.017,79.375,76.875,78.375,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.5,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.244,0.0,0.0,3.412,0.652,-0.01,0.0,0.001,-0.0
8272007,727,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3388.58,652.416,0.022,12.12,0.0,80.0,55.0,1.4,3151.25,3311.34,2570.39,719.725,79.58,76.408,76.597,76.322,76.419,1.307,3.895,0.63,100.0,80.0,57.301,57.308,0.0,74.184,72.833,73.046,72.89,33.58,59.988,34.248,-10.828,58.281,59.625,73.75,74.438,78.875,78.813,0.0,54.25,72.0,70.0,1000.0,200.0,0.332,360.0,73.375,72.063,-0.052,76.563,77.313,78.938,78.75,0.0,86.063,72.0,70.0,1000.0,200.0,0.832,998.0,76.875,76.375,0.007,76.625,77.25,78.688,78.75,0.0,95.688,72.0,70.0,1000.0,200.0,0.828,996.0,76.125,76.0,0.017,79.0,77.0,78.375,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,0.307,0.0,0.0,3.389,0.652,-0.01,0.001,0.0,-0.0
8272007,728,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3387.409,655.93,0.022,12.045,0.0,80.0,55.0,1.4,3153.5,3311.34,2564.476,729.457,79.473,76.408,76.597,76.428,76.097,1.311,3.884,0.641,100.0,80.0,57.414,57.308,0.0,74.077,72.907,73.152,72.964,32.774,60.406,33.447,-10.828,58.313,59.625,73.875,74.438,78.938,78.875,0.0,55.031,72.0,70.0,1000.0,200.0,0.333,362.25,73.5,72.063,-0.052,76.563,77.313,78.938,78.75,0.0,86.438,72.0,70.0,1000.0,200.0,0.831,995.5,76.75,76.5,0.007,76.938,77.25,78.688,78.875,0.0,96.125,72.0,70.0,1000.0,200.0,0.827,995.0,76.125,75.938,0.017,78.813,76.938,78.375,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,799.5,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.005,0.293,0.0,0.0,3.387,0.656,-0.011,0.0,0.0,-0.0
8272007,729,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3408.492,654.758,0.022,12.24,0.0,80.0,55.0,1.4,3153.0,3307.771,2558.571,735.44,79.473,76.514,76.597,76.322,76.204,1.292,3.906,0.634,100.0,80.0,57.442,57.364,0.0,73.97,72.907,73.152,72.964,32.261,60.302,32.864,-10.828,58.344,59.625,73.875,74.438,78.938,78.875,0.0,55.188,72.0,70.0,1000.0,200.0,0.346,367.25,73.375,72.063,-0.052,76.625,77.375,78.938,78.875,0.0,86.813,72.0,70.0,1000.0,200.0,0.826,995.5,76.875,76.5,0.006,76.938,77.25,78.688,78.75,0.0,95.938,72.0,70.0,1000.0,200.0,0.834,999.0,76.188,75.938,0.017,78.375,76.938,78.375,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,798.5,75.313,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,0.263,0.0,0.0,3.408,0.655,-0.01,0.0,0.001,-0.0
8272007,730,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3419.034,648.902,0.012,12.135,0.0,80.0,55.0,1.4,3156.75,3309.555,2558.571,727.516,79.473,76.408,76.702,76.428,76.097,1.303,3.891,0.648,100.0,80.0,57.273,57.336,0.0,74.077,72.907,73.046,72.964,31.382,60.511,31.918,-10.82,58.281,59.625,73.875,74.563,78.938,78.875,0.0,55.844,72.0,70.0,1000.0,200.0,0.347,370.25,73.5,72.063,-0.052,76.563,77.375,78.938,78.875,0.0,87.438,72.0,70.0,1000.0,200.0,0.824,993.5,76.875,76.375,0.006,76.938,77.25,78.688,78.75,0.0,96.375,72.0,70.0,1000.0,200.0,0.829,996.5,76.188,75.938,0.017,78.313,77.0,78.375,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.005,0.223,0.0,0.0,3.419,0.649,-0.011,0.0,0.001,-0.0
8272007,731,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3399.122,657.101,0.022,12.165,0.0,80.0,55.0,1.4,3159.5,3313.125,2566.447,728.484,79.58,76.408,76.702,76.428,76.419,1.292,3.898,0.637,100.0,80.0,57.273,57.224,0.0,74.184,72.907,73.046,72.964,30.576,60.197,31.262,-10.82,58.313,59.594,73.875,74.688,78.938,78.875,0.0,56.0,72.0,70.0,1000.0,200.0,0.36,375.5,73.5,72.188,-0.052,76.625,77.375,78.938,78.875,0.0,87.375,72.0,70.0,1000.0,200.0,0.829,996.5,76.875,76.5,0.006,76.938,77.0,78.688,78.75,0.0,97.188,72.0,70.0,1000.0,200.0,0.824,992.5,76.188,75.938,0.017,78.25,77.0,78.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.5,75.313,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.009,0.282,0.0,0.0,3.399,0.657,-0.01,0.0,0.001,-0.0
8272007,732,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3383.895,658.272,0.022,12.18,0.0,80.0,55.0,1.4,3155.5,3313.125,2568.418,734.06,79.58,76.726,76.912,76.533,76.311,1.292,3.888,0.641,100.0,80.0,57.301,57.308,0.0,73.862,72.907,72.94,73.037,29.99,59.78,30.534,-10.82,58.281,59.625,73.938,74.688,78.938,78.875,0.0,56.844,72.0,70.0,1000.0,200.0,0.361,376.75,73.5,72.188,-0.052,76.625,77.5,78.938,78.875,0.0,87.875,72.0,70.0,1000.0,200.0,0.826,995.0,76.875,76.5,0.006,76.625,77.25,78.688,78.875,0.0,97.125,72.0,70.0,1000.0,200.0,0.829,996.5,76.188,75.938,0.017,78.0,77.0,78.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.087,0.222,0.0,0.0,3.384,0.658,-0.01,0.0,0.001,-0.0
8272007,733,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3371.01,662.958,0.012,12.105,0.0,80.0,55.0,1.4,3169.75,3311.34,2558.571,734.654,79.58,76.408,76.702,76.428,76.204,1.292,3.87,0.659,100.0,80.0,57.273,57.392,0.0,74.184,73.055,72.94,73.037,32.994,60.093,32.427,-10.82,58.313,59.625,73.938,74.563,79.125,78.875,0.0,56.656,72.0,70.0,1000.0,200.0,0.375,383.0,73.375,72.188,-0.052,76.625,77.5,78.938,78.875,0.0,88.375,72.0,70.0,1000.0,200.0,0.826,993.0,76.875,76.5,0.007,76.625,77.25,78.813,78.875,0.0,97.25,72.0,70.0,1000.0,200.0,0.83,996.5,76.188,75.938,0.017,77.938,77.0,78.5,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.146,-0.148,-0.072,0.002,-0.253,0.0,0.0,3.371,0.663,-0.009,0.0,0.001,-0.0
8272007,734,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3413.177,662.958,0.012,12.165,0.0,80.0,55.0,1.4,3165.25,3302.417,2568.418,728.499,79.58,76.408,76.702,76.428,76.419,1.288,3.88,0.623,100.0,80.0,57.358,57.336,0.0,74.077,72.907,73.046,72.964,34.752,59.675,35.122,-10.82,58.344,59.625,73.938,74.688,78.938,79.063,0.0,57.469,72.0,70.0,1000.0,200.0,0.376,383.5,73.5,72.188,-0.052,76.813,77.375,78.938,78.875,0.0,88.5,72.0,70.0,1000.0,200.0,0.828,995.5,76.875,76.5,0.009,76.938,77.0,78.813,78.875,0.0,97.875,72.0,70.0,1000.0,200.0,0.827,995.0,76.188,76.0,0.017,77.938,77.0,78.5,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,789.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.005,0.181,0.0,0.0,3.413,0.663,-0.01,0.0,0.0,-0.0
8272007,735,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3388.58,648.902,0.012,12.12,0.0,80.0,55.0,1.4,3165.5,3314.909,2564.476,734.199,79.473,76.726,76.912,76.745,76.419,1.28,3.877,0.623,100.0,80.0,57.358,57.42,0.0,73.97,72.907,73.046,72.964,34.239,59.675,34.831,-10.828,58.375,59.625,74.125,74.688,79.125,79.063,0.0,58.188,72.0,70.0,1000.0,200.0,0.388,389.5,73.5,72.188,-0.052,76.625,77.5,78.938,78.938,0.0,88.813,72.0,70.0,1000.0,200.0,0.826,995.0,76.875,76.5,0.008,76.938,77.25,78.625,78.875,0.0,98.813,72.0,70.0,1000.0,200.0,0.82,990.5,76.188,76.0,0.017,77.938,77.0,78.5,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,788.5,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.005,0.282,0.0,0.0,3.389,0.649,-0.01,0.0,0.0,-0.0
8272007,736,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3417.862,647.731,0.022,12.135,0.0,80.0,55.0,1.4,3166.25,3313.125,2570.39,730.067,79.58,76.514,76.702,76.428,76.311,1.28,3.823,0.626,100.0,80.0,57.33,57.336,0.0,73.755,72.907,73.152,72.964,33.507,59.571,34.175,-10.82,58.375,59.656,73.938,74.688,79.125,79.063,0.0,58.781,72.0,70.0,1000.0,200.0,0.392,391.0,73.375,72.188,-0.052,76.813,77.5,78.938,78.938,0.0,89.313,72.0,70.0,1000.0,200.0,0.826,994.5,76.875,76.5,0.009,76.938,77.25,78.813,78.875,0.0,99.188,72.0,70.0,1000.0,200.0,0.823,992.0,76.188,75.938,0.017,77.813,77.0,78.5,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,789.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.296,0.001,0.005,0.311,0.0,0.0,3.418,0.648,-0.009,0.0,0.001,-0.0
8272007,737,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3378.038,654.758,0.022,12.075,0.0,80.0,55.0,1.4,3172.0,3316.695,2562.507,728.716,79.58,76.514,76.807,76.428,76.311,1.276,3.859,0.634,100.0,80.0,57.33,57.42,0.0,73.755,72.981,73.152,73.037,33.946,59.988,34.248,-10.82,58.344,59.625,74.125,74.688,79.125,78.875,0.0,58.656,72.0,70.0,1000.0,200.0,0.4,395.75,73.5,72.188,-0.052,76.813,77.5,79.063,78.938,0.0,89.625,72.0,70.0,1000.0,200.0,0.827,994.0,76.875,76.5,0.009,76.938,77.25,78.813,78.875,0.0,99.75,72.0,70.0,1000.0,200.0,0.82,991.0,76.188,75.938,0.014,77.813,77.125,78.625,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,794.0,75.438,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.007,0.14,0.0,0.0,3.378,0.655,-0.01,0.0,0.001,-0.0
8272007,738,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3419.034,652.416,0.012,12.18,0.0,80.0,55.0,1.4,3171.5,3322.05,2556.604,730.992,79.688,76.514,76.807,76.428,76.311,1.273,3.87,0.652,100.0,80.0,57.33,57.364,0.0,73.755,72.907,72.94,72.964,35.338,60.093,35.559,-10.828,58.406,59.656,74.125,74.75,79.125,79.063,0.0,58.438,72.0,70.0,1000.0,200.0,0.407,398.0,73.563,72.188,-0.052,76.813,77.5,78.938,78.938,0.0,89.875,72.0,70.0,1000.0,200.0,0.827,995.0,76.875,76.688,0.007,76.938,77.25,78.813,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,990.5,76.188,75.938,0.017,77.813,77.0,78.625,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,792.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.021,0.109,0.0,0.0,3.419,0.652,-0.01,0.0,0.001,-0.0
8272007,739,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3401.464,658.272,0.012,12.21,0.0,80.0,55.0,1.4,3180.75,3323.835,2566.447,734.437,79.58,76.408,76.807,76.428,76.311,1.273,3.859,0.637,100.0,80.0,57.358,57.392,0.0,73.647,72.907,73.046,72.964,35.778,59.675,36.215,-10.82,58.406,59.656,74.125,74.75,78.938,79.063,0.0,58.375,72.0,70.0,1000.0,200.0,0.407,399.25,73.5,72.188,-0.052,76.813,77.5,79.063,78.938,0.0,89.875,72.0,70.0,1000.0,200.0,0.831,996.5,76.75,76.5,0.007,77.0,77.25,78.813,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,990.5,76.188,75.938,0.017,77.813,77.125,78.5,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,792.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.005,0.223,0.0,0.0,3.401,0.658,-0.01,0.0,0.001,-0.0
8272007,740,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3419.034,650.073,0.012,12.18,0.0,80.0,55.0,1.4,3172.0,3316.695,2566.447,727.68,79.58,76.514,76.807,76.428,76.311,1.269,3.862,0.648,100.0,80.0,57.386,57.42,0.0,73.647,72.981,73.046,73.037,35.631,59.466,36.142,-10.82,58.469,59.688,74.188,74.75,79.125,79.063,0.0,58.656,72.0,70.0,1000.0,200.0,0.406,398.25,73.563,72.188,-0.052,76.813,77.5,79.063,78.938,0.0,90.125,72.0,70.0,1000.0,200.0,0.831,996.0,76.875,76.5,0.007,76.938,77.313,78.813,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,988.5,76.188,75.938,0.017,77.813,77.125,78.625,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,789.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,0.01,0.261,0.0,0.0,3.419,0.65,-0.01,0.0,0.001,-0.0
8272007,741,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3399.122,646.559,0.012,12.225,0.0,80.0,55.0,1.4,3170.75,3313.125,2560.539,733.558,79.58,76.514,76.807,76.533,76.311,1.276,3.844,0.648,100.0,80.0,57.273,57.364,0.0,73.647,73.055,72.94,73.111,35.705,59.78,36.069,-10.82,58.406,59.656,74.188,74.75,78.938,79.063,0.0,58.813,72.0,70.0,1000.0,200.0,0.405,398.0,73.5,72.375,-0.052,76.813,77.688,79.063,78.938,0.0,90.625,72.0,70.0,1000.0,200.0,0.825,995.0,76.875,76.5,0.006,76.938,77.313,78.813,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,989.5,76.125,75.938,0.017,77.813,77.0,78.5,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.006,0.185,0.0,0.0,3.399,0.647,-0.009,0.0,0.0,-0.0
8272007,742,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3397.95,661.786,0.022,12.15,0.0,80.0,55.0,1.4,3166.0,3311.34,2556.604,727.661,79.58,76.408,76.807,76.428,76.311,1.265,3.834,0.637,100.0,80.0,57.301,57.364,0.0,73.54,72.907,72.94,72.964,36.364,59.571,36.652,-10.82,58.438,59.688,74.188,74.875,79.125,79.063,0.0,59.0,72.0,70.0,1000.0,200.0,0.405,398.25,73.5,72.188,-0.052,76.813,77.688,79.063,78.938,0.0,90.938,72.0,70.0,1000.0,200.0,0.828,995.0,76.875,76.5,0.006,77.0,77.25,78.688,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,985.5,76.188,76.0,0.017,77.813,77.125,78.625,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,787.5,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.038,0.151,0.0,0.0,3.398,0.662,-0.01,0.0,0.0,-0.0
8272007,743,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3389.751,646.559,0.022,12.135,0.0,80.0,55.0,1.4,3165.5,3318.479,2566.447,734.958,79.58,76.514,76.912,76.533,76.311,1.257,3.862,0.626,100.0,80.0,57.414,57.448,0.0,73.54,72.907,72.94,73.037,37.17,59.78,37.526,-10.82,58.469,59.719,74.188,74.875,79.125,79.063,0.0,59.125,72.0,70.0,1000.0,200.0,0.406,398.0,73.563,72.375,-0.052,76.938,77.5,79.063,78.938,0.0,91.063,72.0,70.0,1000.0,200.0,0.83,996.0,76.938,76.5,0.007,77.0,77.313,78.813,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,985.0,76.188,75.938,0.017,77.688,77.125,78.625,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,0.001,-0.072,-0.222,-0.072,0.087,0.191,0.0,0.0,3.39,0.647,-0.009,0.0,0.001,-0.0
8272007,744,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3390.922,659.444,0.022,12.195,0.0,80.0,55.0,1.4,3167.75,3314.909,2560.539,728.201,79.58,76.514,76.807,76.533,76.311,1.261,3.859,0.645,100.0,80.0,57.358,57.392,0.0,73.54,72.907,72.94,72.964,37.39,59.988,37.817,-10.82,58.5,59.75,74.375,74.875,79.125,79.063,0.0,59.219,72.0,70.0,1000.0,200.0,0.405,398.25,73.813,72.375,-0.052,76.813,77.688,79.063,78.938,0.0,91.313,72.0,70.0,1000.0,200.0,0.83,996.5,76.938,76.688,0.009,76.938,77.313,78.813,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,986.0,76.188,76.0,0.017,77.688,77.125,78.813,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,786.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.038,0.23,0.0,0.0,3.391,0.659,-0.011,0.0,0.0,-0.0
8272007,745,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3389.751,651.245,0.022,12.18,0.0,80.0,55.0,1.4,3168.0,3311.34,2564.476,737.218,79.688,76.514,76.807,76.428,76.526,1.273,3.88,0.63,100.0,80.0,57.358,57.448,0.0,73.755,72.981,73.046,72.964,37.536,59.466,37.89,-10.82,58.5,59.781,74.188,74.875,79.125,79.125,0.0,59.625,72.0,70.0,1000.0,200.0,0.404,396.75,73.563,72.375,-0.052,76.813,77.688,79.063,78.938,0.0,91.5,72.0,70.0,1000.0,200.0,0.828,996.0,76.875,76.5,0.009,77.0,77.313,78.813,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,989.0,76.188,76.0,0.017,77.688,77.125,78.625,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.5,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.006,0.197,0.0,0.0,3.39,0.651,-0.009,0.0,0.0,-0.0
8272007,746,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3367.497,675.842,0.022,12.225,0.0,80.0,55.0,1.4,3165.0,3314.909,2572.364,735.222,79.688,76.726,77.123,76.639,76.311,1.265,3.841,0.659,100.0,80.0,57.358,57.42,0.0,73.647,72.907,72.94,72.964,37.829,59.571,38.181,-10.82,58.469,59.75,74.188,74.875,79.125,79.063,0.0,60.063,72.0,70.0,1000.0,200.0,0.401,395.75,73.563,72.188,-0.052,76.938,77.688,79.063,78.938,0.0,91.625,72.0,70.0,1000.0,200.0,0.83,997.0,76.938,76.688,0.008,77.0,77.313,78.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,988.5,76.188,76.0,0.017,77.688,77.125,78.625,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.038,0.198,0.0,0.0,3.367,0.676,-0.01,0.0,0.0,-0.0
8272007,747,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3399.122,652.416,0.022,12.165,0.0,80.0,55.0,1.4,3166.25,3316.695,2566.447,732.919,79.58,76.514,76.912,76.533,76.204,1.257,3.859,0.63,100.0,80.0,57.442,57.42,0.0,73.54,72.981,73.046,72.964,38.489,59.78,38.837,-10.82,58.531,59.781,74.375,74.875,79.125,79.063,0.0,59.0,72.0,70.0,1000.0,200.0,0.416,403.0,73.563,72.375,-0.052,76.938,77.688,79.063,78.938,0.0,92.375,72.0,70.0,1000.0,200.0,0.823,993.5,76.875,76.688,0.009,77.0,77.313,79.0,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,986.5,76.125,76.0,0.021,77.688,77.125,78.625,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.006,0.199,0.0,0.0,3.399,0.652,-0.009,0.0,0.0,-0.0
8272007,748,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3381.552,654.758,0.022,12.254,0.0,80.0,55.0,1.4,3165.5,3329.191,2570.39,734.513,79.688,76.832,77.123,76.745,76.526,1.269,3.862,0.641,100.0,80.0,57.47,57.476,0.0,73.647,72.907,73.046,72.964,39.221,59.78,39.565,-10.82,58.563,59.813,74.188,74.875,79.125,79.125,0.0,58.656,72.0,70.0,1000.0,200.0,0.417,403.75,73.563,72.375,-0.052,76.938,77.688,79.063,79.063,0.0,92.563,72.0,70.0,1000.0,200.0,0.827,994.0,76.875,76.688,0.007,77.0,77.0,78.813,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,985.5,76.188,76.0,0.017,77.688,77.125,78.625,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,785.5,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.009,0.205,0.0,0.0,3.382,0.655,-0.009,0.0,0.0,-0.0
8272007,749,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3374.524,647.731,0.022,12.18,0.0,80.0,55.0,1.4,3165.5,3316.695,2570.39,734.576,79.58,76.514,76.807,76.533,76.419,1.265,3.848,0.634,100.0,80.0,57.442,57.532,0.0,73.433,72.907,73.046,73.037,39.734,59.78,40.075,-10.82,58.563,59.813,74.438,75.063,79.188,79.125,0.0,59.438,72.0,70.0,1000.0,200.0,0.406,398.0,73.563,72.375,-0.052,76.938,77.688,79.188,79.063,0.0,92.625,72.0,70.0,1000.0,200.0,0.828,996.5,76.938,76.688,0.007,77.0,77.438,78.938,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,985.0,76.188,76.0,0.017,77.688,77.125,78.625,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.5,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.021,0.207,0.0,0.0,3.375,0.648,-0.009,0.0,0.0,-0.0
8272007,750,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3395.608,641.874,0.012,12.21,0.0,80.0,55.0,1.4,3164.0,3316.695,2568.418,737.005,79.58,76.514,76.912,76.533,76.419,1.257,3.83,0.641,100.0,80.0,57.414,57.532,0.0,73.433,72.907,73.046,72.964,39.881,59.675,40.293,-10.82,58.5,59.813,74.438,74.875,79.188,79.125,0.0,59.688,72.0,70.0,1000.0,200.0,0.404,398.0,73.813,72.5,-0.052,76.938,77.688,79.063,78.938,0.0,93.0,72.0,70.0,1000.0,200.0,0.828,995.0,76.938,76.688,0.006,77.0,77.313,78.938,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,986.0,76.375,76.0,0.017,77.688,77.125,78.813,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.0,75.625,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.146,-0.222,-0.072,0.005,0.254,0.0,0.0,3.396,0.642,-0.01,0.0,0.001,-0.0
8272007,751,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3367.497,648.902,0.012,12.225,0.0,80.0,55.0,1.4,3162.75,3320.264,2562.507,726.6,79.688,76.62,76.912,76.533,76.419,1.257,3.902,0.645,100.0,80.0,57.526,57.532,0.0,73.433,72.981,72.94,73.037,40.32,60.093,40.658,-10.82,58.625,59.844,74.438,75.063,79.375,79.125,0.0,59.969,72.0,70.0,1000.0,200.0,0.402,397.0,73.813,72.5,-0.052,77.0,77.688,79.063,79.063,0.0,93.0,72.0,70.0,1000.0,200.0,0.83,997.5,76.875,76.688,0.006,77.063,77.313,78.938,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,987.0,76.188,76.0,0.017,77.688,77.125,78.813,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,784.5,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,0.209,0.0,0.0,3.367,0.649,-0.01,0.0,0.0,-0.0
8272007,752,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3408.492,653.587,0.012,12.15,0.0,80.0,55.0,1.4,3168.0,3323.835,2570.39,736.023,79.688,76.832,77.123,76.745,76.419,1.261,3.855,0.626,100.0,80.0,57.498,57.673,0.0,73.433,72.907,73.046,72.964,40.833,59.571,41.168,-10.82,58.625,59.875,74.438,74.875,79.188,79.063,0.0,60.156,72.0,70.0,1000.0,200.0,0.404,397.25,73.563,72.375,-0.052,76.938,77.813,79.188,79.063,0.0,93.0,72.0,70.0,1000.0,200.0,0.832,998.0,76.938,76.688,0.007,77.0,77.313,78.938,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,984.5,76.188,76.0,0.017,77.625,77.125,78.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,787.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.005,0.217,0.0,0.0,3.408,0.654,-0.009,0.0,0.0,-0.0
8272007,753,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3372.182,643.045,0.012,12.105,0.0,80.0,55.0,1.4,3164.75,3329.191,2574.338,727.502,79.688,76.62,76.912,76.533,76.419,1.253,3.855,0.63,100.0,80.0,57.498,57.617,0.0,73.54,72.907,73.046,72.964,37.683,59.675,39.274,-10.82,58.594,59.875,74.438,75.063,79.188,79.125,0.0,59.25,72.0,70.0,1000.0,200.0,0.417,404.0,73.813,72.375,-0.052,77.0,77.688,79.188,79.063,0.0,93.5,72.0,70.0,1000.0,200.0,0.828,997.0,76.938,76.688,0.006,77.063,77.313,78.938,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.803,980.0,76.188,76.0,0.017,77.688,77.125,78.625,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,0.005,0.876,0.0,0.0,3.372,0.643,-0.011,0.0,0.0,-0.0
8272007,754,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3379.209,654.758,0.022,12.09,0.0,80.0,55.0,1.4,3165.0,3314.909,2570.39,728.933,79.688,76.62,77.017,76.533,76.419,1.257,3.862,0.652,100.0,80.0,57.47,57.617,0.0,73.54,72.907,72.94,72.964,35.119,59.988,35.705,-10.828,58.594,59.844,74.438,75.063,79.188,79.125,0.0,59.063,72.0,70.0,1000.0,200.0,0.416,403.25,73.563,72.5,-0.052,77.0,77.813,79.188,79.063,0.0,93.813,72.0,70.0,1000.0,200.0,0.827,995.5,76.938,76.688,0.007,77.0,77.438,78.938,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,981.0,76.375,76.0,0.017,77.625,77.125,78.813,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.5,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.038,0.285,0.0,0.0,3.379,0.655,-0.008,0.0,0.001,-0.0
8272007,755,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3379.209,664.129,0.012,12.12,0.0,80.0,55.0,1.4,3166.5,3318.479,2574.338,737.164,79.795,76.62,77.017,76.639,76.419,1.261,3.841,0.663,100.0,80.0,57.498,57.56,0.0,73.647,72.907,73.046,73.037,34.459,59.78,35.049,-10.82,58.594,59.875,74.375,75.063,78.938,79.125,0.0,59.219,72.0,70.0,1000.0,200.0,0.412,400.0,73.813,72.5,-0.052,77.0,77.813,79.188,79.063,0.0,93.813,72.0,70.0,1000.0,200.0,0.832,998.0,76.938,76.688,0.007,77.0,77.313,78.938,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,982.5,76.188,76.0,0.017,77.625,77.25,78.813,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,783.5,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,0.282,0.0,0.0,3.379,0.664,-0.01,0.0,0.0,-0.0
8272007,756,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3373.353,648.902,0.012,12.09,0.0,80.0,55.0,1.4,3165.25,3318.479,2578.288,729.535,79.795,76.62,77.017,76.639,76.419,1.261,3.859,0.648,100.0,80.0,57.442,57.617,0.0,73.755,72.907,72.94,72.964,34.606,59.675,35.049,-10.828,58.563,59.813,74.438,75.125,79.188,79.313,0.0,60.0,72.0,70.0,1000.0,200.0,0.402,396.25,73.813,72.5,-0.052,77.0,77.813,79.188,79.063,0.0,94.0,72.0,70.0,1000.0,200.0,0.831,997.5,76.938,76.688,0.006,77.0,77.313,78.938,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,984.5,76.375,76.0,0.017,77.625,77.25,78.813,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.021,0.214,0.0,0.0,3.373,0.649,-0.01,0.0,0.001,-0.0
8272007,757,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3401.464,645.388,0.022,12.105,0.0,80.0,55.0,1.4,3164.75,3320.264,2570.39,730.488,79.688,76.62,76.912,76.533,76.419,1.253,3.823,0.641,100.0,80.0,57.442,57.617,0.0,73.647,72.981,72.94,72.964,33.727,59.988,34.54,-10.82,58.563,59.844,74.438,75.063,79.375,79.313,0.0,60.094,72.0,70.0,1000.0,200.0,0.403,397.25,73.813,72.5,-0.052,77.0,77.813,79.188,79.125,0.0,94.188,72.0,70.0,1000.0,200.0,0.832,997.5,76.938,76.688,0.005,77.063,77.313,78.938,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,983.0,76.188,76.0,0.017,77.625,77.125,78.813,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.5,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.009,0.375,0.0,0.0,3.401,0.645,-0.01,0.0,0.0,-0.0
8272007,758,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3381.552,650.073,0.012,12.195,0.0,80.0,55.0,1.4,3161.75,3314.909,2566.447,729.353,79.795,76.62,77.017,76.639,76.419,1.246,3.848,0.634,100.0,80.0,57.554,57.673,0.0,73.647,72.907,73.046,72.964,32.041,59.884,32.792,-10.82,58.656,59.906,74.563,75.125,79.375,79.313,0.0,59.344,72.0,70.0,1000.0,200.0,0.414,402.75,73.813,72.5,-0.052,77.125,77.813,79.375,79.063,0.0,94.438,72.0,70.0,1000.0,200.0,0.83,997.5,76.938,76.688,0.007,77.0,77.313,78.938,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,983.0,76.375,76.0,0.017,77.625,77.25,78.813,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,786.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.005,0.329,0.0,0.0,3.382,0.65,-0.01,0.0,0.001,-0.0
8272007,759,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3407.321,651.245,0.012,12.075,0.0,80.0,55.0,1.4,3165.5,3316.695,2568.418,727.236,79.795,76.62,77.017,76.639,76.419,1.25,3.83,0.634,100.0,80.0,57.582,57.785,0.0,73.647,72.907,73.046,72.964,30.942,59.466,31.553,-10.82,58.656,59.875,74.438,75.125,79.375,79.313,0.0,59.063,72.0,70.0,1000.0,200.0,0.417,403.5,73.813,72.5,-0.052,77.0,77.813,79.188,79.125,0.0,94.75,72.0,70.0,1000.0,200.0,0.83,996.0,76.938,76.688,0.006,77.063,77.313,78.938,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.804,981.5,76.375,76.0,0.017,77.625,77.25,78.813,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,782.5,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.005,0.259,0.0,0.0,3.407,0.651,-0.01,0.0,0.001,-0.0
8272007,800,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3406.15,652.416,0.022,12.135,0.0,80.0,55.0,1.4,3165.5,3318.479,2570.39,729.612,79.795,76.62,77.017,76.639,76.419,1.253,3.873,0.634,100.0,80.0,57.582,57.673,0.0,73.54,72.907,73.152,72.964,30.503,59.675,31.189,-10.82,58.688,59.938,74.438,75.125,79.188,79.313,0.0,58.813,72.0,70.0,1000.0,200.0,0.417,403.5,73.813,72.563,-0.052,77.0,77.813,79.375,79.063,0.0,94.688,72.0,70.0,1000.0,200.0,0.832,997.5,76.938,76.813,0.006,77.063,77.313,78.938,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,982.0,76.188,76.0,0.017,77.625,77.25,78.813,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,785.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,0.285,0.0,0.0,3.406,0.652,-0.01,0.0,0.0,-0.0
8272007,801,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3374.524,654.758,0.012,12.045,0.0,80.0,55.0,1.4,3167.0,3318.479,2566.447,729.239,79.795,76.62,77.123,76.639,76.526,1.269,3.873,0.626,100.0,80.0,57.554,57.617,0.0,73.54,72.907,72.94,73.037,30.137,59.78,30.752,-10.82,58.688,59.875,74.563,76.25,79.188,79.313,0.0,59.719,72.0,70.0,1000.0,200.0,0.404,396.5,73.813,72.5,-0.052,77.0,77.938,79.375,79.063,0.0,94.938,72.0,70.0,1000.0,200.0,0.831,997.5,76.938,76.688,0.006,77.188,77.438,78.938,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,986.0,76.375,76.0,0.017,77.688,77.125,78.813,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,787.5,75.625,75.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.754,11.822,12.429,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.147,548.0,542.0,536.0,0.001,543.0,533.5,6.883,0.047,0.25,0.0,0.0,3.375,0.655,-0.01,0.0,0.001,0.0
8272007,802,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3379.209,650.073,0.012,12.165,0.0,80.0,55.0,1.4,3167.0,3313.125,2568.418,729.388,79.795,76.832,77.438,76.745,76.526,1.253,3.859,0.637,100.0,80.0,57.61,57.112,0.0,73.433,72.981,73.046,73.037,29.257,59.466,29.951,-10.82,58.719,60.0,74.938,77.688,79.375,79.313,0.0,60.063,72.0,70.0,1000.0,200.0,0.402,396.25,73.875,72.5,-0.052,77.438,77.813,79.188,79.125,0.0,95.125,72.0,70.0,1000.0,200.0,0.831,997.0,76.938,76.813,0.006,77.563,77.875,78.938,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,985.0,76.5,76.0,0.017,78.25,77.25,78.938,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,784.0,75.75,75.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.746,11.814,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.5,556.5,559.0,550.5,289.25,555.5,553.0,546.0,0.01,0.279,0.0,0.0,3.379,0.65,-0.01,0.0,0.001,-0.0
8272007,803,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3373.353,653.587,0.022,12.21,0.0,80.0,55.0,1.4,3161.5,3311.34,2564.476,729.851,79.58,76.938,78.174,76.85,76.526,1.257,3.808,0.604,100.0,80.0,57.526,55.991,0.0,73.325,72.981,73.046,73.037,32.188,59.571,31.772,-10.828,58.563,59.875,75.313,79.875,79.5,79.438,0.0,59.406,72.0,70.0,1000.0,200.0,0.413,401.75,73.875,72.563,-0.052,77.75,78.125,79.375,79.125,0.0,95.063,72.0,70.0,1000.0,200.0,0.834,998.5,76.938,76.813,0.006,77.875,78.563,79.0,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,983.5,76.188,76.0,0.017,78.813,77.438,78.938,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.5,75.75,75.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.717,11.784,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,556.0,560.5,552.0,300.75,558.0,558.0,554.5,0.019,-0.185,0.0,0.0,3.373,0.654,-0.01,0.0,0.0,-0.0
