DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,804,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3382.723,657.101,0.012,12.195,0.0,80.0,55.0,1.4,3169.5,3313.125,2562.507,733.864,80.011,77.045,78.489,76.956,76.633,1.246,3.866,0.641,100.0,80.0,57.386,55.234,0.0,73.433,72.907,72.94,72.964,33.653,59.884,34.03,-10.82,58.344,59.781,75.75,80.563,79.375,79.313,0.0,59.0,72.0,70.0,1000.0,200.0,0.416,402.75,73.875,72.563,-0.052,78.063,78.625,79.438,79.375,0.0,95.25,72.0,70.0,1000.0,200.0,0.832,998.5,77.125,76.688,0.006,78.25,78.688,79.25,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,983.5,76.375,76.0,0.017,79.125,77.5,78.938,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,784.0,75.75,75.688,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.722,11.789,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,554.5,559.0,551.0,306.0,556.5,558.5,555.0,0.021,0.175,0.0,0.0,3.383,0.657,-0.01,0.0,0.001,-0.0
8272007,805,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3356.955,655.93,0.012,12.165,0.0,80.0,55.0,1.4,3167.5,3313.125,2558.571,728.938,80.118,77.363,78.91,77.379,76.847,1.25,3.862,0.634,100.0,80.0,57.189,54.59,0.0,73.433,72.981,73.152,72.964,33.433,59.362,33.957,-10.82,58.094,59.594,76.125,80.813,79.563,79.5,0.0,58.844,72.0,70.0,1000.0,200.0,0.414,402.5,73.875,72.563,-0.052,78.313,78.938,79.625,79.375,0.0,95.438,72.0,70.0,1000.0,200.0,0.833,997.5,77.125,76.813,0.006,78.5,79.063,79.313,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,984.0,76.188,76.0,0.021,79.813,77.5,79.0,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.5,75.75,75.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.706,11.78,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,553.5,557.5,550.0,307.25,554.5,557.0,554.0,-0.001,0.246,0.0,0.0,3.357,0.656,-0.01,0.0,0.001,-0.0
8272007,806,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3386.238,664.129,0.022,12.195,0.0,80.0,55.0,1.4,3164.25,3314.909,2578.288,725.905,80.334,77.469,79.12,77.379,77.061,1.25,3.823,0.623,100.0,80.0,56.881,54.001,0.0,73.433,72.907,72.94,72.964,32.554,59.257,33.083,-10.82,57.719,59.313,76.563,81.375,79.688,79.5,0.0,59.563,72.0,70.0,1000.0,200.0,0.405,397.0,74.0,72.563,-0.052,78.438,79.25,79.688,79.438,0.0,95.438,72.0,70.0,1000.0,200.0,0.833,998.5,77.125,76.813,0.006,78.75,79.438,79.375,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,985.5,76.188,76.0,0.017,80.188,77.688,79.125,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,782.5,75.75,75.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.721,11.793,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,552.0,555.0,549.0,306.75,554.0,556.0,553.0,0.038,0.242,0.0,0.0,3.386,0.664,-0.011,0.0,0.0,-0.0
8272007,807,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3362.811,679.356,0.022,12.225,0.0,80.0,55.0,1.4,3162.0,3314.909,2602.072,726.14,80.441,77.681,79.436,77.484,77.275,1.25,3.855,0.663,100.0,80.0,56.488,53.496,0.0,73.325,72.907,73.046,72.964,32.334,59.78,32.719,-10.82,57.281,59.031,76.75,81.188,79.75,79.625,0.0,60.031,72.0,70.0,1000.0,200.0,0.401,395.5,73.875,72.563,-0.052,78.625,79.5,79.813,79.563,0.0,95.25,72.0,70.0,1000.0,200.0,0.836,1000.0,76.938,76.813,0.006,78.875,79.625,79.563,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,985.0,76.375,76.0,0.017,80.375,77.813,79.188,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,782.0,75.938,75.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.729,11.793,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,550.0,553.0,547.5,306.5,550.5,554.0,551.5,0.009,0.171,0.0,0.0,3.363,0.679,-0.01,0.0,0.001,-0.0
8272007,808,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3362.811,653.587,0.022,12.15,0.0,80.0,55.0,1.4,3164.5,3307.771,2586.201,729.716,80.549,77.893,79.646,77.801,77.489,1.253,3.819,0.623,100.0,80.0,56.236,53.188,0.0,73.325,72.981,73.152,72.964,33.873,59.257,34.175,-10.82,57.031,58.688,76.938,81.188,79.938,79.938,0.0,59.156,72.0,70.0,1000.0,200.0,0.415,402.75,73.875,72.563,-0.052,78.75,79.875,80.0,79.75,0.0,95.813,72.0,70.0,1000.0,200.0,0.829,997.0,77.125,76.813,0.006,79.0,79.625,79.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,982.0,76.375,76.0,0.017,80.813,78.063,79.438,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.5,75.938,75.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.724,11.787,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,548.5,551.5,546.5,306.25,549.5,552.5,550.0,-0.002,0.145,0.0,0.0,3.363,0.654,-0.01,0.0,0.001,-0.0
8272007,809,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3359.298,654.758,0.022,12.135,0.0,80.0,55.0,1.4,3164.5,3309.555,2576.312,731.007,80.764,77.999,79.856,77.907,77.703,1.234,3.819,0.619,100.0,80.0,56.039,52.796,0.0,73.433,72.907,73.046,72.964,34.679,59.362,35.122,-10.82,56.781,58.406,77.25,81.688,80.063,79.938,0.0,58.938,72.0,70.0,1000.0,200.0,0.416,402.5,73.875,72.563,-0.052,78.75,80.125,80.063,79.938,0.0,95.75,72.0,70.0,1000.0,200.0,0.834,999.0,77.125,76.813,0.007,79.25,79.813,79.813,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,985.0,76.375,76.0,0.017,80.813,78.188,79.563,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,781.0,75.938,75.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.73,11.79,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,547.0,549.5,545.5,306.25,548.0,550.5,548.0,0.009,0.218,0.0,0.0,3.359,0.655,-0.01,0.0,0.001,-0.0
8272007,810,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3379.209,654.758,0.022,12.18,0.0,80.0,55.0,1.4,3165.25,3320.264,2574.338,729.442,80.979,78.106,79.961,78.012,77.81,1.253,3.841,0.634,100.0,80.0,55.843,52.6,0.0,73.325,72.907,73.046,72.964,34.679,59.153,35.195,-10.82,56.594,58.219,77.438,82.125,80.188,80.125,0.0,58.938,72.0,70.0,1000.0,200.0,0.415,401.0,74.0,72.688,-0.052,78.875,80.25,80.188,79.938,0.0,96.125,72.0,70.0,1000.0,200.0,0.83,997.0,77.125,76.813,0.007,79.375,79.875,79.938,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,981.5,76.188,76.0,0.017,81.188,78.313,79.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,778.5,75.938,75.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.729,11.8,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,545.5,548.0,544.5,306.0,546.5,549.0,546.5,0.009,0.257,0.0,0.0,3.379,0.655,-0.01,0.0,0.0,-0.0
8272007,811,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3401.464,650.073,0.012,12.195,0.0,80.0,55.0,1.4,3159.25,3313.125,2580.265,729.594,81.195,78.424,80.277,78.329,78.131,1.261,3.855,0.634,100.0,80.0,55.703,52.207,0.0,73.54,72.907,72.94,72.964,34.459,59.571,34.904,-10.82,56.375,58.0,77.5,82.625,80.375,80.25,0.0,60.063,72.0,70.0,1000.0,200.0,0.399,395.25,74.0,72.688,-0.052,79.0,80.5,80.313,80.188,0.0,96.063,72.0,70.0,1000.0,200.0,0.831,998.5,77.125,76.813,0.006,79.5,80.0,80.0,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,984.5,76.188,76.125,0.017,81.313,78.438,79.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,782.0,75.938,75.688,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.727,11.798,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,544.0,546.0,543.5,306.25,544.5,547.5,545.0,0.021,0.216,0.0,0.0,3.401,0.65,-0.01,0.0,0.0,-0.0
8272007,812,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3367.497,652.416,0.012,12.21,0.0,80.0,55.0,1.4,3158.5,3323.835,2582.243,729.806,81.195,78.53,80.277,78.435,78.131,1.257,3.877,0.623,100.0,80.0,55.478,52.011,0.0,73.325,72.907,73.152,72.964,35.045,59.571,35.414,-10.82,56.156,57.75,77.75,82.625,80.375,80.313,0.0,59.344,72.0,70.0,1000.0,200.0,0.412,401.25,74.0,72.688,-0.052,79.188,80.563,80.375,80.313,0.0,96.25,72.0,70.0,1000.0,200.0,0.831,998.0,77.125,76.813,0.006,79.563,80.188,80.125,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,982.5,76.375,76.0,0.017,81.438,78.75,79.75,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,780.0,75.938,75.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.726,11.801,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,542.5,544.0,543.0,306.0,542.5,545.5,543.5,0.003,0.184,0.0,0.0,3.367,0.652,-0.01,0.0,0.001,-0.0
8272007,813,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3394.437,654.758,0.022,12.21,0.0,80.0,55.0,1.4,3163.0,3314.909,2588.181,727.106,81.41,78.636,80.487,78.541,78.345,1.261,3.848,0.634,100.0,80.0,55.366,51.871,0.0,73.54,72.907,72.94,72.964,35.924,59.153,36.288,-10.82,56.0,57.531,77.75,82.5,80.688,80.313,0.0,59.094,72.0,70.0,1000.0,200.0,0.414,402.25,73.875,72.688,-0.052,79.188,80.813,80.625,80.313,0.0,96.188,72.0,70.0,1000.0,200.0,0.834,999.5,77.125,76.813,0.006,79.688,80.313,80.25,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,982.0,76.375,76.0,0.017,81.563,78.813,79.75,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.0,76.0,75.688,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.709,11.784,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,541.0,542.5,542.0,306.0,542.0,544.5,542.0,0.038,0.191,0.0,0.0,3.394,0.655,-0.009,0.0,0.001,-0.0
8272007,814,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3385.066,645.388,0.012,12.195,0.0,80.0,55.0,1.4,3163.0,3314.909,2580.265,727.909,81.518,78.742,80.592,78.646,78.559,1.257,3.852,0.619,100.0,80.0,55.198,51.619,0.0,73.54,72.907,73.152,72.964,36.511,59.362,36.87,-10.82,55.813,57.344,77.938,82.938,80.813,80.625,0.0,59.938,72.0,70.0,1000.0,200.0,0.402,395.25,74.125,72.688,-0.052,79.313,80.875,80.75,80.438,0.0,96.25,72.0,70.0,1000.0,200.0,0.834,999.0,77.125,76.813,0.006,79.813,80.313,80.438,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,980.5,76.375,76.0,0.017,81.563,78.938,80.0,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,781.0,75.938,75.688,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.703,11.775,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,540.0,541.0,541.5,305.75,540.0,543.5,540.0,0.003,0.192,0.0,0.0,3.385,0.645,-0.011,0.0,0.001,-0.0
8272007,815,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3355.784,643.045,0.012,12.225,0.0,80.0,55.0,1.4,3160.25,3313.125,2582.243,726.823,81.518,78.954,80.803,78.752,78.559,1.246,3.852,0.634,100.0,80.0,55.058,51.366,0.0,73.218,72.907,73.152,72.89,36.95,59.153,37.38,-10.82,55.625,57.156,77.938,83.0,80.813,80.625,0.0,59.719,72.0,70.0,1000.0,200.0,0.407,399.0,74.0,72.563,-0.052,79.375,81.188,80.813,80.688,0.0,96.5,72.0,70.0,1000.0,200.0,0.834,997.5,77.25,76.813,0.009,80.0,80.625,80.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,979.5,76.375,76.125,0.011,81.875,78.938,80.125,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.0,75.938,75.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.709,11.784,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,539.0,539.5,540.5,305.75,539.0,542.0,538.5,-0.001,0.237,0.0,0.0,3.356,0.643,-0.011,0.001,0.0,-0.0
8272007,816,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3407.321,651.245,0.022,12.195,0.0,80.0,55.0,1.4,3160.25,3314.909,2580.265,726.982,81.625,79.06,80.908,78.857,78.667,1.253,3.873,0.63,100.0,80.0,54.889,51.226,0.0,73.325,72.981,73.046,72.964,37.756,59.466,38.036,-10.82,55.438,56.906,78.125,83.063,80.938,80.75,0.0,59.125,72.0,70.0,1000.0,200.0,0.415,402.5,74.0,72.688,-0.052,79.5,81.188,80.813,80.688,0.0,96.75,72.0,70.0,1000.0,200.0,0.832,997.0,77.25,76.813,0.009,80.0,80.5,80.625,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,980.0,76.375,76.125,0.017,82.063,79.25,80.188,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.0,76.0,75.688,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.709,11.784,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,537.5,538.0,540.5,305.75,538.0,541.0,537.0,-0.006,0.157,0.0,0.0,3.407,0.651,-0.01,0.001,0.001,-0.0
8272007,817,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3382.723,650.073,0.012,12.195,0.0,80.0,55.0,1.4,3157.5,3320.264,2578.288,723.421,81.733,79.166,80.908,78.963,78.774,1.242,3.834,0.63,100.0,80.0,54.805,51.086,0.0,73.325,72.907,73.046,73.037,38.196,59.362,38.545,-10.82,55.313,56.813,78.125,83.0,80.938,80.813,0.0,58.781,72.0,70.0,1000.0,200.0,0.417,403.25,74.0,72.688,-0.052,79.625,81.438,81.0,80.813,0.0,97.0,72.0,70.0,1000.0,200.0,0.831,997.5,77.25,76.938,0.009,80.313,80.813,80.625,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,982.0,76.375,76.125,0.017,82.125,79.313,80.313,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.5,76.0,75.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.713,11.798,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,536.5,536.5,539.5,305.25,536.5,539.5,535.5,0.011,0.201,0.0,0.0,3.383,0.65,-0.01,0.0,0.001,-0.0
8272007,818,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3385.066,641.874,0.012,12.21,0.0,80.0,55.0,1.4,3157.5,3318.479,2598.098,727.061,81.948,79.166,81.013,79.069,78.774,1.261,3.83,0.634,100.0,80.0,54.665,51.086,0.0,73.325,72.981,72.94,72.964,38.708,59.466,39.055,-10.82,55.188,56.688,78.5,83.313,81.25,80.813,0.0,59.5,72.0,70.0,1000.0,200.0,0.406,397.5,74.125,72.75,-0.052,79.625,81.5,81.0,80.875,0.0,96.938,72.0,70.0,1000.0,200.0,0.834,998.0,77.25,77.0,0.006,80.188,80.938,80.75,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,982.0,76.375,76.125,0.017,82.375,79.375,80.438,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,780.0,76.0,75.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.713,11.792,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,535.5,535.5,539.5,305.25,534.5,539.0,534.0,0.005,0.204,0.0,0.0,3.385,0.642,-0.01,0.0,0.001,-0.0
8272007,819,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3372.182,646.559,0.012,12.225,0.0,80.0,55.0,1.4,3156.75,3316.695,2578.288,727.757,81.948,79.273,81.118,79.174,78.881,1.265,3.826,0.626,100.0,80.0,54.581,50.834,0.0,73.433,72.907,73.046,72.964,39.221,58.944,39.565,-10.82,55.063,56.531,78.063,83.063,81.313,81.188,0.0,60.219,72.0,70.0,1000.0,200.0,0.399,394.75,74.125,72.75,-0.052,79.813,81.625,81.25,81.0,0.0,96.813,72.0,70.0,1000.0,200.0,0.835,1000.0,77.25,76.938,0.006,80.188,81.063,80.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,984.5,76.375,76.125,0.017,82.5,79.563,80.438,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,781.5,76.0,75.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.703,11.776,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,534.5,534.5,539.0,305.0,534.5,538.0,532.5,0.005,0.213,0.0,0.0,3.372,0.647,-0.01,0.0,0.001,-0.0
8272007,820,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3368.668,677.013,0.012,12.195,0.0,80.0,55.0,1.4,3160.5,3316.695,2612.021,718.474,82.056,79.273,81.223,79.174,78.988,1.257,3.841,0.641,100.0,80.0,54.441,50.722,0.0,73.325,72.907,73.046,73.037,39.807,59.362,40.148,-10.82,54.906,56.344,78.5,83.188,81.313,81.188,0.0,59.531,72.0,70.0,1000.0,200.0,0.41,400.0,74.188,72.75,-0.052,79.875,81.625,81.375,81.25,0.0,97.313,72.0,70.0,1000.0,200.0,0.831,997.5,77.25,76.938,0.006,80.313,81.063,81.0,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,979.5,76.375,76.125,0.017,82.563,79.625,80.688,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.505,777.5,76.125,75.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.698,11.783,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,533.5,533.5,539.0,305.0,531.5,537.5,531.5,0.011,0.213,0.0,0.0,3.369,0.677,-0.011,0.0,0.001,-0.0
8272007,821,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3335.871,646.559,0.012,12.314,0.0,80.0,55.0,1.4,3155.5,3309.555,2582.243,726.907,82.056,79.379,81.328,79.28,79.095,1.242,3.837,0.652,100.0,80.0,54.329,50.666,0.0,73.433,72.907,72.94,72.89,40.467,59.571,40.73,-10.82,54.781,56.219,78.563,83.688,81.375,81.25,0.0,59.313,72.0,70.0,1000.0,200.0,0.412,401.25,74.125,72.75,-0.052,80.0,81.813,81.438,81.25,0.0,97.688,72.0,70.0,1000.0,200.0,0.829,996.5,77.313,76.938,0.006,80.313,81.125,81.125,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.803,981.0,76.375,76.125,0.017,82.625,79.813,80.688,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,778.0,76.125,75.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.7,11.776,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,532.5,532.0,538.0,305.0,532.0,536.5,530.0,-0.006,0.17,0.0,0.0,3.336,0.647,-0.01,0.0,0.001,-0.0
8272007,822,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3385.066,643.045,0.012,12.18,0.0,80.0,55.0,1.4,3152.5,3309.555,2592.146,720.755,82.271,79.485,81.433,79.386,79.202,1.25,3.819,0.634,100.0,80.0,54.272,50.554,0.0,73.433,72.907,73.046,73.037,40.98,59.257,41.313,-10.82,54.719,56.125,78.688,83.688,81.5,81.375,0.0,58.969,72.0,70.0,1000.0,200.0,0.415,402.25,74.125,72.75,-0.052,80.063,82.0,81.438,81.313,0.0,97.813,72.0,70.0,1000.0,200.0,0.83,997.5,77.25,77.0,0.006,80.438,81.125,81.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.8,978.0,76.375,76.125,0.012,82.625,79.875,80.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,778.0,76.125,75.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.683,11.757,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,532.0,531.0,538.0,304.75,530.0,535.5,529.5,0.011,0.222,0.0,0.0,3.385,0.643,-0.01,0.0,0.0,-0.0
8272007,823,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3354.612,654.758,0.012,12.284,0.0,80.0,55.0,1.4,3152.5,3313.125,2586.201,722.966,82.271,79.591,81.539,79.491,79.309,1.238,3.834,0.623,100.0,80.0,54.132,50.441,0.0,73.54,72.907,73.046,73.037,40.101,59.362,41.168,-10.82,54.625,56.031,78.75,83.875,81.5,81.375,0.0,58.938,72.0,70.0,1000.0,200.0,0.414,402.0,74.125,72.75,-0.052,80.063,82.0,81.438,81.438,0.0,98.188,72.0,70.0,1000.0,200.0,0.829,996.5,77.25,77.0,0.006,80.563,81.188,81.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,978.0,76.375,76.125,0.017,82.938,80.0,80.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.504,777.5,76.125,76.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.667,11.743,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,531.0,530.5,537.5,304.75,530.5,535.0,528.5,0.011,0.68,0.0,0.0,3.355,0.655,-0.01,0.0,0.001,-0.0
8272007,824,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3344.07,638.36,0.022,12.15,0.0,80.0,55.0,1.4,3155.0,3313.125,2592.146,727.795,82.379,79.591,81.539,79.491,79.416,1.246,3.837,0.637,100.0,80.0,53.936,50.329,0.0,73.647,72.907,73.046,72.964,37.903,59.466,38.473,-10.82,54.5,55.906,78.75,83.313,81.625,81.5,0.0,58.813,72.0,70.0,1000.0,200.0,0.414,401.5,74.125,72.938,-0.052,80.188,82.0,81.5,81.438,0.0,98.0,72.0,70.0,1000.0,200.0,0.833,998.5,77.313,77.0,0.006,80.688,81.438,81.313,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.803,980.0,76.375,76.125,0.017,82.938,80.125,80.875,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.502,776.0,76.25,76.063,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.655,11.74,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,530.5,529.5,537.5,304.5,529.0,534.0,527.5,0.009,0.321,0.0,0.0,3.344,0.638,-0.009,0.0,0.001,-0.0
8272007,825,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3371.01,644.217,0.012,12.299,0.0,80.0,55.0,1.4,3157.5,3313.125,2588.181,721.218,82.594,79.803,81.749,79.703,79.416,1.257,3.841,0.648,100.0,80.0,53.88,50.161,0.0,73.647,72.907,73.046,72.964,35.778,59.466,36.506,-10.82,54.438,55.781,78.75,83.688,81.875,81.563,0.0,59.313,72.0,70.0,1000.0,200.0,0.406,397.25,74.438,72.938,-0.052,80.438,82.25,81.813,81.5,0.0,98.063,72.0,70.0,1000.0,200.0,0.833,998.5,77.313,77.0,0.006,80.688,81.5,81.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,981.0,76.5,76.125,0.017,83.063,80.188,81.0,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.505,777.5,76.25,76.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.672,11.749,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,530.0,529.0,537.0,304.5,527.5,533.5,526.5,0.005,0.378,0.0,0.0,3.371,0.644,-0.011,0.0,0.001,-0.0
8272007,826,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3374.524,654.758,0.012,12.269,0.0,80.0,55.0,1.4,3155.75,3323.835,2588.181,725.216,82.486,79.697,81.644,79.703,79.416,1.253,3.855,0.667,100.0,80.0,53.768,50.105,0.0,73.647,72.907,73.046,72.964,35.485,59.466,35.996,-10.82,54.219,55.625,78.688,83.813,81.875,81.813,0.0,60.156,72.0,70.0,1000.0,200.0,0.397,394.0,74.188,72.938,-0.052,80.438,82.313,81.813,81.625,0.0,98.0,72.0,70.0,1000.0,200.0,0.834,1000.0,77.313,77.125,0.007,80.688,81.5,81.438,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,982.5,76.5,76.125,0.021,83.125,80.188,81.0,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,778.5,76.313,76.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.661,11.742,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,529.0,528.0,536.5,304.25,526.5,533.0,526.0,0.005,0.261,0.0,0.0,3.375,0.655,-0.01,0.0,0.001,-0.0
8272007,827,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3344.07,646.559,0.022,12.284,0.0,80.0,55.0,1.4,3155.75,3314.909,2584.221,725.191,82.702,79.909,81.749,79.703,79.523,1.253,3.801,0.634,100.0,80.0,53.712,50.021,0.0,73.862,72.907,73.046,72.964,35.192,59.362,35.778,-10.82,54.156,55.531,78.688,84.188,81.938,81.813,0.0,59.188,72.0,70.0,1000.0,200.0,0.412,401.5,74.188,72.938,-0.052,80.5,82.313,81.938,81.625,0.0,98.438,72.0,70.0,1000.0,200.0,0.83,997.0,77.313,77.125,0.01,80.813,81.625,81.438,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,980.5,76.5,76.125,0.017,83.125,80.438,81.25,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,781.5,76.313,76.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.659,11.743,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.5,527.5,536.5,304.5,527.0,532.5,525.0,0.009,0.298,0.0,0.0,3.344,0.647,-0.01,0.0,0.001,-0.0
8272007,828,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3335.871,643.045,0.012,12.225,0.0,80.0,55.0,1.4,3159.25,3307.771,2582.243,727.822,82.594,79.909,81.854,79.808,79.523,1.25,3.83,0.637,100.0,80.0,53.599,49.937,0.0,73.647,72.907,73.046,72.964,34.313,59.466,34.904,-10.828,54.094,55.438,78.75,84.188,81.938,81.813,0.0,59.25,72.0,70.0,1000.0,200.0,0.411,400.5,74.188,72.938,-0.052,80.5,82.313,81.938,81.813,0.0,98.563,72.0,70.0,1000.0,200.0,0.83,997.5,77.313,77.125,0.01,80.875,81.625,81.438,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.5,76.5,76.313,0.017,83.25,80.625,81.313,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.505,778.0,76.313,76.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.68,11.762,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.0,527.0,536.5,304.25,527.5,532.0,524.5,0.005,0.287,0.0,0.0,3.336,0.643,-0.01,0.0,0.0,-0.0
8272007,829,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3365.154,645.388,0.022,12.225,0.0,80.0,55.0,1.4,3155.25,3314.909,2576.312,725.829,82.702,79.909,81.854,79.808,79.737,1.242,3.834,0.619,100.0,80.0,53.571,49.825,0.0,73.755,72.907,73.046,72.964,33.287,59.78,33.957,-10.82,54.031,55.375,78.688,83.875,82.0,81.875,0.0,58.938,72.0,70.0,1000.0,200.0,0.415,402.5,74.188,72.938,-0.052,80.5,82.438,82.063,81.813,0.0,98.938,72.0,70.0,1000.0,200.0,0.829,996.0,77.438,77.125,0.009,80.813,81.75,81.625,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,978.5,76.5,76.125,0.017,83.375,80.625,81.313,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.502,775.5,76.313,76.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.662,11.751,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,527.5,526.5,536.0,304.0,525.0,531.0,524.0,0.009,0.309,0.0,0.0,3.365,0.645,-0.01,0.0,0.001,-0.0
8272007,830,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3331.186,641.874,0.012,12.254,0.0,80.0,55.0,1.4,3154.5,3298.848,2578.288,721.952,82.702,80.015,81.959,79.914,79.63,1.242,3.787,0.626,100.0,80.0,53.655,49.769,0.0,73.647,72.907,73.152,72.89,32.408,59.466,33.01,-10.82,54.094,55.406,78.75,84.5,82.0,81.875,0.0,59.0,72.0,70.0,1000.0,200.0,0.41,401.0,74.188,73.063,-0.052,80.625,82.75,82.188,81.938,0.0,99.188,72.0,70.0,1000.0,200.0,0.829,995.5,77.438,77.125,0.01,81.188,81.75,81.688,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.8,977.5,76.5,76.313,0.017,83.375,80.688,81.313,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,778.5,76.313,76.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.665,11.751,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,527.0,526.0,536.0,304.0,526.0,530.5,523.5,-0.001,0.273,0.0,0.0,3.331,0.642,-0.009,0.0,0.0,-0.0
8272007,831,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3362.811,659.444,0.012,12.299,0.0,80.0,55.0,1.4,3152.0,3318.479,2586.201,725.111,82.809,80.015,81.959,79.914,79.737,1.246,3.808,0.645,100.0,80.0,53.712,49.769,0.0,73.755,72.981,73.046,73.037,31.968,59.571,32.573,-10.82,54.156,55.438,79.063,84.688,82.125,81.875,0.0,58.781,72.0,70.0,1000.0,200.0,0.415,401.5,74.188,73.063,-0.052,80.75,82.625,82.188,82.063,0.0,99.125,72.0,70.0,1000.0,200.0,0.831,997.5,77.438,77.125,0.008,81.188,81.813,81.688,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.8,977.5,76.625,76.313,0.017,83.563,80.813,81.375,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,778.5,76.563,76.25,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.661,11.757,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.5,525.5,536.0,304.0,525.5,530.5,523.0,0.01,0.27,0.0,0.0,3.363,0.659,-0.009,0.0,0.001,-0.0
8272007,832,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3332.358,650.073,0.012,12.225,0.0,80.0,55.0,1.4,3152.0,3313.125,2600.084,721.979,83.024,80.121,82.169,80.02,79.951,1.257,3.812,0.63,100.0,80.0,53.74,49.685,0.0,73.97,72.907,73.152,73.037,31.382,59.78,32.063,-10.828,54.219,55.531,79.25,84.313,82.25,82.125,0.0,60.25,72.0,70.0,1000.0,200.0,0.396,393.5,74.438,73.063,-0.052,80.813,82.75,82.188,82.063,0.0,99.375,72.0,70.0,1000.0,200.0,0.831,997.0,77.563,77.125,0.009,81.188,81.813,81.875,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,978.5,76.5,76.313,0.017,83.563,81.0,81.563,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.504,776.5,76.563,76.25,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.663,11.747,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.5,525.0,536.0,304.0,524.5,530.0,522.5,0.006,0.293,0.0,0.0,3.332,0.65,-0.01,0.001,0.0,-0.0
8272007,833,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3345.242,638.36,0.012,12.254,0.0,80.0,55.0,1.4,3149.75,3313.125,2596.114,727.875,82.917,80.334,82.38,80.231,79.844,1.246,3.816,0.619,100.0,80.0,53.655,49.516,0.0,73.862,72.907,73.152,72.964,30.796,59.571,31.481,-10.828,54.156,55.5,79.375,84.188,82.25,82.125,0.0,59.281,72.0,70.0,1000.0,200.0,0.41,400.75,74.438,73.063,-0.052,80.813,82.813,82.25,82.063,0.0,99.25,72.0,70.0,1000.0,200.0,0.834,998.5,77.438,77.313,0.007,81.188,82.063,81.875,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.804,980.0,76.5,76.313,0.017,83.75,81.0,81.563,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.506,778.5,76.563,76.25,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.665,11.742,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.5,536.0,304.0,524.5,529.5,522.0,0.003,0.292,0.0,0.0,3.345,0.638,-0.01,0.0,0.0,-0.0
8272007,834,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3334.7,636.018,0.012,12.299,0.0,80.0,55.0,1.4,3158.5,3320.264,2594.129,730.081,82.917,80.227,82.275,80.125,79.951,1.238,3.83,0.641,100.0,80.0,53.684,49.545,0.0,73.862,72.907,73.046,73.037,30.137,59.257,30.825,-10.828,54.156,55.5,79.625,85.0,82.438,82.188,0.0,59.094,72.0,70.0,1000.0,200.0,0.413,401.75,74.438,73.063,-0.052,81.063,82.938,82.25,82.125,0.0,99.625,72.0,70.0,1000.0,200.0,0.833,997.0,77.563,77.313,0.007,81.25,82.063,81.938,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,977.5,76.625,76.313,0.017,83.813,81.125,81.625,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.503,776.5,76.563,76.25,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.667,11.749,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.5,535.5,304.0,524.0,529.0,521.5,0.011,0.291,0.0,0.0,3.335,0.636,-0.01,0.0,0.001,-0.0
8272007,835,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3320.645,640.703,0.022,12.21,0.0,80.0,55.0,1.4,3148.75,3314.909,2598.098,721.967,83.024,80.015,82.064,79.914,79.951,1.234,3.812,0.623,100.0,80.0,53.571,49.516,0.0,73.647,72.907,72.94,72.964,29.77,59.571,30.388,-10.82,54.125,55.406,79.375,84.813,82.438,82.188,0.0,59.313,72.0,70.0,1000.0,200.0,0.41,400.0,74.438,73.125,-0.052,81.063,82.938,82.5,82.25,0.0,99.875,72.0,70.0,1000.0,200.0,0.83,996.5,77.563,77.313,0.006,81.375,82.125,81.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,972.0,76.625,76.313,0.017,83.938,81.188,81.625,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.505,777.5,76.563,76.438,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.673,11.749,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,524.0,535.5,304.0,523.5,529.0,521.0,0.038,0.253,0.0,0.0,3.321,0.641,-0.01,0.0,0.001,-0.0
8272007,836,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3359.298,651.245,0.012,12.225,0.0,80.0,55.0,1.4,3149.75,3314.909,2584.221,727.364,83.024,80.227,82.38,80.231,80.058,1.242,3.823,0.63,100.0,80.0,53.571,49.432,0.0,73.755,72.907,73.046,72.964,31.162,59.466,31.481,-10.82,54.094,55.344,79.375,85.0,82.438,82.188,0.0,59.188,72.0,70.0,1000.0,200.0,0.41,400.75,74.438,73.125,-0.052,81.25,82.938,82.5,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,995.5,77.563,77.313,0.006,81.5,82.063,82.063,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,979.0,76.625,76.313,0.017,83.938,81.313,81.625,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,779.5,76.563,76.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.688,11.759,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,523.5,535.5,304.0,523.5,528.5,521.0,0.005,0.138,0.0,0.0,3.359,0.651,-0.01,0.0,0.001,-0.0
8272007,837,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3355.784,643.045,0.022,12.225,0.0,80.0,55.0,1.4,3157.25,3309.555,2590.163,720.735,83.24,80.334,82.38,80.231,80.058,1.246,3.783,0.619,100.0,80.0,53.599,49.46,0.0,73.755,72.907,73.046,72.964,31.455,59.362,32.063,-10.82,54.063,55.344,79.375,85.5,82.563,82.375,0.0,59.25,72.0,70.0,1000.0,200.0,0.409,400.0,74.5,73.125,-0.052,81.25,83.063,82.5,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.83,996.0,77.563,77.313,0.007,81.688,82.125,82.063,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,977.5,76.625,76.438,0.017,84.125,81.313,81.813,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,781.5,76.688,76.438,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.722,11.778,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,523.0,535.5,303.75,523.5,528.0,521.0,0.009,0.266,0.0,0.0,3.356,0.643,-0.01,0.0,0.0,-0.0
8272007,838,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3358.126,646.559,0.012,12.15,0.0,80.0,55.0,1.4,3157.25,3313.125,2598.098,720.788,83.24,80.334,82.485,80.336,80.165,1.246,3.837,0.63,100.0,80.0,53.543,49.32,0.0,73.755,72.981,73.152,73.037,33.14,59.048,33.083,-10.82,54.031,55.313,79.563,84.5,82.563,82.375,0.0,59.094,72.0,70.0,1000.0,200.0,0.411,401.0,74.5,73.125,-0.052,81.25,83.063,82.563,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.831,997.0,77.688,77.313,0.007,81.688,82.313,82.188,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,977.5,76.625,76.438,0.017,84.25,81.375,81.813,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.503,776.0,76.688,76.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.7,11.757,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,523.0,535.0,304.0,521.0,528.0,520.0,0.004,-0.027,0.0,0.0,3.358,0.647,-0.01,0.0,0.0,-0.0
8272007,839,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3342.899,640.703,0.012,12.195,0.0,80.0,55.0,1.4,3148.25,3314.909,2586.201,723.477,83.132,80.44,82.59,80.336,80.165,1.25,3.834,0.641,100.0,80.0,53.459,49.292,0.0,73.433,72.907,73.046,72.964,34.093,59.257,34.54,-10.828,53.969,55.219,79.563,85.125,82.563,82.375,0.0,59.188,72.0,70.0,1000.0,200.0,0.411,400.0,74.563,73.125,-0.052,81.313,83.25,82.563,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.83,997.5,77.688,77.313,0.01,81.5,82.125,82.063,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,977.5,76.625,76.438,0.017,84.25,81.375,81.938,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.5,76.813,76.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.706,11.765,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,522.5,535.0,303.75,521.0,528.0,520.0,0.005,0.217,0.0,0.0,3.343,0.641,-0.011,0.001,0.0,-0.0
8272007,840,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3330.015,654.758,0.022,12.195,0.0,80.0,55.0,1.4,3155.0,3313.125,2594.129,720.578,83.347,80.44,82.59,80.336,80.165,1.25,3.83,0.619,100.0,80.0,53.431,49.32,0.0,73.647,72.907,73.046,73.037,34.386,59.153,34.758,-10.82,53.906,55.156,79.563,84.938,82.625,82.438,0.0,58.844,72.0,70.0,1000.0,200.0,0.413,402.0,74.563,73.125,-0.052,81.313,83.375,82.563,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.832,998.0,77.688,77.375,0.007,81.688,82.25,82.188,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.5,76.625,76.438,0.017,84.25,81.688,81.938,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,779.0,76.813,76.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.708,11.775,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,522.5,535.0,303.5,521.0,528.0,520.0,0.021,0.183,0.0,0.0,3.33,0.655,-0.011,0.0,0.0,-0.0
8272007,841,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3333.529,646.559,0.022,12.24,0.0,80.0,55.0,1.4,3149.0,3316.695,2600.084,717.456,83.24,80.546,82.8,80.442,80.272,1.246,3.83,0.619,100.0,80.0,53.375,49.18,0.0,73.54,72.833,73.046,72.89,34.606,59.362,35.049,-10.82,53.906,55.156,79.563,85.313,82.625,82.438,0.0,58.969,72.0,70.0,1000.0,200.0,0.411,400.75,74.563,73.25,-0.052,81.438,83.375,82.688,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.831,996.5,77.875,77.375,0.007,81.813,82.25,82.313,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.5,76.625,76.563,0.017,84.25,81.688,81.938,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.502,776.5,76.813,76.688,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.706,11.768,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,522.5,534.5,303.75,522.0,527.5,519.5,0.006,0.219,0.0,0.0,3.334,0.647,-0.01,0.001,0.0,-0.0
8272007,842,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3365.154,652.416,0.012,12.18,0.0,80.0,55.0,1.4,3149.0,3314.909,2594.129,718.797,83.347,80.546,82.695,80.442,80.272,1.253,3.83,0.615,100.0,80.0,53.235,49.096,0.0,73.433,72.907,73.046,72.964,35.558,58.944,35.851,-10.82,53.781,55.0,79.625,85.125,82.688,82.625,0.0,59.0,72.0,70.0,1000.0,200.0,0.411,400.25,74.563,73.25,-0.052,81.438,83.438,82.688,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.831,997.5,77.688,77.5,0.007,81.813,82.313,82.313,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,976.0,76.625,76.438,0.017,84.438,81.688,82.0,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.503,776.0,76.875,76.688,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.696,11.77,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,522.0,534.5,303.5,522.0,527.0,519.5,0.005,0.153,0.0,0.0,3.365,0.652,-0.01,0.0,0.0,-0.0
8272007,843,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3347.584,653.587,0.012,12.165,0.0,80.0,55.0,1.4,3149.0,3311.34,2608.038,720.85,83.347,80.652,82.905,80.548,80.272,1.25,3.844,0.619,100.0,80.0,53.235,49.152,0.0,73.54,72.907,73.046,72.964,36.584,59.048,36.87,-10.82,53.781,55.0,79.813,85.375,82.688,82.75,0.0,58.813,72.0,70.0,1000.0,200.0,0.411,401.25,74.688,73.375,-0.052,81.438,83.438,82.688,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.833,998.5,77.875,77.5,0.008,81.875,82.438,82.313,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,978.5,76.625,76.438,0.021,84.563,81.813,82.0,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.504,777.0,76.875,76.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.683,11.757,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,521.5,534.5,303.75,521.5,527.0,519.0,0.005,0.155,0.0,0.0,3.348,0.654,-0.01,0.0,0.001,-0.0
8272007,844,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3356.955,646.559,0.012,12.24,0.0,80.0,55.0,1.4,3157.5,3314.909,2604.06,719.851,83.347,80.652,82.8,80.548,80.379,1.257,3.837,0.626,100.0,80.0,53.151,48.928,0.0,73.433,72.833,73.046,72.89,37.243,59.048,37.599,-10.82,53.688,54.906,79.813,85.375,82.688,82.625,0.0,59.906,72.0,70.0,1000.0,200.0,0.399,394.25,74.563,73.25,-0.052,81.75,83.438,82.75,82.625,0.0,99.938,72.0,70.0,1000.0,200.0,0.834,999.5,77.875,77.5,0.01,81.875,82.313,82.313,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,980.5,76.688,76.438,0.017,84.75,81.938,82.125,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,778.0,76.875,76.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.691,11.77,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.5,521.5,534.5,303.75,520.0,527.0,519.0,0.003,0.2,0.0,0.0,3.357,0.647,-0.01,0.001,0.001,-0.0
8272007,845,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3362.811,644.217,0.012,12.24,0.0,80.0,55.0,1.4,3149.25,3320.264,2606.049,717.639,83.455,80.652,82.905,80.548,80.379,1.25,3.823,0.626,100.0,80.0,53.066,48.984,0.0,73.54,72.981,73.046,73.037,37.683,59.257,37.963,-10.82,53.594,54.844,79.813,85.625,82.688,82.625,0.0,59.531,72.0,70.0,1000.0,200.0,0.407,399.25,74.563,73.25,-0.052,81.75,83.563,82.75,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.832,997.0,77.875,77.5,0.01,81.875,82.438,82.313,82.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,977.0,76.625,76.563,0.017,84.75,81.938,82.0,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.505,777.0,77.063,76.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.678,11.762,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,521.5,534.0,303.5,521.0,527.0,519.0,0.01,0.159,0.0,0.0,3.363,0.644,-0.01,0.001,0.0,-0.0
8272007,846,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3337.043,646.559,0.022,12.314,0.0,80.0,55.0,1.4,3152.75,3320.264,2594.129,714.923,83.455,80.652,82.905,80.548,80.379,1.253,3.834,0.619,100.0,80.0,52.982,48.872,0.0,73.54,72.833,72.94,72.89,38.269,59.466,38.545,-10.82,53.594,54.813,79.875,85.688,82.688,82.625,0.0,59.281,72.0,70.0,1000.0,200.0,0.411,400.5,74.688,73.25,-0.052,81.75,83.563,82.875,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.833,998.0,77.938,77.5,0.01,82.313,82.625,82.438,82.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,977.5,76.688,76.563,0.014,84.75,81.938,82.125,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.506,778.5,77.063,76.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.694,11.77,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.0,521.5,534.0,303.5,521.0,526.5,519.0,0.012,0.16,0.0,0.0,3.337,0.647,-0.011,0.001,0.0,-0.0
8272007,847,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3349.927,652.416,0.022,12.344,0.0,80.0,55.0,1.4,3152.75,3311.34,2598.098,715.193,83.455,80.652,83.011,80.548,80.379,1.246,3.819,0.604,100.0,80.0,52.926,48.816,0.0,73.433,72.907,72.94,72.964,39.002,59.362,39.347,-10.82,53.5,54.719,79.938,85.938,82.813,82.75,0.0,59.281,72.0,70.0,1000.0,200.0,0.41,400.0,74.688,73.25,-0.052,81.875,83.438,82.875,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.833,998.0,77.875,77.5,0.01,82.063,82.625,82.438,82.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.5,76.688,76.563,0.017,84.75,82.25,82.125,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.503,775.0,77.188,76.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.688,11.772,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.0,521.0,534.0,303.5,520.5,526.5,519.0,0.038,0.209,0.0,0.0,3.35,0.652,-0.011,0.001,0.0,-0.0
8272007,848,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3341.728,646.559,0.012,12.389,0.0,80.0,55.0,1.4,3150.5,3318.479,2600.084,715.057,83.563,80.758,82.905,80.653,80.379,1.25,3.852,0.634,100.0,80.0,52.954,48.704,0.0,73.433,73.203,73.152,73.185,39.734,59.362,40.002,-10.82,53.469,54.688,79.938,85.375,83.063,82.75,0.0,59.219,72.0,70.0,1000.0,200.0,0.411,400.25,74.688,73.375,-0.052,81.75,83.563,82.875,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.832,997.0,77.938,77.5,0.01,82.063,82.625,82.438,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,976.5,76.688,76.563,0.017,84.813,82.25,82.125,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.502,774.0,77.188,76.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.694,11.77,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,520.5,521.0,533.5,303.5,520.5,526.5,518.5,0.004,0.169,0.0,0.0,3.342,0.647,-0.01,0.001,0.0,-0.0
8272007,849,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3355.784,654.758,0.012,12.404,0.0,80.0,55.0,1.4,3148.25,3316.695,2604.06,725.272,83.563,80.758,82.905,80.653,80.379,1.253,3.812,0.623,100.0,80.0,52.87,48.732,0.0,73.54,75.644,75.489,77.026,40.247,59.571,40.658,-10.82,53.406,54.625,79.875,85.375,82.813,82.75,0.0,59.031,72.0,70.0,1000.0,200.0,0.413,401.0,74.688,73.375,-0.052,81.938,83.688,82.875,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.833,998.0,77.938,77.563,0.01,82.313,82.625,82.438,82.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.0,77.0,76.563,0.017,84.813,82.313,82.188,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.5,774.0,77.188,76.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.675,11.754,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,520.5,521.0,533.5,303.5,520.0,526.5,518.5,-0.107,0.264,0.0,0.0,3.356,0.655,-0.01,0.001,0.001,-0.0
8272007,850,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3354.612,652.416,0.012,12.404,0.0,80.0,55.0,1.4,3151.25,3316.695,2594.129,714.42,83.67,80.758,83.011,80.653,80.593,1.257,3.844,0.634,100.0,80.0,52.758,48.676,0.0,73.647,75.422,75.489,76.952,40.98,59.675,41.313,-10.82,53.281,54.5,79.938,85.125,83.063,82.75,0.0,59.156,72.0,70.0,1000.0,200.0,0.409,400.0,74.688,73.563,-0.052,81.938,83.688,83.063,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.832,997.5,77.938,77.563,0.01,82.438,82.688,82.5,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.8,979.0,76.688,76.625,0.017,84.813,82.313,82.188,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.499,772.5,77.188,77.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.668,11.752,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,520.5,521.0,533.5,303.5,520.5,526.5,518.5,0.274,0.221,0.0,0.0,3.355,0.652,-0.009,0.001,0.0,-0.0
8272007,851,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3331.186,646.559,0.022,12.509,0.0,80.0,55.0,1.4,3149.0,3311.34,2604.06,716.068,83.67,80.864,83.011,80.759,80.593,1.257,3.841,0.637,100.0,80.0,52.73,48.592,0.0,73.433,75.126,75.489,76.583,41.859,59.362,42.187,-10.82,53.281,54.469,79.938,85.5,83.063,83.0,0.0,59.219,72.0,70.0,1000.0,200.0,0.408,400.0,74.688,73.563,-0.052,81.938,83.875,82.875,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.831,997.0,78.063,77.563,0.009,82.438,82.813,82.5,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,976.5,76.813,76.625,0.009,84.938,82.313,82.188,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.501,774.0,77.188,77.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.661,11.742,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,520.0,521.0,533.5,303.5,519.5,526.5,518.5,0.088,0.234,0.0,0.0,3.331,0.647,-0.009,0.001,0.0,-0.0
8272007,852,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3324.158,650.073,0.022,12.419,0.0,80.0,55.0,1.4,3151.0,3313.125,2612.021,714.453,83.778,80.864,83.326,80.865,80.7,1.25,3.83,0.615,100.0,80.0,52.618,48.479,0.0,73.755,74.978,75.383,76.214,36.437,59.675,37.38,-10.82,53.188,54.406,80.188,85.688,83.188,82.75,0.0,58.969,72.0,70.0,1000.0,200.0,0.412,401.25,74.75,73.375,-0.052,82.0,83.938,83.063,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.832,997.5,78.063,77.688,0.01,82.375,82.813,82.625,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,976.5,76.688,76.625,0.017,85.0,82.375,82.438,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.503,776.5,77.25,77.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.648,11.732,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,520.0,521.0,533.5,303.5,519.0,526.5,519.0,0.067,0.504,0.0,0.0,3.324,0.65,-0.01,0.001,0.0,-0.0
8272007,853,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3334.7,652.416,0.012,12.479,0.0,80.0,55.0,1.4,3150.25,3314.909,2610.029,714.352,83.885,81.076,83.326,80.97,80.7,1.25,3.808,0.619,100.0,80.0,52.534,48.395,0.0,73.755,74.387,75.171,75.696,35.924,59.571,36.506,-10.82,53.063,54.344,80.188,85.938,83.188,83.0,0.0,58.906,72.0,70.0,1000.0,200.0,0.412,401.25,74.75,73.375,-0.052,82.0,83.938,83.063,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,995.5,78.063,77.688,0.009,82.438,82.938,82.625,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,976.5,76.813,76.625,0.015,85.125,82.5,82.438,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.502,775.0,77.25,77.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.643,11.718,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,519.5,521.5,533.0,303.5,519.0,527.0,518.5,0.02,0.307,0.0,0.0,3.335,0.652,-0.01,0.0,0.0,-0.0
8272007,854,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3328.844,647.731,0.012,12.479,0.0,80.0,55.0,1.4,3148.25,3314.909,2596.114,719.529,83.778,80.864,83.221,80.865,80.7,1.253,3.819,0.612,100.0,80.0,52.59,48.311,0.0,73.647,75.496,75.064,75.475,35.998,59.675,36.433,-10.82,53.094,54.313,80.188,86.063,83.188,83.0,0.0,59.0,72.0,70.0,1000.0,200.0,0.409,399.75,75.063,73.563,-0.052,82.0,84.063,83.125,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.83,996.0,78.125,77.688,0.01,82.375,82.938,82.625,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.0,76.813,76.625,0.017,85.375,82.5,82.563,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.503,775.5,77.375,77.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.638,11.729,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,519.5,521.0,533.0,303.5,519.5,527.0,518.5,0.001,0.229,0.0,0.0,3.329,0.648,-0.011,0.001,0.0,-0.0
8272007,855,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3339.385,645.388,0.022,12.464,0.0,80.0,55.0,1.4,3148.25,3305.986,2606.049,710.808,83.778,80.97,83.326,80.865,80.7,1.246,3.808,0.619,100.0,80.0,52.534,48.255,0.0,73.54,75.57,74.852,75.106,36.291,59.884,36.797,-10.82,53.063,54.219,79.813,86.0,83.188,83.063,0.0,59.031,72.0,70.0,1000.0,200.0,0.409,399.75,74.75,73.563,-0.052,82.25,84.188,83.125,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.83,996.5,78.063,77.688,0.01,82.375,82.938,82.625,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,975.5,76.813,76.625,0.017,85.375,82.5,82.563,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.5,773.5,77.5,77.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.653,11.737,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,519.5,521.0,533.0,303.5,519.0,526.5,519.0,0.014,0.267,0.0,0.0,3.339,0.645,-0.009,0.001,0.0,-0.0
