DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,856,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3319.473,646.559,0.012,12.509,0.0,80.0,55.0,1.4,3144.75,3309.555,2592.146,717.577,83.778,80.97,83.431,80.865,80.7,1.238,3.841,0.623,100.0,80.0,52.421,48.171,0.0,73.647,75.496,74.746,74.662,35.119,59.675,35.705,-10.82,53.0,54.188,80.375,85.938,83.25,83.0,0.0,59.063,72.0,70.0,1000.0,200.0,0.408,399.75,75.063,73.688,-0.052,82.25,84.188,83.313,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.83,996.5,78.125,77.875,0.01,82.438,82.938,82.813,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,976.5,76.813,76.625,0.017,85.375,82.563,82.563,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.503,775.0,77.5,77.25,-0.006,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.662,11.747,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,519.0,521.0,532.5,303.25,520.0,526.5,519.0,0.013,0.299,0.0,0.0,3.319,0.647,-0.01,0.0,0.0,-0.0
8272007,857,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3342.899,651.245,0.022,12.494,0.0,80.0,55.0,1.4,3141.75,3318.479,2602.072,717.305,83.778,81.182,83.431,81.076,80.807,1.246,3.805,0.626,100.0,80.0,52.281,48.087,0.0,73.647,75.57,74.64,74.662,34.093,59.78,34.685,-10.82,52.844,54.063,80.25,86.5,83.188,83.188,0.0,59.156,72.0,70.0,1000.0,200.0,0.408,399.75,75.063,73.688,-0.052,82.25,84.063,83.313,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.829,996.0,78.125,77.688,0.009,82.688,82.938,82.813,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,976.5,76.813,76.688,0.017,85.125,82.813,82.625,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.506,779.0,77.5,77.25,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.667,11.747,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,519.0,520.5,532.5,303.25,520.0,527.0,519.0,0.021,0.288,0.0,0.0,3.343,0.651,-0.01,0.001,0.0,-0.0
8272007,858,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3326.501,640.703,0.022,12.494,0.0,80.0,55.0,1.4,3147.0,3313.125,2598.098,715.777,83.885,81.076,83.326,80.97,80.807,1.246,3.816,0.612,100.0,80.0,52.281,48.143,0.0,73.755,75.57,74.533,74.81,33.507,59.78,34.103,-10.82,52.813,54.0,80.375,86.063,83.25,83.063,0.0,59.219,72.0,70.0,1000.0,200.0,0.408,399.5,75.063,73.688,-0.052,82.375,84.188,83.313,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,995.0,78.125,77.875,0.009,82.563,82.938,82.938,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,977.0,76.813,76.625,0.021,85.438,82.813,82.625,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.5,773.5,77.688,77.25,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.673,11.762,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,518.5,520.5,532.5,303.5,519.5,526.5,518.5,0.016,0.283,0.0,0.0,3.327,0.641,-0.01,0.0,0.001,-0.0
8272007,859,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3318.302,653.587,0.022,12.494,0.0,80.0,55.0,1.4,3147.0,3313.125,2604.06,717.357,84.101,81.182,83.431,81.182,80.915,1.242,3.816,0.608,100.0,80.0,52.225,48.115,0.0,73.97,75.57,74.427,74.81,33.287,59.466,33.738,-10.82,52.781,53.969,80.438,86.313,83.25,83.25,0.0,59.188,72.0,70.0,1000.0,200.0,0.409,399.5,75.063,73.688,-0.052,82.375,84.188,83.375,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,994.5,78.313,77.875,0.01,82.875,83.0,82.813,83.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.0,77.0,76.688,0.021,85.375,82.813,82.625,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.5,773.5,77.688,77.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.668,11.764,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,518.5,520.5,532.5,303.25,520.5,526.5,518.5,0.015,0.215,0.0,0.0,3.318,0.654,-0.01,0.001,0.001,-0.0
8272007,900,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3341.728,646.559,0.022,12.479,0.0,80.0,55.0,1.4,3143.25,3313.125,2610.029,713.323,83.993,81.288,83.536,81.076,80.915,1.242,3.841,0.619,100.0,80.0,52.169,47.947,0.0,73.647,75.57,74.321,74.884,32.921,59.78,33.447,-10.82,52.719,53.875,80.375,85.938,83.375,83.25,0.0,59.281,72.0,70.0,1000.0,200.0,0.409,399.0,75.063,73.75,-0.052,82.5,84.25,83.375,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.83,997.0,78.313,77.875,0.008,82.563,83.188,82.938,83.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.0,77.0,76.688,0.019,85.438,82.875,82.625,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.502,775.5,77.688,77.438,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.672,11.759,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,518.5,520.5,532.5,303.5,520.5,526.5,518.5,0.012,0.244,0.0,0.0,3.342,0.647,-0.01,0.001,0.001,-0.0
8272007,901,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3315.959,651.245,0.022,12.449,0.0,80.0,55.0,1.4,3152.25,3316.695,2604.06,714.274,83.993,81.182,83.536,81.076,80.915,1.242,3.83,0.612,100.0,80.0,52.141,47.919,0.0,73.755,75.57,74.321,74.81,32.334,59.571,32.937,-10.82,52.656,53.844,80.438,86.063,83.375,83.188,0.0,59.313,72.0,70.0,1000.0,200.0,0.408,399.5,75.063,73.75,-0.052,82.438,84.25,83.375,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,995.5,78.313,77.938,0.007,82.688,83.188,82.938,83.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.8,978.5,77.063,76.688,0.017,85.438,83.0,82.688,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.505,776.5,77.75,77.313,-0.006,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.653,11.739,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,518.0,520.5,532.0,303.5,520.0,526.5,518.5,0.013,0.276,0.0,0.0,3.316,0.651,-0.01,0.0,0.001,-0.0
8272007,902,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3325.33,640.703,0.022,12.479,0.0,80.0,55.0,1.4,3143.5,3314.909,2606.049,719.484,83.993,81.288,83.641,81.287,81.022,1.253,3.848,0.626,100.0,80.0,51.945,47.779,0.0,73.755,75.496,74.321,74.884,31.822,59.571,32.355,-10.82,52.563,53.719,80.438,86.25,83.438,83.25,0.0,59.25,72.0,70.0,1000.0,200.0,0.41,399.75,75.063,73.75,-0.052,82.5,84.25,83.375,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,994.5,78.313,77.938,0.009,82.563,83.313,83.0,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.5,77.0,76.688,0.017,85.5,83.0,82.688,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.499,772.5,77.75,77.438,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.678,11.765,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,518.0,520.0,532.5,303.5,520.5,526.5,518.5,0.011,0.24,0.0,0.0,3.325,0.641,-0.01,0.0,0.001,-0.0
8272007,903,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3320.645,648.902,0.012,12.419,0.0,80.0,55.0,1.4,3143.5,3318.479,2608.038,715.558,83.885,81.288,83.641,81.182,80.807,1.242,3.805,0.63,100.0,80.0,51.973,47.667,0.0,73.54,75.57,74.427,74.884,31.455,59.884,32.063,-10.82,52.5,53.656,80.813,86.25,83.375,83.25,0.0,59.313,72.0,70.0,1000.0,200.0,0.408,399.25,75.063,73.75,-0.052,82.5,84.5,83.375,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,994.5,78.438,77.938,0.008,82.688,83.188,83.0,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.5,77.0,76.938,0.018,85.625,83.0,82.688,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.5,773.5,77.875,77.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.672,11.76,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.5,520.5,532.0,303.5,521.0,526.5,518.5,0.007,0.266,0.0,0.0,3.321,0.649,-0.01,0.001,0.0,-0.0
8272007,904,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3335.871,639.531,0.022,12.299,0.0,80.0,55.0,1.4,3141.75,3313.125,2606.049,712.906,84.101,81.182,83.536,81.182,81.022,1.261,3.816,0.63,100.0,80.0,51.945,47.611,0.0,73.862,75.57,74.533,74.884,31.089,59.571,31.626,-10.82,52.438,53.656,80.75,86.313,83.438,83.25,0.0,59.469,72.0,70.0,1000.0,200.0,0.408,399.25,75.188,73.75,-0.052,82.5,84.5,83.375,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,994.5,78.438,77.938,0.006,82.875,83.188,83.0,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,977.0,77.0,76.938,0.017,85.5,83.0,82.688,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.5,774.5,77.875,77.625,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.673,11.755,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,517.5,520.5,532.0,303.25,520.5,526.5,518.5,0.015,0.232,0.0,0.0,3.336,0.64,-0.011,0.0,0.0,-0.0
8272007,905,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3334.7,647.731,0.012,12.359,0.0,80.0,55.0,1.4,3144.0,3305.986,2614.014,716.092,84.208,81.288,83.641,81.182,81.022,1.253,3.823,0.619,100.0,80.0,51.804,47.611,0.0,73.755,75.57,74.427,74.884,30.796,59.466,31.408,-10.828,52.313,53.531,80.438,86.25,83.438,83.375,0.0,59.469,72.0,70.0,1000.0,200.0,0.408,399.25,75.063,73.75,-0.052,82.5,84.563,83.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,994.5,78.438,78.063,0.006,83.063,83.313,83.0,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.0,77.0,76.938,0.021,85.625,83.188,82.813,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.499,773.0,77.875,77.625,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.686,11.764,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.5,520.5,532.0,303.5,520.5,526.0,518.5,0.007,0.264,0.0,0.0,3.335,0.648,-0.01,0.0,0.0,-0.0
8272007,906,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3318.302,651.245,0.022,12.314,0.0,80.0,55.0,1.4,3139.5,3311.34,2608.038,714.134,84.101,81.394,83.641,81.287,81.022,1.238,3.816,0.615,100.0,80.0,51.72,47.555,0.0,73.755,75.496,74.427,74.884,30.649,59.571,31.189,-10.82,52.344,53.438,80.563,86.25,83.438,83.25,0.0,59.438,72.0,70.0,1000.0,200.0,0.409,399.75,75.063,73.875,-0.052,82.625,84.5,83.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,994.0,78.438,78.063,0.007,83.0,83.313,83.0,83.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.0,77.063,77.063,0.017,85.625,83.063,82.813,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.502,775.5,77.875,77.625,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.678,11.765,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.5,520.5,531.5,303.25,521.5,526.0,518.5,0.013,0.23,0.0,0.0,3.318,0.651,-0.009,0.0,0.0,-0.0
8272007,907,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3327.672,653.587,0.022,12.299,0.0,80.0,55.0,1.4,3138.5,3311.34,2604.06,718.339,84.101,81.288,83.641,81.287,81.022,1.242,3.794,0.626,100.0,80.0,51.692,47.527,0.0,73.755,75.57,74.533,74.884,30.137,59.78,30.752,-10.82,52.313,53.406,80.438,86.313,83.625,83.375,0.0,59.875,72.0,70.0,1000.0,200.0,0.404,398.0,75.188,73.875,-0.052,82.625,84.563,83.688,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,993.5,78.438,78.063,0.006,83.0,83.438,83.188,83.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.5,77.0,76.938,0.017,85.688,83.375,82.813,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.498,772.0,78.0,77.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.676,11.767,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.0,520.5,531.0,303.25,520.5,526.0,518.5,0.015,0.255,0.0,0.0,3.328,0.654,-0.01,0.0,0.0,-0.0
8272007,908,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3342.899,654.758,0.012,12.284,0.0,80.0,55.0,1.4,3139.75,3307.771,2610.029,710.425,84.316,81.394,83.747,81.393,81.236,1.25,3.83,0.626,100.0,80.0,51.552,47.386,0.0,73.862,75.496,74.533,74.884,29.843,59.78,30.388,-10.82,52.156,53.344,80.813,86.5,83.625,83.375,0.0,59.719,72.0,70.0,1000.0,200.0,0.408,399.0,75.188,73.875,-0.052,82.625,84.563,83.688,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,993.0,78.563,78.063,0.008,83.0,83.438,83.188,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.5,77.063,76.938,0.017,85.688,83.375,83.0,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.503,775.0,78.0,77.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.672,11.762,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,516.5,520.5,531.5,303.25,522.0,526.0,518.5,0.008,0.224,0.0,0.0,3.343,0.655,-0.01,0.001,0.0,-0.0
8272007,909,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3328.844,646.559,0.012,12.329,0.0,80.0,55.0,1.4,3140.75,3313.125,2610.029,711.205,84.316,81.394,83.747,81.287,81.022,1.246,3.78,0.608,100.0,80.0,51.552,47.33,0.0,73.755,75.496,74.427,74.958,31.748,59.571,32.063,-10.82,52.156,53.25,81.0,86.625,83.625,83.375,0.0,59.719,72.0,70.0,1000.0,200.0,0.409,399.75,75.188,73.875,-0.052,82.813,84.563,83.688,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,994.0,78.563,78.188,0.007,83.063,83.313,83.188,83.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,975.0,77.063,76.938,0.017,85.938,83.375,82.813,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.503,776.5,78.0,77.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.691,11.781,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,516.5,520.5,531.0,303.5,522.0,525.5,518.5,0.006,0.14,0.0,0.0,3.329,0.647,-0.01,0.0,0.0,-0.0
8272007,910,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3315.959,650.073,0.022,12.284,0.0,80.0,55.0,1.4,3146.25,3311.34,2612.021,717.114,84.208,81.394,83.747,81.393,81.129,1.234,3.816,0.63,100.0,80.0,51.524,47.358,0.0,73.755,75.57,74.427,74.958,31.675,59.466,32.209,-10.828,52.094,53.281,80.813,86.063,83.75,83.625,0.0,59.875,72.0,70.0,1000.0,200.0,0.407,398.25,75.313,73.875,-0.052,82.813,84.688,83.688,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,994.0,78.563,78.188,0.007,83.188,83.438,83.188,83.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,976.5,77.063,76.938,0.017,85.938,83.375,83.0,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.501,774.5,78.063,77.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.701,11.78,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,516.5,520.5,531.0,303.25,521.0,526.0,518.0,0.012,0.236,0.0,0.0,3.316,0.65,-0.011,0.0,0.0,-0.0
8272007,911,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3332.358,650.073,0.012,12.344,0.0,80.0,55.0,1.4,3146.25,3320.264,2604.06,714.413,84.316,81.501,83.957,81.498,81.236,1.246,3.823,0.63,100.0,80.0,51.496,47.302,0.0,73.647,75.496,74.746,74.958,34.093,59.257,34.175,-10.82,52.125,53.188,80.75,86.25,83.875,83.625,0.0,59.75,72.0,70.0,1000.0,200.0,0.409,399.5,75.313,73.938,-0.052,82.938,84.688,83.688,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,995.0,78.688,78.188,0.006,83.063,83.5,83.25,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,977.0,77.188,76.938,0.018,86.0,83.563,83.0,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.5,772.5,78.25,77.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.719,11.79,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,516.0,520.5,531.5,303.5,522.0,525.5,518.5,0.009,0.04,0.0,0.0,3.332,0.65,-0.01,0.0,0.001,-0.0
8272007,912,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3313.617,652.416,0.022,12.299,0.0,80.0,55.0,1.4,3142.75,3309.555,2614.014,712.287,84.316,81.394,83.852,81.393,81.236,1.238,3.841,0.615,100.0,80.0,51.412,47.246,0.0,73.647,75.496,74.533,74.958,34.825,59.362,35.195,-10.82,52.0,53.063,80.75,86.5,83.75,83.625,0.0,59.938,72.0,70.0,1000.0,200.0,0.407,399.0,75.313,73.875,-0.052,82.938,84.688,83.75,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,995.0,78.688,78.188,0.007,83.063,83.625,83.25,83.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.5,77.188,76.938,0.017,86.0,83.563,83.188,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.501,774.5,78.25,77.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.681,11.775,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,516.0,520.5,531.5,303.25,521.5,525.5,518.5,0.012,0.185,0.0,0.0,3.314,0.652,-0.011,0.001,0.001,-0.0
8272007,913,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3335.871,652.416,0.012,12.284,0.0,80.0,55.0,1.4,3146.0,3318.479,2610.029,718.088,84.316,81.501,83.852,81.498,81.236,1.253,3.834,0.608,100.0,80.0,51.412,47.134,0.0,73.647,75.496,74.64,74.884,35.485,59.153,35.778,-10.82,52.0,53.125,81.0,86.625,83.75,83.75,0.0,60.063,72.0,70.0,1000.0,200.0,0.407,399.0,75.313,73.938,-0.052,82.938,84.75,83.75,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,993.0,78.688,78.188,0.006,83.188,83.438,83.25,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,977.0,77.063,76.938,0.019,86.125,83.625,83.188,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.5,774.5,78.313,77.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.673,11.759,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,516.0,521.0,531.0,303.5,521.5,525.5,518.0,0.009,0.152,0.0,0.0,3.336,0.652,-0.01,0.0,0.0,-0.0
8272007,914,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3318.302,651.245,0.022,12.329,0.0,80.0,55.0,1.4,3143.5,3314.909,2619.998,711.145,84.424,81.501,83.957,81.393,81.236,1.246,3.805,0.615,100.0,80.0,51.384,47.134,0.0,73.647,75.57,74.746,74.958,35.851,59.466,36.288,-10.82,52.0,53.125,81.063,86.938,83.75,83.75,0.0,60.094,72.0,70.0,1000.0,200.0,0.408,399.5,75.375,73.938,-0.052,83.063,84.938,83.75,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,993.5,78.75,78.313,0.006,83.063,83.5,83.438,83.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,976.5,77.063,77.063,0.018,86.313,83.688,83.188,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.504,775.5,78.25,77.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.678,11.767,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,516.0,521.0,531.0,303.25,521.5,525.5,518.0,0.016,0.228,0.0,0.0,3.318,0.651,-0.011,0.0,0.0,-0.0
8272007,915,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3318.302,651.245,0.022,12.389,0.0,80.0,55.0,1.4,3142.0,3300.633,2606.049,704.079,84.424,81.713,84.167,81.604,81.343,1.238,3.823,0.623,100.0,80.0,51.412,47.05,0.0,73.862,75.57,74.852,74.958,36.73,59.571,37.016,-10.82,52.0,53.188,80.813,87.25,83.875,83.75,0.0,60.188,72.0,70.0,1000.0,200.0,0.408,399.0,75.375,74.125,-0.052,83.125,84.938,83.875,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,993.0,78.688,78.313,0.007,83.188,83.5,83.438,83.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,975.0,77.188,77.063,0.02,86.313,83.813,83.188,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.5,771.5,78.313,78.0,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.656,11.749,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,516.0,521.5,530.5,303.5,522.5,525.5,517.5,0.019,0.155,0.0,0.0,3.318,0.651,-0.01,0.0,0.0,-0.0
8272007,916,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3315.959,643.045,0.012,12.314,0.0,80.0,55.0,1.4,3139.75,3314.909,2614.014,709.925,84.424,81.819,84.167,81.71,81.343,1.246,3.812,0.626,100.0,80.0,51.44,46.994,0.0,73.97,75.496,74.852,74.958,37.903,59.362,38.181,-10.82,52.031,53.188,81.0,86.938,83.875,83.75,0.0,60.219,72.0,70.0,1000.0,200.0,0.408,399.5,75.375,74.125,-0.052,83.125,84.938,83.875,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,992.0,78.75,78.5,0.01,83.5,83.813,83.438,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,975.0,77.188,77.125,0.018,86.625,84.0,83.25,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.497,772.5,78.313,78.0,-0.006,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.655,11.732,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,515.5,521.5,530.0,303.25,523.0,525.5,517.5,0.01,0.16,0.0,0.0,3.316,0.643,-0.01,0.0,0.0,-0.0
8272007,917,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3297.218,657.101,0.022,12.344,0.0,80.0,55.0,1.4,3139.75,3307.771,2618.002,707.64,84.531,81.819,84.167,81.71,81.557,1.246,3.819,0.612,100.0,80.0,51.3,47.05,0.0,74.507,75.496,74.852,74.958,38.782,59.466,39.055,-10.82,51.875,53.125,81.063,86.625,83.875,83.813,0.0,60.375,72.0,70.0,1000.0,200.0,0.407,398.5,75.375,74.125,-0.052,83.125,84.75,83.875,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,992.5,78.75,78.5,0.007,83.313,83.813,83.563,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,974.0,77.063,77.125,0.019,86.75,84.25,83.25,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.497,771.0,78.438,78.0,-0.006,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.65,11.735,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,515.5,521.5,530.0,303.5,522.0,525.5,517.5,0.018,0.163,0.0,0.0,3.297,0.657,-0.01,0.0,-0.0,-0.0
8272007,918,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3322.987,648.902,0.012,12.374,0.0,80.0,55.0,1.4,3133.75,3309.555,2618.002,701.997,84.747,81.713,84.167,81.71,81.557,1.242,3.794,0.612,100.0,80.0,51.3,46.966,0.0,74.614,75.57,74.746,75.032,39.441,59.571,39.784,-10.82,51.844,53.063,81.125,86.688,83.938,83.938,0.0,60.656,72.0,70.0,1000.0,200.0,0.405,397.75,75.563,74.125,-0.052,83.125,84.938,84.0,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,991.5,78.938,78.5,0.007,83.5,83.813,83.563,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,973.0,77.188,77.125,0.011,86.875,84.25,83.375,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.496,769.0,78.438,78.25,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.647,11.734,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,515.5,522.0,529.5,303.25,523.0,525.5,517.5,0.008,0.211,0.0,0.0,3.323,0.649,-0.011,0.0,0.0,-0.0
8272007,919,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3307.76,646.559,0.012,12.434,0.0,80.0,55.0,1.4,3134.5,3302.417,2619.998,703.749,84.747,81.819,84.167,81.815,81.557,1.231,3.844,0.626,100.0,80.0,51.187,46.91,0.0,74.507,75.496,81.969,74.958,40.027,59.466,40.366,-10.82,51.75,52.938,81.063,87.25,83.938,83.938,0.0,60.813,72.0,70.0,1000.0,200.0,0.404,397.75,75.563,74.313,-0.052,83.188,85.063,84.0,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,992.0,78.938,78.5,0.007,83.5,83.813,83.625,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.0,77.188,77.125,0.018,87.063,84.313,83.375,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.497,771.0,78.438,78.25,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.638,11.745,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,515.0,521.5,529.0,303.25,523.0,525.5,517.0,-0.001,0.217,0.0,0.0,3.308,0.647,-0.01,0.0,0.0,-0.0
8272007,920,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3328.844,652.416,0.012,12.524,0.0,80.0,55.0,1.4,3131.0,3297.064,2616.008,701.712,84.747,81.925,84.272,81.71,81.664,1.25,3.812,0.626,100.0,80.0,51.103,46.854,0.0,74.722,75.57,83.244,75.032,40.98,59.362,41.24,-10.82,51.688,52.906,81.125,86.625,84.063,83.938,0.0,61.0,72.0,70.0,1000.0,200.0,0.404,397.5,75.563,74.313,-0.052,83.188,85.188,84.125,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,992.5,78.938,78.5,0.006,83.563,84.0,83.625,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,77.313,77.125,0.02,87.25,84.625,83.375,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.495,769.5,78.563,78.25,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.618,11.718,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.0,515.0,522.0,528.5,303.25,521.5,525.5,517.5,-0.001,0.177,0.0,0.0,3.329,0.652,-0.01,0.0,0.001,-0.0
8272007,921,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3317.131,652.416,0.012,12.479,0.0,80.0,55.0,1.4,3137.25,3302.417,2621.994,706.694,84.854,81.925,84.272,81.815,81.664,1.246,3.776,0.63,100.0,80.0,51.131,46.854,0.0,74.936,75.496,75.808,75.032,41.712,59.466,41.969,-10.82,51.625,52.781,81.313,86.938,84.25,83.938,0.0,61.031,72.0,70.0,1000.0,200.0,0.407,398.25,75.563,74.125,-0.052,83.438,85.188,84.125,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,993.5,78.938,78.563,0.006,83.563,83.938,83.625,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,77.313,77.125,0.017,87.375,84.688,83.375,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.495,770.0,78.563,78.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.622,11.721,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.0,515.0,522.0,528.5,303.5,521.5,526.0,517.0,-0.018,0.181,0.0,0.0,3.317,0.652,-0.011,0.0,0.0,-0.0
8272007,922,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3333.529,641.874,0.022,12.584,0.0,80.0,55.0,1.4,3137.25,3309.555,2623.992,708.281,84.854,82.031,84.272,81.921,81.878,1.238,3.812,0.612,100.0,80.0,51.075,46.77,0.0,75.151,75.496,74.746,75.032,42.445,59.78,42.77,-10.82,51.594,52.75,81.063,86.5,84.063,83.938,0.0,60.656,72.0,70.0,1000.0,200.0,0.412,402.0,75.563,74.313,-0.052,83.5,85.188,84.125,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,991.0,78.938,78.563,0.006,83.5,83.938,83.75,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,971.0,77.313,77.125,0.017,87.375,84.813,83.438,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.496,769.5,78.625,78.313,-0.007,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.607,11.702,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.75,515.0,522.0,528.0,303.25,523.5,526.0,517.5,0.014,0.236,0.0,0.0,3.334,0.642,-0.01,0.0,0.0,-0.0
8272007,923,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3315.959,640.703,0.022,12.584,0.0,80.0,55.0,1.4,3134.25,3302.417,2606.049,705.566,84.854,82.031,84.272,81.921,81.878,1.242,3.812,0.623,100.0,80.0,50.935,46.77,0.0,75.151,75.496,74.427,75.032,43.544,59.466,43.717,-10.828,51.438,52.625,81.125,86.938,84.25,84.0,0.0,60.156,72.0,70.0,1000.0,200.0,0.417,402.5,75.688,74.313,-0.052,83.438,85.188,84.313,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,991.0,78.938,78.563,0.007,83.688,84.0,83.75,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,970.5,77.313,77.125,0.017,87.688,84.875,83.438,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.492,768.5,78.625,78.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.591,11.693,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.0,515.0,522.0,528.0,303.25,523.0,526.5,517.0,0.01,0.137,0.0,0.0,3.316,0.641,-0.01,0.0,0.0,-0.0
8272007,924,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3307.76,654.758,0.012,12.464,0.0,80.0,55.0,1.4,3136.5,3307.771,2623.992,707.492,85.069,82.137,84.272,82.027,81.878,1.246,3.783,0.63,100.0,80.0,50.935,46.798,0.0,75.581,75.496,74.002,74.958,42.152,59.884,43.717,-10.82,51.469,52.625,81.313,87.438,84.375,84.188,0.0,60.719,72.0,70.0,1000.0,200.0,0.407,399.0,75.688,74.313,-0.052,83.5,85.188,84.313,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,992.0,79.063,78.563,0.006,83.5,83.938,83.75,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.0,77.313,77.125,0.019,87.688,85.0,83.438,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.492,767.5,78.625,78.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.593,11.688,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.0,515.0,522.5,528.0,303.5,523.0,526.5,517.0,0.004,1.1,0.0,0.0,3.308,0.655,-0.01,0.0,0.001,-0.0
8272007,925,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3314.788,645.388,0.022,12.598,0.0,80.0,55.0,1.4,3131.75,3307.771,2606.049,706.967,85.069,82.243,84.483,82.027,81.985,1.227,3.844,0.634,100.0,80.0,50.767,46.77,0.0,75.581,75.496,73.79,75.032,37.903,59.78,38.4,-10.82,51.281,52.469,81.438,87.125,84.438,84.188,0.0,61.031,72.0,70.0,1000.0,200.0,0.404,398.0,75.688,74.375,-0.052,83.625,85.313,84.375,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,992.0,79.063,78.563,0.006,83.813,84.125,83.875,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,973.0,77.313,77.125,0.017,87.813,85.0,83.625,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.494,768.5,78.875,78.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.605,11.686,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.0,514.5,522.5,527.5,303.25,524.0,526.5,517.0,0.006,0.286,0.0,0.0,3.315,0.645,-0.01,0.0,0.0,-0.001
8272007,926,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3319.473,651.245,0.012,12.613,0.0,80.0,55.0,1.4,3131.75,3300.633,2608.038,706.022,84.962,82.243,84.377,82.132,81.985,1.238,3.826,0.615,100.0,80.0,50.823,46.63,0.0,75.473,75.496,73.684,75.032,37.903,59.78,38.4,-10.82,51.313,52.438,81.313,87.125,84.375,84.188,0.0,61.094,72.0,70.0,1000.0,200.0,0.406,398.75,75.688,74.313,-0.052,83.625,85.313,84.375,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,992.5,79.063,78.688,0.006,83.688,84.0,83.875,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,972.0,77.313,77.188,0.02,87.938,85.25,83.625,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.492,767.5,78.875,78.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.599,11.686,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.75,514.5,522.0,527.5,303.25,524.0,527.0,517.5,0.003,0.287,0.0,0.0,3.319,0.651,-0.01,0.0,0.0,-0.001
8272007,927,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3312.446,651.245,0.022,12.509,0.0,80.0,55.0,1.4,3130.25,3302.417,2616.008,713.847,85.069,82.243,84.483,82.132,81.985,1.238,3.787,0.608,100.0,80.0,50.654,46.574,0.0,75.581,75.422,73.79,74.958,38.489,59.884,38.837,-10.82,51.156,52.313,81.313,87.5,84.438,84.188,0.0,61.188,72.0,70.0,1000.0,200.0,0.407,398.75,75.75,74.375,-0.052,83.625,85.313,84.5,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,990.0,79.125,78.688,0.006,83.875,84.125,84.063,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.5,77.375,77.188,0.017,88.0,85.313,83.688,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.492,767.5,78.938,78.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.582,11.655,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.75,514.5,522.0,527.5,303.5,524.0,527.5,517.0,0.006,0.203,0.0,0.0,3.312,0.651,-0.01,0.0,0.0,-0.0
8272007,928,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3319.473,648.902,0.022,12.464,0.0,80.0,55.0,1.4,3130.5,3307.771,2616.008,700.007,85.177,82.349,84.483,82.132,82.092,1.234,3.834,0.612,100.0,80.0,50.626,46.574,0.0,75.688,75.496,73.79,75.032,38.342,59.78,38.837,-10.828,51.063,52.25,81.813,87.313,84.438,84.313,0.0,60.75,72.0,70.0,1000.0,200.0,0.413,402.0,75.688,74.375,-0.052,83.625,85.438,84.5,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,991.0,79.125,78.688,0.007,83.875,84.25,84.063,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,972.0,77.375,77.188,0.021,88.125,85.375,83.688,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.492,768.0,78.938,78.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.561,11.648,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.5,514.0,522.5,527.0,303.25,525.0,527.0,517.5,0.006,0.288,0.0,0.0,3.319,0.649,-0.01,0.0,0.001,-0.0
8272007,929,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3293.705,646.559,0.012,12.584,0.0,80.0,55.0,1.4,3131.25,3300.633,2623.992,706.25,85.177,82.243,84.483,82.238,82.092,1.238,3.801,0.615,100.0,80.0,50.57,46.518,0.0,75.796,75.496,73.684,75.032,37.243,59.988,37.817,-10.82,51.063,52.188,81.563,87.25,84.563,84.313,0.0,60.063,72.0,70.0,1000.0,200.0,0.418,405.0,75.75,74.375,-0.052,83.688,85.5,84.5,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,989.0,79.125,78.688,0.007,83.813,84.125,84.063,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,969.5,77.375,77.188,0.019,88.313,85.5,83.688,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.494,768.0,79.063,78.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.622,11.697,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.0,514.0,522.5,526.5,303.25,523.5,527.0,517.5,0.003,0.318,0.0,0.0,3.294,0.647,-0.01,0.0,0.001,-0.001
8272007,930,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3311.274,651.245,0.012,12.554,0.0,80.0,55.0,1.4,3131.25,3309.555,2602.072,707.523,85.177,82.562,84.588,82.449,82.092,1.25,3.834,0.623,100.0,80.0,50.57,46.489,0.0,75.903,75.496,73.79,75.032,36.511,60.197,37.089,-10.82,51.094,52.219,81.813,87.125,84.563,84.438,0.0,60.281,72.0,70.0,1000.0,200.0,0.413,401.0,75.75,74.375,-0.052,83.688,85.5,84.5,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,992.0,79.125,78.75,0.006,83.875,84.438,84.188,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,972.0,77.375,77.188,0.019,88.5,85.625,83.875,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.494,768.5,78.938,78.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.627,11.709,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.5,514.0,522.0,526.0,303.25,524.5,527.5,517.5,0.003,0.306,0.0,0.0,3.311,0.651,-0.01,0.0,0.001,-0.0
8272007,931,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3301.904,652.416,0.012,12.554,0.0,80.0,55.0,1.4,3133.75,3300.633,2618.002,707.305,85.392,82.455,84.693,82.344,82.306,1.234,3.812,0.615,100.0,80.0,50.514,46.433,0.0,76.225,75.422,73.79,75.032,36.218,59.78,36.725,-10.82,50.969,52.156,82.125,87.313,84.563,84.438,0.0,60.844,72.0,70.0,1000.0,200.0,0.406,397.75,75.75,74.5,-0.052,83.813,85.5,84.625,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,992.5,79.25,78.75,0.006,83.813,84.563,84.188,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.5,77.375,77.313,0.021,88.563,85.813,83.875,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.493,768.0,79.063,78.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.63,11.704,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.25,514.0,522.0,526.0,303.25,524.5,527.5,517.5,0.003,0.27,0.0,0.0,3.302,0.652,-0.01,0.0,0.0,-0.0
8272007,932,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3269.107,651.245,0.012,12.584,0.0,80.0,55.0,1.4,3129.5,3307.771,2616.008,699.826,85.285,82.668,84.693,82.555,82.199,1.234,3.79,0.593,100.0,80.0,50.486,46.405,0.0,76.118,75.422,73.79,74.958,35.998,59.884,36.506,-10.82,50.938,52.125,81.688,87.813,84.563,84.438,0.0,61.031,72.0,70.0,1000.0,200.0,0.405,397.75,75.75,74.5,-0.052,83.813,85.5,84.688,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,991.0,79.25,78.75,0.006,83.875,84.438,84.25,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,972.0,77.375,77.188,0.019,88.688,85.875,83.938,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.492,767.0,79.063,78.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.626,11.704,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.25,513.5,522.0,525.5,303.25,525.0,527.5,518.0,0.003,0.268,0.0,0.0,3.269,0.651,-0.01,0.0,0.001,-0.0
8272007,933,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3287.848,647.731,0.012,12.598,0.0,80.0,55.0,1.4,3128.5,3302.417,2612.021,704.862,85.392,82.668,84.798,82.555,82.306,1.234,3.808,0.612,100.0,80.0,50.402,46.405,0.0,76.225,75.422,73.79,74.958,35.631,59.884,36.215,-10.82,50.875,52.063,82.0,87.313,84.688,84.563,0.0,61.156,72.0,70.0,1000.0,200.0,0.405,398.0,75.875,74.5,-0.052,83.813,85.5,84.938,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,991.0,79.25,78.875,0.006,84.25,84.563,84.25,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.5,77.375,77.313,0.019,88.938,86.0,83.938,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.493,767.5,79.25,78.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.635,11.709,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.5,513.5,522.5,525.5,303.25,524.5,527.5,518.0,0.003,0.303,0.0,0.0,3.288,0.648,-0.01,0.0,0.0,-0.001
8272007,934,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3324.158,655.93,0.022,12.539,0.0,80.0,55.0,1.4,3129.0,3305.986,2612.021,705.486,85.5,82.562,84.798,82.449,82.413,1.242,3.78,0.634,100.0,80.0,50.318,46.321,0.0,76.655,75.422,73.79,74.958,35.265,59.884,35.705,-10.82,50.813,51.906,81.813,87.5,84.688,84.563,0.0,61.25,72.0,70.0,1000.0,200.0,0.406,398.25,75.75,74.563,-0.052,83.813,85.75,84.688,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,991.0,79.375,78.875,0.006,84.25,84.625,84.188,84.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,77.563,77.313,0.02,88.938,86.063,83.938,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.491,766.0,79.125,78.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.626,11.701,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.25,513.5,522.0,525.0,303.5,525.0,527.5,518.0,0.006,0.224,0.0,0.0,3.324,0.656,-0.009,0.0,0.001,-0.0
8272007,935,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3292.533,644.217,0.022,12.509,0.0,80.0,55.0,1.4,3133.5,3314.909,2621.994,703.302,85.5,82.562,84.693,82.555,82.52,1.238,3.808,0.619,100.0,80.0,50.346,46.293,0.0,76.655,75.496,73.79,75.032,34.972,60.093,35.486,-10.82,50.813,51.906,81.813,87.25,84.875,84.563,0.0,60.469,72.0,70.0,1000.0,200.0,0.415,404.0,75.75,74.5,-0.052,84.0,85.75,84.688,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,991.5,79.25,78.75,0.006,84.313,84.563,84.25,84.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,971.0,77.375,77.313,0.017,89.0,86.188,84.063,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.494,769.5,79.125,78.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.622,11.699,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.0,513.5,522.5,524.5,303.25,525.5,527.5,518.0,0.006,0.256,0.0,0.0,3.293,0.644,-0.01,0.0,0.0,-0.0
8272007,936,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3339.385,659.444,0.012,12.524,0.0,80.0,55.0,1.4,3133.5,3311.34,2618.002,708.119,85.608,82.668,84.798,82.555,82.52,1.25,3.819,0.626,100.0,80.0,50.178,46.321,0.0,76.762,75.422,73.896,75.032,34.679,59.78,35.195,-10.82,50.656,51.813,82.0,87.25,84.875,84.625,0.0,59.906,72.0,70.0,1000.0,200.0,0.421,405.5,75.875,74.563,-0.052,84.125,85.813,84.938,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,991.0,79.375,78.875,0.006,84.25,84.625,84.375,84.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,971.0,77.313,77.313,0.019,89.063,86.375,84.063,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.495,771.0,79.25,78.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.622,11.693,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.0,513.5,522.5,524.5,303.25,523.0,527.5,518.0,0.003,0.257,0.0,0.0,3.339,0.659,-0.01,0.0,0.0,-0.0
8272007,937,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3304.247,644.217,0.022,12.539,0.0,80.0,55.0,1.4,3142.0,3305.986,2616.008,707.57,85.608,82.774,84.903,82.661,82.627,1.242,3.78,0.612,100.0,80.0,50.234,46.181,0.0,76.87,75.348,73.79,75.032,34.459,59.884,34.904,-10.82,50.719,51.813,82.125,87.313,84.938,84.625,0.0,60.688,72.0,70.0,1000.0,200.0,0.408,397.75,75.938,74.563,-0.052,84.0,85.938,85.063,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,992.0,79.375,79.125,0.006,84.25,84.75,84.375,84.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,971.0,77.688,77.313,0.021,89.313,86.375,84.25,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.494,769.5,79.25,79.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.612,11.684,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.75,513.5,522.5,524.0,303.25,524.5,527.5,518.0,0.004,0.219,0.0,0.0,3.304,0.644,-0.01,0.0,0.001,-0.0
8272007,938,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3296.047,648.902,0.022,12.524,0.0,80.0,55.0,1.4,3128.75,3311.34,2625.99,699.46,85.608,82.88,85.008,82.872,82.627,1.242,3.823,0.619,100.0,80.0,50.122,46.097,0.0,76.655,75.422,73.79,75.032,34.166,60.093,34.758,-10.82,50.594,51.719,82.125,87.813,85.125,84.875,0.0,61.0,72.0,70.0,1000.0,200.0,0.404,397.0,75.938,74.563,-0.052,84.125,86.0,85.063,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,992.5,79.375,78.875,0.007,84.438,84.75,84.438,84.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,971.5,77.563,77.313,0.018,89.313,86.5,84.25,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.491,768.5,79.25,79.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.602,11.676,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.25,513.5,522.0,524.0,303.5,524.5,528.0,518.5,0.005,0.286,0.0,0.0,3.296,0.649,-0.01,0.001,0.001,-0.0
8272007,939,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3304.247,646.559,0.022,12.554,0.0,80.0,55.0,1.4,3121.75,3300.633,2610.029,703.232,85.715,82.88,84.903,82.766,82.627,1.227,3.79,0.634,100.0,80.0,50.122,46.013,0.0,76.762,75.422,73.79,75.032,34.02,60.406,34.467,-10.82,50.469,51.625,82.188,87.25,84.938,84.875,0.0,61.25,72.0,70.0,1000.0,200.0,0.402,396.0,75.938,74.563,-0.052,84.125,86.0,85.063,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,989.0,79.563,79.125,0.006,84.438,84.625,84.438,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,970.0,77.563,77.563,0.023,89.625,86.563,84.25,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.489,765.0,79.438,79.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.599,11.671,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.0,513.5,522.0,524.0,303.5,525.0,528.0,518.0,0.005,0.213,0.0,0.0,3.304,0.647,-0.01,0.0,0.0,-0.0
8272007,940,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3297.218,645.388,0.012,12.464,0.0,80.0,55.0,1.4,3124.5,3307.771,2612.021,707.454,85.715,83.092,85.113,82.872,82.734,1.234,3.78,0.619,100.0,80.0,50.037,46.041,0.0,76.87,75.422,73.896,75.032,33.8,59.78,34.321,-10.828,50.469,51.594,82.125,87.438,85.125,84.875,0.0,60.375,72.0,70.0,1000.0,200.0,0.414,402.25,75.938,74.75,-0.052,84.25,86.0,85.063,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,988.0,79.563,79.188,0.005,84.438,84.75,84.625,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,969.0,77.563,77.563,0.018,89.625,86.688,84.25,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.489,765.0,79.563,79.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.615,11.689,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.5,513.0,522.5,523.5,303.25,525.5,527.5,518.0,0.003,0.25,0.0,0.0,3.297,0.645,-0.009,0.0,0.0,-0.001
8272007,941,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3283.163,647.731,0.012,12.554,0.0,80.0,55.0,1.4,3124.5,3304.201,2614.014,701.244,85.715,82.88,85.008,82.872,82.627,1.242,3.819,0.604,100.0,80.0,50.15,45.957,0.0,76.977,75.422,73.896,74.958,33.58,60.093,34.03,-10.82,50.5,51.625,82.313,87.813,85.125,84.938,0.0,59.969,72.0,70.0,1000.0,200.0,0.42,402.75,76.188,74.75,-0.052,84.25,86.0,85.125,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,989.0,79.563,79.125,0.006,84.313,84.813,84.625,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,970.5,77.563,77.563,0.021,89.875,86.813,84.313,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.486,763.0,79.563,79.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.597,11.676,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.0,513.0,522.0,523.5,303.5,524.5,527.5,518.5,0.004,0.213,0.0,0.0,3.283,0.648,-0.011,0.0,0.0,-0.001
8272007,942,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3287.848,646.559,0.012,12.584,0.0,80.0,55.0,1.4,3123.5,3305.986,2602.072,705.055,85.823,82.986,85.113,82.872,82.734,1.231,3.801,0.601,100.0,80.0,50.009,45.929,0.0,77.085,75.348,73.79,75.032,33.433,59.675,33.957,-10.828,50.469,51.563,82.188,88.063,85.125,84.938,0.0,60.719,72.0,70.0,1000.0,200.0,0.406,398.5,75.938,74.75,-0.052,84.25,86.0,85.125,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,990.0,79.563,79.188,0.006,84.313,85.0,84.625,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,971.0,77.688,77.563,0.021,89.875,86.813,84.438,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.496,770.0,79.625,79.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.584,11.674,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.0,512.5,522.0,523.0,303.5,524.5,527.5,518.5,0.002,0.251,0.0,0.0,3.288,0.647,-0.009,0.0,0.0,-0.001
8272007,943,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3278.478,645.388,0.012,12.613,0.0,80.0,55.0,1.4,3124.75,3309.555,2608.038,707.872,85.823,82.986,85.008,82.977,82.841,1.227,3.79,0.626,100.0,80.0,49.981,45.957,0.0,77.192,75.274,73.896,74.958,33.14,59.884,33.666,-10.82,50.469,51.531,82.0,88.063,85.188,85.063,0.0,61.156,72.0,70.0,1000.0,200.0,0.4,397.0,76.188,74.75,-0.052,84.313,86.125,85.188,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,989.0,79.625,79.188,0.006,84.688,85.0,84.75,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,968.5,77.688,77.563,0.021,89.875,87.125,84.438,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.491,766.0,79.625,79.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.643,11.734,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.5,513.0,522.0,523.0,303.5,525.0,527.5,519.0,0.003,0.248,0.0,0.0,3.278,0.645,-0.011,0.0,0.0,-0.001
8272007,944,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3298.39,653.587,0.012,12.539,0.0,80.0,55.0,1.4,3126.75,3314.909,2612.021,706.439,86.038,83.092,85.219,83.083,82.948,1.238,3.769,0.615,100.0,80.0,49.897,45.929,0.0,77.514,75.422,73.79,74.958,32.921,59.988,33.447,-10.82,50.375,51.531,82.125,87.5,85.188,85.063,0.0,59.844,72.0,70.0,1000.0,200.0,0.417,405.0,76.188,74.75,-0.052,84.313,86.375,85.188,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,989.0,79.625,79.188,0.006,84.688,85.0,84.75,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,970.5,77.688,77.563,0.021,89.813,87.125,84.438,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.492,768.5,79.625,79.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.632,11.719,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.25,512.5,522.0,522.5,303.25,525.5,527.5,519.0,0.003,0.244,0.0,0.0,3.298,0.654,-0.011,0.0,0.0,-0.0
8272007,945,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3281.992,653.587,0.012,12.509,0.0,80.0,55.0,1.4,3126.75,3297.064,2602.072,705.747,85.93,83.198,85.219,83.083,82.841,1.234,3.812,0.619,100.0,80.0,50.009,45.873,0.0,77.299,75.348,73.79,75.032,32.774,60.197,33.301,-10.82,50.375,51.531,82.188,87.938,85.188,85.125,0.0,60.219,72.0,70.0,1000.0,200.0,0.412,400.25,76.188,74.875,-0.052,84.438,86.375,85.375,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,990.0,79.625,79.188,0.006,84.688,85.125,84.875,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.0,77.688,77.563,0.019,90.063,87.25,84.5,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.493,767.5,79.75,79.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.627,11.718,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.25,512.5,522.0,522.0,303.25,524.0,527.5,519.0,0.002,0.24,0.0,0.0,3.282,0.654,-0.01,0.0,0.0,-0.0
8272007,946,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3310.103,640.703,0.022,12.509,0.0,80.0,55.0,1.4,3129.75,3307.771,2614.014,705.726,86.146,83.304,85.429,83.189,83.056,1.238,3.772,0.619,100.0,80.0,49.813,45.789,0.0,77.622,75.422,73.896,75.032,32.554,60.093,33.156,-10.828,50.375,51.438,82.375,88.063,85.25,85.063,0.0,60.875,72.0,70.0,1000.0,200.0,0.403,396.75,76.188,74.875,-0.052,84.438,86.438,85.375,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,991.5,79.75,79.188,0.006,84.688,85.125,84.875,84.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,970.5,77.688,77.563,0.021,90.188,87.25,84.5,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.49,766.5,79.75,79.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.617,11.705,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.5,513.0,522.0,522.0,303.5,525.0,527.5,519.5,0.006,0.273,0.0,0.0,3.31,0.641,-0.01,0.0,0.0,-0.0
8272007,947,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3300.732,648.902,0.022,12.584,0.0,80.0,55.0,1.4,3126.5,3309.555,2614.014,708.873,86.146,83.198,85.324,83.189,83.056,1.242,3.776,0.608,100.0,80.0,49.897,45.873,0.0,77.622,75.422,73.896,75.032,32.408,59.988,32.937,-10.82,50.375,51.469,82.313,87.938,85.25,85.125,0.0,60.875,72.0,70.0,1000.0,200.0,0.406,398.0,76.313,74.875,-0.052,84.438,86.438,85.375,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,990.5,79.75,79.25,0.006,84.688,85.125,84.875,84.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,968.0,77.688,77.625,0.02,90.313,87.313,84.5,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.492,767.5,79.813,79.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.602,11.704,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.5,512.5,522.0,522.0,303.25,524.0,527.5,520.0,0.006,0.241,0.0,0.0,3.301,0.649,-0.011,0.0,0.0,-0.0
