DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,948,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3297.218,643.045,0.012,12.554,0.0,80.0,55.0,1.4,3122.25,3311.34,2619.998,704.122,86.038,83.304,85.429,83.294,83.056,1.238,3.816,0.608,100.0,80.0,49.841,45.817,0.0,77.514,75.348,73.896,74.958,32.188,59.78,32.719,-10.82,50.313,51.438,82.188,88.063,85.5,85.125,0.0,61.125,72.0,70.0,1000.0,200.0,0.405,397.25,76.313,74.938,-0.052,84.438,86.438,85.5,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,991.5,79.75,79.25,0.006,84.75,85.25,84.875,84.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,971.5,77.688,77.625,0.02,90.188,87.438,84.625,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.49,765.0,79.813,79.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.594,11.699,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.5,512.5,521.5,522.0,303.25,524.0,527.5,520.0,0.003,0.242,0.0,0.0,3.297,0.643,-0.01,0.0,0.0,-0.0
8272007,949,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3289.019,644.217,0.012,12.524,0.0,80.0,55.0,1.4,3119.75,3305.986,2608.038,708.591,86.146,83.304,85.429,83.294,83.056,1.231,3.794,0.593,100.0,80.0,49.981,45.817,0.0,77.622,75.348,73.79,75.032,31.968,59.675,32.573,-10.82,50.406,51.5,82.625,88.063,85.5,85.188,0.0,60.969,72.0,70.0,1000.0,200.0,0.408,400.0,76.375,74.875,-0.052,84.625,86.563,85.5,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,989.5,79.75,79.375,0.006,84.75,85.375,84.938,84.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,969.5,77.813,77.563,0.02,90.313,87.625,84.625,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.489,765.0,79.813,79.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.591,11.696,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.25,512.5,521.5,521.0,303.25,525.0,527.5,520.0,0.002,0.273,0.0,0.0,3.289,0.644,-0.011,0.0,0.001,-0.0
8272007,950,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3291.362,658.272,0.012,12.524,0.0,80.0,55.0,1.4,3127.75,3309.555,2619.998,708.305,86.146,83.41,85.324,83.294,83.056,1.238,3.783,0.634,100.0,80.0,49.841,45.705,0.0,77.729,75.274,73.79,75.032,31.895,60.197,32.427,-10.82,50.281,51.375,82.75,87.813,85.5,85.188,0.0,60.0,72.0,70.0,1000.0,200.0,0.419,404.75,76.375,74.938,-0.052,84.75,86.438,85.5,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,989.0,79.875,79.375,0.006,84.75,85.25,84.938,84.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,969.5,77.688,77.625,0.019,90.438,87.625,84.625,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.488,763.5,80.063,79.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.596,11.686,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.25,512.5,522.0,521.0,303.25,526.5,528.0,520.0,0.002,0.235,0.0,0.0,3.291,0.658,-0.011,0.0,0.0,-0.001
8272007,951,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3290.191,648.902,0.022,12.524,0.0,80.0,55.0,1.4,3127.75,3309.555,2619.998,703.894,86.146,83.516,85.534,83.506,83.163,1.227,3.798,0.623,100.0,80.0,49.701,45.705,0.0,77.837,75.274,73.896,75.032,31.602,59.988,32.209,-10.82,50.094,51.25,82.688,87.938,85.5,85.188,0.0,59.844,72.0,70.0,1000.0,200.0,0.417,403.75,76.375,74.938,-0.052,84.75,86.563,85.5,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,989.5,79.875,79.375,0.006,84.875,85.375,85.0,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,973.5,77.813,77.625,0.02,90.688,87.688,84.813,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.49,765.0,80.063,79.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.584,11.68,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.75,512.5,522.0,521.0,303.25,525.5,528.0,520.5,0.004,0.268,0.0,0.0,3.29,0.649,-0.011,0.0,0.001,-0.0
8272007,952,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3300.732,653.587,0.012,12.464,0.0,80.0,55.0,1.4,3128.25,3302.417,2614.014,705.339,86.253,83.516,85.429,83.4,83.163,1.227,3.801,0.612,100.0,80.0,49.617,45.677,0.0,77.944,75.274,73.896,75.032,31.529,59.675,32.063,-10.82,50.0,51.125,82.688,88.063,85.563,85.438,0.0,60.688,72.0,70.0,1000.0,200.0,0.405,397.25,76.375,74.938,-0.052,84.75,86.563,85.625,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,990.5,79.875,79.375,0.006,84.75,85.438,85.0,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,968.5,77.813,77.625,0.019,90.438,87.813,84.813,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.489,764.5,80.188,79.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.574,11.676,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.75,512.0,522.0,521.0,303.5,524.5,527.5,521.0,0.002,0.236,0.0,0.0,3.301,0.654,-0.011,0.0,0.001,-0.001
8272007,953,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3284.334,647.731,0.022,12.479,0.0,80.0,55.0,1.4,3123.0,3307.771,2616.008,703.228,86.361,83.516,85.429,83.4,83.377,1.227,3.816,0.615,100.0,80.0,49.617,45.705,0.0,78.374,75.274,73.896,74.958,31.455,59.675,31.99,-10.82,50.125,51.188,82.375,87.938,85.688,85.563,0.0,60.969,72.0,70.0,1000.0,200.0,0.403,396.75,76.375,75.063,-0.052,84.813,86.563,85.625,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,991.5,79.875,79.375,0.006,84.875,85.375,85.25,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,968.5,77.813,77.688,0.017,90.438,87.813,84.938,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.495,771.0,80.188,79.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.587,11.676,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.5,512.5,522.0,521.0,303.5,525.5,528.0,521.0,0.005,0.237,0.0,0.0,3.284,0.648,-0.01,0.0,0.0,-0.001
8272007,954,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3296.047,640.703,0.012,12.434,0.0,80.0,55.0,1.4,3124.25,3305.986,2608.038,702.352,86.361,83.516,85.429,83.4,83.377,1.215,3.801,0.623,100.0,80.0,49.589,45.705,0.0,78.051,75.274,73.79,75.032,31.382,60.197,31.845,-10.82,50.0,51.063,82.375,88.375,85.563,85.438,0.0,61.094,72.0,70.0,1000.0,200.0,0.403,397.5,76.375,75.063,-0.052,84.813,86.688,85.75,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,991.5,79.875,79.375,0.006,84.875,85.625,85.25,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,969.5,77.813,77.688,0.019,90.375,87.938,84.938,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.491,766.0,80.188,79.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.618,11.71,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.5,512.5,522.0,520.5,303.25,525.5,528.0,521.5,0.002,0.2,0.0,0.0,3.296,0.641,-0.01,0.0,0.0,-0.001
8272007,955,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3303.075,643.045,0.022,12.554,0.0,80.0,55.0,1.4,3124.25,3309.555,2612.021,705.269,86.361,83.622,85.534,83.506,83.377,1.227,3.79,0.619,100.0,80.0,49.561,45.677,0.0,78.374,75.274,73.896,74.958,31.236,60.093,31.772,-10.828,49.906,51.063,82.688,88.375,85.688,85.688,0.0,60.469,72.0,70.0,1000.0,200.0,0.414,402.75,76.375,75.063,-0.052,84.938,86.688,85.75,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,988.0,79.938,79.5,0.006,84.875,85.625,85.25,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,969.0,77.813,77.563,0.017,90.375,88.0,84.938,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,761.0,80.375,79.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.629,11.714,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.75,512.0,521.5,520.0,303.25,524.5,528.0,521.5,0.005,0.233,0.0,0.0,3.303,0.643,-0.01,0.0,0.001,-0.001
8272007,956,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3292.533,650.073,0.012,12.524,0.0,80.0,55.0,1.4,3120.75,3307.771,2618.002,703.88,86.469,83.729,85.639,83.506,83.377,1.234,3.754,0.612,100.0,80.0,49.589,45.537,0.0,78.374,75.274,73.896,75.032,31.162,59.466,31.626,-10.82,49.969,51.063,82.688,88.438,85.813,85.563,0.0,60.125,72.0,70.0,1000.0,200.0,0.416,403.25,76.375,75.063,-0.052,85.25,86.688,85.75,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,990.5,79.938,79.5,0.005,84.875,85.438,85.25,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,968.5,77.938,77.688,0.017,90.438,88.0,85.0,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,761.5,80.375,79.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.635,11.718,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.75,512.0,522.0,520.0,303.25,525.5,528.5,522.0,0.002,0.205,0.0,0.0,3.293,0.65,-0.01,0.0,0.001,-0.001
8272007,957,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3286.677,652.416,0.012,12.509,0.0,80.0,55.0,1.4,3123.0,3309.555,2612.021,710.884,86.469,83.835,85.744,83.611,83.377,1.234,3.772,0.612,100.0,80.0,49.617,45.565,0.0,78.481,75.274,73.896,75.032,31.016,59.466,31.553,-10.82,50.031,51.125,82.688,88.063,85.813,85.688,0.0,59.938,72.0,70.0,1000.0,200.0,0.418,402.5,76.5,75.063,-0.052,84.938,86.688,85.813,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,990.0,79.938,79.625,0.005,85.0,85.625,85.375,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,970.0,77.813,77.688,0.02,90.813,88.25,85.0,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.49,765.0,80.375,80.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.63,11.712,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.75,512.0,522.0,519.5,303.25,525.5,528.0,522.5,0.002,0.236,0.0,0.0,3.287,0.652,-0.011,0.0,0.0,-0.0
8272007,958,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3304.247,636.018,0.012,12.569,0.0,80.0,55.0,1.4,3125.75,3309.555,2610.029,709.865,86.576,83.835,85.849,83.717,83.484,1.231,3.783,0.608,100.0,80.0,49.448,45.565,0.0,78.481,75.274,73.896,75.032,30.942,59.571,31.481,-10.82,49.813,50.906,82.75,88.625,85.875,85.688,0.0,60.781,72.0,70.0,1000.0,200.0,0.404,397.5,76.563,75.063,-0.052,85.0,86.75,85.813,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,988.0,79.938,79.5,0.006,85.125,85.75,85.25,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,970.5,77.938,77.688,0.021,90.875,88.313,85.0,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.488,763.5,80.375,80.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.627,11.71,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.5,512.0,522.0,519.5,303.25,525.0,528.0,523.0,0.002,0.237,0.0,0.0,3.304,0.636,-0.011,0.0,0.001,-0.0
8272007,959,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3301.904,645.388,0.022,12.494,0.0,80.0,55.0,1.4,3119.75,3313.125,2616.008,703.59,86.684,83.835,85.849,83.717,83.591,1.238,3.787,0.608,100.0,80.0,49.336,45.452,0.0,78.803,75.274,73.896,74.958,30.869,59.675,31.335,-10.828,49.781,50.875,82.875,88.563,85.875,85.688,0.0,61.125,72.0,70.0,1000.0,200.0,0.403,396.5,76.5,75.063,-0.052,85.0,86.938,85.875,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,990.0,80.125,79.5,0.006,85.125,85.75,85.438,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,970.5,77.938,77.688,0.02,90.875,88.313,85.125,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.487,764.0,80.438,80.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.605,11.699,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.0,512.0,522.0,519.5,303.5,524.5,528.0,523.0,0.005,0.202,0.0,0.0,3.302,0.645,-0.011,0.001,0.001,-0.0
8272007,1000,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3291.362,646.559,0.012,12.539,0.0,80.0,55.0,1.4,3119.75,3311.34,2621.994,706.772,86.792,83.729,85.744,83.717,83.591,1.234,3.776,0.615,100.0,80.0,49.364,45.396,0.0,78.696,75.348,73.896,74.958,30.796,59.675,31.335,-10.82,49.719,50.813,82.875,88.125,85.875,85.688,0.0,60.563,72.0,70.0,1000.0,200.0,0.412,401.5,76.5,75.125,-0.052,85.0,86.938,85.875,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,989.5,80.125,79.625,0.006,85.375,85.875,85.375,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,968.0,77.938,77.813,0.019,90.875,88.313,85.125,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.488,763.5,80.438,80.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.602,11.696,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.75,512.0,522.0,519.0,303.5,525.0,528.5,523.5,0.003,0.234,0.0,0.0,3.291,0.647,-0.01,0.0,0.0,-0.0
8272007,1001,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3286.677,648.902,0.012,12.613,0.0,80.0,55.0,1.4,3121.5,3304.201,2612.021,701.312,86.684,83.941,85.955,83.928,83.591,1.231,3.794,0.608,100.0,80.0,49.196,45.424,0.0,78.696,75.2,73.896,74.958,30.723,59.78,31.335,-10.82,49.563,50.656,82.875,88.375,85.813,85.75,0.0,60.188,72.0,70.0,1000.0,200.0,0.415,402.75,76.5,75.125,-0.052,85.25,86.938,85.875,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,988.5,80.125,79.5,0.006,85.125,85.938,85.438,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,968.5,77.938,77.688,0.018,91.0,88.375,85.25,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,760.0,80.625,80.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.599,11.688,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.75,512.0,522.0,519.0,303.25,525.5,528.5,523.5,0.002,0.266,0.0,0.0,3.287,0.649,-0.01,0.001,0.001,-0.001
8272007,1002,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3269.107,645.388,0.022,12.524,0.0,80.0,55.0,1.4,3125.0,3309.555,2614.014,705.316,86.684,83.941,85.955,83.717,83.591,1.231,3.762,0.623,100.0,80.0,49.168,45.312,0.0,78.803,75.274,73.896,75.032,30.723,59.675,31.262,-10.82,49.5,50.594,82.688,88.438,86.125,85.875,0.0,59.813,72.0,70.0,1000.0,200.0,0.417,403.5,76.563,75.125,-0.052,85.25,87.063,86.188,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,986.5,80.125,79.625,0.006,85.0,85.875,85.438,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,967.0,78.0,77.688,0.019,91.063,88.5,85.25,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.488,764.0,80.625,80.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.599,11.683,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.5,511.75,522.0,519.0,303.25,524.5,528.5,524.0,0.004,0.233,0.0,0.0,3.269,0.645,-0.011,0.0,0.001,-0.001
8272007,1003,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3292.533,650.073,0.012,12.434,0.0,80.0,55.0,1.4,3125.0,3300.633,2616.008,703.506,86.899,83.941,85.955,83.823,83.805,1.238,3.765,0.608,100.0,80.0,48.944,45.2,0.0,79.018,75.274,73.896,75.106,30.723,59.571,31.335,-10.82,49.281,50.375,83.0,88.938,86.125,85.875,0.0,60.531,72.0,70.0,1000.0,200.0,0.406,397.5,76.75,75.313,-0.052,85.25,87.063,86.188,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,988.5,80.25,79.625,0.006,85.313,85.938,85.563,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,967.5,78.0,77.688,0.018,91.25,88.5,85.125,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.487,763.5,80.75,80.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.587,11.676,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.25,512.0,522.0,519.0,303.25,524.5,528.5,524.5,0.001,0.264,0.0,0.0,3.293,0.65,-0.011,0.001,0.001,-0.001
8272007,1004,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3274.964,643.045,0.012,12.494,0.0,80.0,55.0,1.4,3117.5,3307.771,2614.014,698.983,86.792,83.941,85.955,83.928,83.698,1.234,3.769,0.608,100.0,80.0,48.972,45.2,0.0,78.803,75.2,73.896,75.032,30.649,59.675,31.262,-10.82,49.375,50.438,83.188,88.563,86.188,85.875,0.0,61.063,72.0,70.0,1000.0,200.0,0.401,396.5,76.875,75.313,-0.052,85.313,87.063,86.188,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,989.5,80.25,79.813,0.005,85.375,86.063,85.563,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,969.0,78.0,77.813,0.019,91.25,88.625,85.25,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.487,763.5,80.75,80.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.594,11.68,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.25,511.75,522.0,519.0,303.25,526.0,528.5,525.0,0.002,0.264,0.0,0.0,3.275,0.643,-0.012,0.0,0.001,-0.001
8272007,1005,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3272.621,653.587,0.022,12.509,0.0,80.0,55.0,1.4,3118.0,3311.34,2629.99,702.386,86.899,84.047,85.955,83.823,83.805,1.231,3.776,0.601,100.0,80.0,49.084,45.144,0.0,78.803,75.274,73.79,75.032,30.649,59.153,31.189,-10.828,49.438,50.438,83.188,88.563,86.188,85.875,0.0,60.719,72.0,70.0,1000.0,200.0,0.408,400.0,76.563,75.313,-0.052,85.313,87.188,86.25,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,988.5,80.375,79.813,0.006,85.5,85.938,85.563,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,968.0,78.0,77.813,0.018,91.375,88.813,85.438,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.487,763.0,80.813,80.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.599,11.688,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.5,511.75,522.0,518.5,303.25,525.0,528.5,525.0,0.004,0.237,0.0,0.0,3.273,0.654,-0.01,0.0,0.0,-0.001
8272007,1006,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3276.135,639.531,0.012,12.464,0.0,80.0,55.0,1.4,3119.5,3313.125,2616.008,704.455,86.792,84.047,85.955,83.928,83.805,1.227,3.794,0.604,100.0,80.0,48.831,45.144,0.0,78.803,75.2,73.896,75.032,30.576,59.675,31.189,-10.82,49.188,50.281,83.0,88.438,86.125,86.063,0.0,60.188,72.0,70.0,1000.0,200.0,0.415,402.75,76.563,75.313,-0.052,85.313,87.188,86.25,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,988.0,80.25,79.813,0.006,85.375,85.938,85.625,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,965.0,78.0,77.813,0.017,91.563,88.813,85.438,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,760.0,80.813,80.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.587,11.676,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,511.75,522.0,518.5,303.25,525.0,529.0,525.0,0.002,0.263,0.0,0.0,3.276,0.64,-0.01,0.0,0.0,-0.001
8272007,1007,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3271.45,645.388,0.012,12.494,0.0,80.0,55.0,1.4,3118.25,3304.201,2619.998,705.071,87.007,84.047,86.06,83.928,83.912,1.238,3.765,0.59,100.0,80.0,48.831,45.06,0.0,78.911,75.2,73.896,74.958,30.503,59.884,31.116,-10.82,49.188,50.25,83.0,88.563,86.188,86.063,0.0,60.0,72.0,70.0,1000.0,200.0,0.414,403.0,76.75,75.313,-0.052,85.313,87.188,86.25,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,987.0,80.25,79.938,0.007,85.5,86.063,85.625,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.778,967.0,78.0,77.813,0.019,91.563,88.875,85.438,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.0,80.813,80.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.587,11.678,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.25,511.75,522.0,518.5,303.25,526.0,529.0,525.5,0.002,0.261,0.0,0.0,3.271,0.645,-0.011,0.0,0.001,-0.0
8272007,1008,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3263.25,646.559,0.022,12.509,0.0,80.0,55.0,1.4,3115.0,3305.986,2616.008,705.525,86.899,84.047,86.06,83.928,83.805,1.219,3.762,0.604,100.0,80.0,48.775,44.948,0.0,78.803,75.2,73.896,75.032,30.503,59.675,31.116,-10.82,49.188,50.188,83.188,88.625,86.188,86.063,0.0,60.031,72.0,70.0,1000.0,200.0,0.413,401.5,76.75,75.313,-0.052,85.438,87.25,86.25,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,988.0,80.375,79.875,0.006,85.375,85.938,85.625,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.78,966.0,78.0,77.813,0.017,91.875,88.875,85.5,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.487,763.0,80.938,80.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.587,11.676,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.25,511.5,522.0,518.0,303.25,525.0,529.0,525.5,0.003,0.263,0.0,0.0,3.263,0.647,-0.011,0.0,0.0,-0.0
8272007,1009,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3267.936,645.388,0.012,12.464,0.0,80.0,55.0,1.4,3120.5,3305.986,2621.994,701.492,87.007,84.153,86.165,84.034,83.912,1.231,3.794,0.612,100.0,80.0,48.888,44.92,0.0,79.126,75.2,73.896,74.958,30.576,59.362,31.116,-10.82,49.281,50.313,83.188,88.375,86.188,86.063,0.0,60.0,72.0,70.0,1000.0,200.0,0.413,401.0,76.75,75.5,-0.052,85.438,87.188,86.25,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,987.0,80.438,79.875,0.006,85.5,86.063,85.625,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,967.5,78.0,77.813,0.017,91.688,89.0,85.5,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,761.5,80.938,80.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.582,11.674,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,511.75,521.5,518.0,303.25,525.5,529.0,525.5,0.002,0.234,0.0,0.0,3.268,0.645,-0.01,0.0,0.0,-0.0
8272007,1010,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3281.992,645.388,0.012,12.509,0.0,80.0,55.0,1.4,3120.5,3307.771,2618.002,703.06,87.007,84.259,86.27,84.139,83.912,1.231,3.79,0.619,100.0,80.0,48.831,45.004,0.0,79.018,75.126,73.896,74.958,30.43,59.466,30.971,-10.828,49.219,50.219,83.313,88.563,86.313,86.188,0.0,60.125,72.0,70.0,1000.0,200.0,0.41,399.25,76.75,75.5,-0.052,85.563,87.375,86.375,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,989.0,80.375,79.875,0.006,85.375,86.25,85.625,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,967.0,78.188,77.938,0.02,91.563,89.0,85.5,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.488,763.0,80.938,80.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.594,11.693,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.25,511.75,521.5,518.0,303.25,525.5,529.0,526.0,0.002,0.233,0.0,0.0,3.282,0.645,-0.01,0.0,0.001,-0.0
8272007,1011,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3257.394,648.902,0.012,12.434,0.0,80.0,55.0,1.4,3115.25,3304.201,2614.014,700.613,87.114,84.153,86.165,84.139,84.126,1.227,3.762,0.619,100.0,80.0,48.663,44.976,0.0,79.126,75.2,73.896,75.106,30.503,59.466,31.044,-10.828,49.0,50.094,83.188,88.625,86.313,86.188,0.0,61.0,72.0,70.0,1000.0,200.0,0.4,394.75,76.875,75.5,-0.052,85.563,87.25,86.375,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,989.0,80.438,79.875,0.006,85.5,86.375,85.813,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,965.0,78.188,77.813,0.021,91.563,89.125,85.5,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.485,762.5,81.0,80.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.589,11.68,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,511.75,522.0,518.0,303.25,526.0,529.5,526.0,0.001,0.232,0.0,0.0,3.257,0.649,-0.01,0.0,0.001,-0.0
8272007,1012,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3276.135,651.245,0.012,12.479,0.0,80.0,55.0,1.4,3112.75,3297.064,2623.992,697.501,87.114,84.259,86.165,84.139,84.019,1.227,3.772,0.608,100.0,80.0,48.803,44.892,0.0,79.126,75.2,73.896,75.032,30.43,59.362,31.044,-10.828,49.156,50.219,83.0,89.188,86.313,86.188,0.0,61.156,72.0,70.0,1000.0,200.0,0.402,396.25,76.875,75.5,-0.052,85.563,87.25,86.375,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,988.5,80.438,79.938,0.006,85.625,86.375,85.813,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,967.5,78.188,77.938,0.017,91.688,89.125,85.5,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,762.5,81.0,80.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.589,11.674,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.75,511.5,522.0,517.5,303.0,525.5,529.5,526.0,0.002,0.265,0.0,0.0,3.276,0.651,-0.01,0.0,0.001,-0.0
8272007,1013,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3269.107,647.731,0.012,12.509,0.0,80.0,55.0,1.4,3112.5,3304.201,2618.002,703.275,87.222,84.259,86.27,84.034,84.126,1.231,3.776,0.623,100.0,80.0,48.719,44.836,0.0,79.34,75.2,73.896,74.958,30.43,59.466,31.044,-10.82,49.031,50.063,83.188,88.938,86.313,86.188,0.0,60.719,72.0,70.0,1000.0,200.0,0.41,400.25,77.0,75.563,-0.052,85.563,87.563,86.5,86.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,985.5,80.438,79.938,0.006,85.625,86.375,85.813,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,965.5,78.188,77.938,0.019,91.688,89.188,85.625,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.486,762.0,81.188,80.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.577,11.664,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.5,511.5,521.5,517.5,303.25,525.0,529.5,526.0,0.002,0.265,0.0,0.0,3.269,0.648,-0.011,0.0,0.001,-0.001
8272007,1014,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3287.848,645.388,0.012,12.494,0.0,80.0,55.0,1.4,3112.5,3302.417,2623.992,700.45,87.222,84.365,86.27,84.139,84.233,1.227,3.772,0.608,100.0,80.0,48.691,44.864,0.0,79.448,75.2,73.896,75.032,30.503,59.675,31.116,-10.82,49.031,50.063,83.188,88.938,86.438,86.25,0.0,60.344,72.0,70.0,1000.0,200.0,0.414,401.75,77.0,75.5,-0.052,85.563,87.563,86.5,86.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,986.0,80.438,79.875,0.006,85.688,86.438,85.938,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.78,966.5,78.188,78.125,0.022,91.688,89.188,85.625,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,760.0,81.0,80.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.564,11.655,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.5,511.5,521.5,517.5,303.25,525.0,529.5,526.0,0.002,0.263,0.0,0.0,3.288,0.645,-0.011,0.0,0.0,-0.0
8272007,1015,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3270.279,653.587,0.012,12.434,0.0,80.0,55.0,1.4,3114.5,3298.848,2623.992,700.065,87.222,84.577,86.375,84.351,84.233,1.223,3.754,0.612,100.0,80.0,48.747,44.808,0.0,79.77,75.126,73.896,74.958,30.576,59.571,31.116,-10.82,49.125,50.219,83.313,88.938,86.5,86.375,0.0,60.156,72.0,70.0,1000.0,200.0,0.415,402.25,77.0,75.563,-0.052,85.625,87.563,86.5,86.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,986.0,80.625,79.938,0.006,85.688,86.375,85.938,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,963.5,78.188,77.938,0.017,91.688,89.375,85.688,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.5,81.313,80.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.555,11.647,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.0,511.5,522.0,517.0,303.25,525.5,529.5,526.0,0.002,0.232,0.0,0.0,3.27,0.654,-0.011,0.001,0.001,-0.001
8272007,1016,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3262.08,651.245,0.012,12.479,0.0,80.0,55.0,1.4,3113.5,3302.417,2625.99,700.077,87.33,84.471,86.375,84.351,84.34,1.219,3.78,0.59,100.0,80.0,48.579,44.752,0.0,79.877,75.126,73.896,75.032,30.576,59.257,31.189,-10.82,48.844,49.969,83.313,88.625,86.438,86.375,0.0,59.875,72.0,70.0,1000.0,200.0,0.415,402.5,77.0,75.625,-0.052,85.563,87.688,86.563,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,985.5,80.625,80.125,0.006,85.688,86.375,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.778,966.5,78.188,78.125,0.022,91.5,89.188,85.625,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.487,762.0,81.313,80.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.543,11.626,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,511.5,522.0,517.0,303.25,526.0,530.0,526.0,0.001,0.267,0.0,0.0,3.262,0.651,-0.01,0.0,0.0,-0.001
8272007,1017,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3266.765,639.531,0.022,12.449,0.0,80.0,55.0,1.4,3113.5,3304.201,2627.99,702.581,87.222,84.577,86.375,84.351,84.233,1.234,3.772,0.615,100.0,80.0,48.775,44.808,0.0,79.877,75.126,73.896,75.032,30.649,59.466,31.116,-10.82,49.0,50.094,83.438,89.0,86.5,86.375,0.0,60.969,72.0,70.0,1000.0,200.0,0.401,395.25,77.0,75.625,-0.052,85.813,87.688,86.75,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,987.0,80.75,80.125,0.006,85.875,86.375,86.063,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,969.0,78.25,78.125,0.021,91.5,89.375,85.688,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,762.0,81.313,81.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.569,11.645,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.0,511.25,522.0,517.0,303.25,526.0,530.0,526.0,0.002,0.202,0.0,0.0,3.267,0.64,-0.01,0.001,0.0,-0.0
8272007,1018,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3266.765,653.587,0.022,12.419,0.0,80.0,55.0,1.4,3113.5,3305.986,2631.991,697.587,87.33,84.577,86.375,84.456,84.233,1.231,3.769,0.604,100.0,80.0,48.355,44.78,0.0,79.985,75.2,73.896,75.032,30.576,59.362,31.189,-10.82,48.781,49.781,83.375,89.0,86.75,86.375,0.0,60.406,72.0,70.0,1000.0,200.0,0.411,401.25,77.0,75.563,-0.052,85.813,87.688,86.563,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,985.5,80.625,80.25,0.006,85.688,86.563,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,965.0,78.25,78.125,0.02,91.375,89.5,85.813,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,759.5,81.375,81.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.571,11.653,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.25,511.25,521.5,516.5,303.0,526.0,530.0,526.5,0.003,0.264,0.0,0.0,3.267,0.654,-0.011,0.0,0.0,-0.0
8272007,1019,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3258.565,646.559,0.012,12.613,0.0,80.0,55.0,1.4,3111.75,3297.064,2629.99,695.317,87.222,84.683,86.48,84.668,84.233,1.231,3.762,0.626,100.0,80.0,48.411,44.752,0.0,79.985,75.126,73.896,74.958,30.576,59.362,31.189,-10.82,48.781,49.844,83.188,88.938,86.75,86.375,0.0,60.281,72.0,70.0,1000.0,200.0,0.412,401.5,77.125,75.625,-0.052,85.813,87.688,86.75,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,987.0,80.75,80.125,0.006,85.688,86.563,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,966.0,78.25,78.125,0.017,91.5,89.5,85.813,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,760.5,81.5,81.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.566,11.642,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.75,511.25,521.5,516.5,303.25,524.5,530.0,526.5,0.002,0.269,0.0,0.0,3.259,0.647,-0.011,0.001,0.0,-0.0
8272007,1020,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3257.394,640.703,0.012,12.434,0.0,80.0,55.0,1.4,3115.25,3307.771,2627.99,698.851,87.545,84.789,86.48,84.668,84.447,1.227,3.769,0.615,100.0,80.0,48.327,44.752,0.0,80.307,75.126,73.79,74.958,30.576,59.466,31.189,-10.82,48.656,49.781,83.375,88.75,86.75,86.5,0.0,60.188,72.0,70.0,1000.0,200.0,0.413,401.25,77.125,75.625,-0.052,85.813,87.688,86.75,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,986.5,80.75,80.25,0.006,85.688,86.625,86.188,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.781,966.0,78.25,78.125,0.021,91.5,89.563,85.813,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,759.5,81.5,81.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.56,11.647,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.0,511.25,521.5,516.5,303.25,526.0,530.0,526.5,0.002,0.264,0.0,0.0,3.257,0.641,-0.011,0.0,0.0,-0.0
8272007,1021,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3267.936,648.902,0.022,12.613,0.0,80.0,55.0,1.4,3114.75,3307.771,2623.992,698.093,87.545,84.683,86.48,84.562,84.447,1.231,3.743,0.604,100.0,80.0,48.158,44.528,0.0,80.307,75.126,73.79,75.032,30.723,59.362,31.262,-10.82,48.531,49.594,83.563,89.0,86.75,86.688,0.0,59.781,72.0,70.0,1000.0,200.0,0.415,403.0,77.125,75.625,-0.052,85.813,87.813,86.875,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,987.0,80.75,80.25,0.006,85.688,86.625,86.188,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,964.5,78.25,78.125,0.021,91.5,89.563,86.063,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,759.5,81.5,81.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.553,11.634,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,511.25,521.5,516.0,303.25,525.5,530.5,526.5,0.002,0.237,0.0,0.0,3.268,0.649,-0.011,0.0,0.0,-0.0
8272007,1022,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3264.422,634.846,0.012,12.494,0.0,80.0,55.0,1.4,3109.75,3298.848,2621.994,697.073,87.545,84.683,86.585,84.668,84.447,1.231,3.78,0.601,100.0,80.0,48.271,44.5,0.0,80.415,75.2,73.896,75.032,30.649,59.466,31.262,-10.82,48.5,49.563,83.875,89.25,86.813,86.688,0.0,60.844,72.0,70.0,1000.0,200.0,0.402,396.5,77.125,75.625,-0.052,85.938,87.875,86.875,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,986.5,80.875,80.25,0.006,85.688,86.875,86.188,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.78,966.0,78.25,78.25,0.02,91.5,89.688,86.063,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,760.5,81.563,81.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.544,11.63,12.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,511.25,521.5,516.0,303.25,525.0,530.5,526.5,0.002,0.266,0.0,0.0,3.264,0.635,-0.011,0.001,0.0,-0.0
8272007,1023,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3271.45,647.731,0.012,12.509,0.0,80.0,55.0,1.4,3109.75,3304.201,2625.99,695.451,87.653,84.789,86.585,84.668,84.661,1.223,3.758,0.612,100.0,80.0,48.214,44.443,0.0,80.737,75.052,73.896,74.958,30.649,59.675,31.262,-10.828,48.5,49.531,83.563,89.188,86.813,86.688,0.0,60.938,72.0,70.0,1000.0,200.0,0.404,398.25,77.188,75.625,-0.052,86.063,87.875,87.0,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,985.5,80.875,80.25,0.006,85.938,86.625,86.25,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.778,965.5,78.375,78.125,0.017,91.5,89.688,86.188,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,761.5,81.813,81.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.566,11.64,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.75,511.0,521.5,516.0,303.25,525.0,530.5,526.5,0.001,0.264,0.0,0.0,3.271,0.648,-0.012,0.001,0.001,-0.001
8272007,1024,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3258.565,658.272,0.022,12.598,0.0,80.0,55.0,1.4,3112.0,3309.555,2631.991,702.759,87.545,84.789,86.691,84.773,84.554,1.223,3.787,0.619,100.0,80.0,48.214,44.443,0.0,80.737,75.052,73.896,75.032,30.796,59.362,31.335,-10.82,48.469,49.531,84.0,89.188,86.938,86.688,0.0,60.156,72.0,70.0,1000.0,200.0,0.415,402.75,77.188,75.75,-0.052,86.063,88.0,87.0,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,985.5,80.875,80.25,0.006,85.688,86.875,86.25,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.778,965.0,78.25,78.25,0.021,91.563,89.688,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,760.5,81.813,81.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.568,11.648,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.0,511.0,521.5,516.0,303.25,525.0,530.5,526.5,0.0,0.238,0.0,0.0,3.259,0.658,-0.011,0.001,0.0,-0.001
8272007,1025,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3253.88,651.245,0.022,12.479,0.0,80.0,55.0,1.4,3115.25,3300.633,2627.99,702.802,87.76,84.789,86.585,84.879,84.768,1.227,3.794,0.615,100.0,80.0,48.046,44.5,0.0,80.952,75.052,73.896,75.032,30.869,59.362,31.408,-10.82,48.406,49.406,83.75,89.25,86.813,86.688,0.0,60.156,72.0,70.0,1000.0,200.0,0.414,401.5,77.125,75.625,-0.052,86.063,87.875,87.0,86.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,985.0,80.875,80.375,0.005,85.688,86.875,86.438,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,965.5,78.375,78.25,0.017,91.563,89.813,86.188,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.0,81.813,81.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.541,11.638,12.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,511.25,521.5,516.0,303.0,526.0,530.5,526.5,0.0,0.236,0.0,0.0,3.254,0.651,-0.011,0.0,0.0,-0.0
8272007,1026,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3266.765,643.045,0.012,12.524,0.0,80.0,55.0,1.4,3117.25,3311.34,2619.998,698.191,87.76,85.002,86.796,84.985,84.768,1.227,3.765,0.597,100.0,80.0,48.046,44.415,0.0,80.952,75.052,73.79,75.032,30.942,59.675,31.408,-10.82,48.25,49.344,84.063,88.938,86.938,86.75,0.0,60.094,72.0,70.0,1000.0,200.0,0.412,401.0,77.188,75.75,-0.052,86.063,88.0,87.063,86.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,987.0,80.875,80.375,0.006,85.625,86.938,86.438,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.78,966.5,78.375,78.25,0.019,91.688,89.813,86.188,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.485,761.0,81.875,81.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.543,11.63,12.219,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,510.75,521.5,516.0,303.0,525.5,531.0,526.5,0.0,0.203,0.0,0.0,3.267,0.643,-0.011,0.0,0.0,-0.0
8272007,1027,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3259.737,645.388,0.022,12.464,0.0,80.0,55.0,1.4,3117.25,3291.712,2633.993,700.269,87.868,85.108,86.691,84.879,84.875,1.219,3.751,0.615,100.0,80.0,48.158,44.331,0.0,81.059,75.052,74.002,75.032,31.016,59.153,31.553,-10.82,48.406,49.406,84.0,89.0,87.0,86.75,0.0,60.063,72.0,70.0,1000.0,200.0,0.411,401.0,77.188,75.75,-0.052,86.063,88.0,87.063,86.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,987.0,80.875,80.375,0.006,85.625,87.063,86.563,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,965.5,78.375,78.25,0.02,91.688,89.813,86.25,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.0,81.875,81.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.465,12.531,11.62,12.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,510.75,521.5,515.5,303.25,526.0,531.5,526.5,0.0,0.238,0.0,0.0,3.26,0.645,-0.011,0.0,0.0,-0.0
8272007,1028,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3246.853,654.758,0.012,12.554,0.0,80.0,55.0,1.4,3109.5,3291.712,2623.992,695.466,87.868,85.002,86.691,84.879,84.875,1.223,3.772,0.612,100.0,80.0,47.878,44.331,0.0,81.166,75.052,73.79,75.032,31.089,59.571,31.626,-10.828,48.125,49.188,84.0,89.0,87.125,86.75,0.0,59.906,72.0,70.0,1000.0,200.0,0.412,401.25,77.188,75.938,-0.052,86.125,88.0,87.063,86.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,984.0,81.0,80.5,0.006,85.688,86.875,86.563,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.775,964.5,78.375,78.25,0.018,91.688,90.0,86.25,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,760.5,81.875,81.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.457,12.52,11.61,12.203,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,511.0,521.5,515.5,303.25,526.0,531.5,526.5,0.0,0.237,0.0,0.0,3.247,0.655,-0.01,0.0,0.0,-0.0
8272007,1029,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3271.45,652.416,0.012,12.464,0.0,80.0,55.0,1.4,3112.0,3307.771,2614.014,698.704,87.975,85.108,86.796,84.985,84.982,1.227,3.765,0.615,100.0,80.0,47.822,44.303,0.0,81.381,75.052,73.79,74.958,31.162,59.466,31.699,-10.828,48.031,49.063,83.75,89.0,87.125,86.875,0.0,60.5,72.0,70.0,1000.0,200.0,0.405,396.75,77.438,76.063,-0.052,86.125,88.0,87.188,86.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,988.0,81.0,80.375,0.006,85.938,87.063,86.563,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.781,966.5,78.375,78.25,0.021,91.688,90.125,86.313,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,760.5,82.0,81.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.599,11.693,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,510.75,521.0,515.0,303.25,526.0,531.5,526.5,0.001,0.236,0.0,0.0,3.271,0.652,-0.01,0.001,0.0,-0.001
8272007,1030,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3258.565,658.272,0.012,12.539,0.0,80.0,55.0,1.4,3111.5,3302.417,2619.998,699.586,87.975,85.108,86.796,84.985,84.982,1.227,3.776,0.608,100.0,80.0,47.738,44.191,0.0,81.274,75.052,73.896,75.032,31.162,59.675,31.699,-10.82,47.938,49.0,84.0,89.0,87.125,86.875,0.0,61.094,72.0,70.0,1000.0,200.0,0.399,395.0,77.438,75.938,-0.052,86.25,88.0,87.188,87.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,986.5,81.0,80.5,0.006,85.938,87.063,86.563,86.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,967.0,78.375,78.25,0.021,91.688,90.0,86.313,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.486,764.5,82.0,81.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.615,11.691,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,510.75,521.5,515.0,303.25,524.5,531.5,526.5,0.0,0.236,0.0,0.0,3.259,0.658,-0.011,0.0,0.0,-0.0
8272007,1031,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3266.765,648.902,0.022,12.539,0.0,80.0,55.0,1.4,3111.5,3300.633,2629.99,703.462,87.975,85.32,87.006,85.196,84.982,1.223,3.78,0.619,100.0,80.0,47.766,44.219,0.0,81.381,75.052,73.896,75.032,31.309,59.466,31.845,-10.82,48.0,49.063,84.0,89.0,87.125,87.0,0.0,60.594,72.0,70.0,1000.0,200.0,0.409,400.5,77.438,75.938,-0.052,86.25,88.188,87.188,87.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,985.5,81.0,80.5,0.006,85.938,87.125,86.75,86.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,964.5,78.375,78.25,0.021,91.875,90.125,86.313,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.486,761.5,82.125,81.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.609,11.689,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,510.5,521.0,515.0,303.5,526.5,531.5,526.5,0.0,0.239,0.0,0.0,3.267,0.649,-0.011,0.0,0.0,-0.0
8272007,1032,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3263.25,653.587,0.022,12.539,0.0,80.0,55.0,1.4,3111.25,3304.201,2614.014,697.309,88.083,85.32,87.006,85.196,85.089,1.223,3.74,0.604,100.0,80.0,47.654,44.079,0.0,81.596,74.978,73.896,74.958,31.382,59.466,31.918,-10.82,47.938,49.031,84.188,89.313,87.125,87.0,0.0,60.406,72.0,70.0,1000.0,200.0,0.41,401.25,77.5,75.938,-0.052,86.25,88.313,87.188,87.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,985.5,81.063,80.5,0.006,86.188,86.938,86.688,86.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.781,965.5,78.5,78.313,0.017,91.875,90.125,86.438,86.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,761.0,82.125,81.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.597,11.671,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.25,510.75,521.5,515.0,303.0,526.5,531.5,526.5,0.0,0.239,0.0,0.0,3.263,0.654,-0.012,0.0,0.0,-0.0
8272007,1033,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3253.88,654.758,0.012,12.569,0.0,80.0,55.0,1.4,3111.0,3309.555,2631.991,699.239,88.191,85.32,86.901,85.09,85.089,1.231,3.743,0.626,100.0,80.0,47.597,44.107,0.0,81.596,74.978,73.896,75.032,31.529,59.466,32.136,-10.82,47.844,48.906,83.875,89.625,87.313,87.063,0.0,60.344,72.0,70.0,1000.0,200.0,0.412,400.75,77.438,76.063,-0.052,86.438,88.313,87.375,87.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,984.0,81.063,80.563,0.006,86.188,87.125,86.688,86.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.775,964.5,78.5,78.313,0.02,91.938,90.25,86.438,86.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,758.5,82.188,81.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.605,11.676,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.75,510.5,521.5,515.0,303.0,525.5,531.5,526.5,-0.001,0.273,0.0,0.0,3.254,0.655,-0.01,0.0,0.001,-0.0
8272007,1034,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3257.394,657.101,0.022,12.524,0.0,80.0,55.0,1.4,3111.0,3304.201,2627.99,707.117,88.191,85.214,86.901,85.196,85.089,1.223,3.798,0.593,100.0,80.0,47.682,44.051,0.0,81.489,75.052,73.896,75.032,31.602,59.571,32.063,-10.82,47.938,48.969,83.875,89.5,87.313,87.063,0.0,60.0,72.0,70.0,1000.0,200.0,0.415,402.5,77.5,76.063,-0.052,86.25,88.313,87.375,87.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,987.0,81.188,80.563,0.006,86.313,87.125,86.75,86.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,966.5,78.5,78.313,0.018,91.938,90.25,86.438,86.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.0,82.188,81.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.602,11.681,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.75,510.25,521.5,515.0,303.25,525.0,532.0,526.5,0.0,0.206,0.0,0.0,3.257,0.657,-0.011,0.001,0.0,-0.0
8272007,1035,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3263.25,668.814,0.022,12.464,0.0,80.0,55.0,1.4,3110.5,3304.201,2654.068,693.187,88.191,85.426,87.006,85.302,85.196,1.223,3.79,0.612,100.0,80.0,47.794,44.107,0.0,81.704,74.978,73.896,75.032,31.602,59.675,32.136,-10.828,47.969,48.969,83.875,89.188,87.438,87.063,0.0,59.938,72.0,70.0,1000.0,200.0,0.413,401.75,77.5,76.063,-0.052,86.438,88.313,87.5,87.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,985.5,81.063,80.563,0.006,85.938,87.125,86.75,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.776,963.0,78.5,78.313,0.018,92.125,90.25,86.438,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,758.5,82.375,81.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.602,11.676,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.75,510.5,521.0,515.0,303.25,525.5,532.0,526.5,-0.001,0.237,0.0,0.0,3.263,0.669,-0.011,0.0,0.0,-0.001
8272007,1036,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3256.223,650.073,0.012,12.434,0.0,80.0,55.0,1.4,3109.75,3305.986,2629.99,699.794,88.298,85.532,87.111,85.302,85.304,1.231,3.758,0.63,100.0,80.0,47.625,44.023,0.0,81.811,75.052,73.79,75.032,31.822,59.675,32.282,-10.82,47.813,48.875,83.875,89.5,87.313,87.063,0.0,60.031,72.0,70.0,1000.0,200.0,0.411,400.75,77.5,76.063,-0.052,86.563,88.438,87.5,87.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,985.0,81.188,80.688,0.006,85.938,87.125,86.875,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,965.0,78.5,78.313,0.019,92.125,90.25,86.625,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,761.5,82.188,81.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.589,11.669,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.25,510.25,521.5,515.0,303.25,525.0,532.0,526.5,0.0,0.205,0.0,0.0,3.256,0.65,-0.011,0.0,0.001,-0.0
8272007,1037,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3262.08,660.615,0.012,12.539,0.0,80.0,55.0,1.4,3112.25,3307.771,2635.996,697.499,88.191,85.426,87.006,85.302,85.196,1.223,3.736,0.648,100.0,80.0,47.682,43.967,0.0,81.811,75.052,73.896,75.032,31.748,59.048,32.282,-10.82,47.875,48.875,84.0,89.5,87.563,87.313,0.0,59.875,72.0,70.0,1000.0,200.0,0.412,401.25,77.688,76.063,-0.052,86.563,88.5,87.75,87.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,985.5,81.188,80.563,0.006,85.938,87.25,86.875,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,967.0,78.625,78.313,0.021,92.125,90.313,86.813,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,758.5,82.375,81.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.582,11.651,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.75,510.5,521.0,514.5,303.25,525.5,532.5,526.5,0.0,0.245,0.0,0.0,3.262,0.661,-0.012,0.001,0.001,-0.001
8272007,1038,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3262.08,650.073,0.022,12.524,0.0,80.0,55.0,1.4,3110.0,3304.201,2638.001,695.703,88.298,85.426,87.111,85.407,85.196,1.223,3.754,0.608,100.0,80.0,47.457,44.051,0.0,81.704,75.052,73.896,75.106,31.895,59.153,32.427,-10.828,47.688,48.75,84.063,89.188,87.563,87.313,0.0,60.688,72.0,70.0,1000.0,200.0,0.403,396.25,77.5,76.125,-0.052,86.625,88.438,87.563,87.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,987.5,81.188,80.688,0.006,85.938,87.438,87.063,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,966.5,78.625,78.438,0.019,92.188,90.313,86.813,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,760.0,82.375,82.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.487,12.568,11.64,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,510.5,521.0,514.5,303.25,525.0,532.5,526.5,-0.001,0.244,0.0,0.0,3.262,0.65,-0.01,0.0,0.001,-0.0
8272007,1039,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3252.709,655.93,0.012,12.524,0.0,80.0,55.0,1.4,3110.0,3297.064,2618.002,693.434,88.298,85.532,87.111,85.302,85.196,1.231,3.776,0.597,100.0,80.0,47.401,43.855,0.0,81.811,74.978,73.896,75.032,31.968,59.466,32.5,-10.82,47.563,48.531,84.188,89.625,87.563,87.313,0.0,61.094,72.0,70.0,1000.0,200.0,0.398,396.75,77.625,76.125,-0.052,86.625,88.438,87.563,87.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,985.0,81.188,80.688,0.005,85.938,87.563,87.063,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.776,964.0,78.625,78.313,0.02,92.125,90.375,86.875,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,759.5,82.5,82.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.556,11.625,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,510.5,521.0,514.5,303.25,525.0,533.0,526.5,-0.001,0.242,0.0,0.0,3.253,0.656,-0.011,0.0,0.001,-0.001
