DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1040,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3246.853,657.101,0.022,12.539,0.0,80.0,55.0,1.4,3106.0,3302.417,2629.99,690.665,88.298,85.744,87.321,85.407,85.304,1.215,3.765,0.619,100.0,80.0,47.373,43.743,0.0,81.918,74.978,73.896,75.032,32.041,59.362,32.5,-10.82,47.625,48.594,84.188,89.625,87.563,87.375,0.0,60.625,72.0,70.0,1000.0,200.0,0.409,399.75,77.625,76.125,-0.052,86.563,88.625,87.563,87.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,984.0,81.375,80.688,0.006,85.938,87.438,87.063,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.772,960.0,78.625,78.438,0.021,92.125,90.375,86.875,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.5,82.5,82.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.572,11.636,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,510.5,520.5,514.5,303.25,525.5,533.0,526.5,-0.001,0.211,0.0,0.0,3.247,0.657,-0.011,0.001,0.001,-0.0
8272007,1041,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3252.709,654.758,0.022,12.479,0.0,80.0,55.0,1.4,3105.0,3309.555,2619.998,692.148,88.514,85.638,87.321,85.618,85.411,1.215,3.762,0.612,100.0,80.0,47.121,43.771,0.0,82.026,75.052,73.896,75.032,32.041,59.466,32.5,-10.82,47.281,48.313,84.375,89.625,87.625,87.375,0.0,60.438,72.0,70.0,1000.0,200.0,0.412,401.25,77.625,76.125,-0.052,86.625,88.625,87.75,87.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,985.0,81.375,80.875,0.006,86.063,87.563,87.063,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,965.0,78.625,78.313,0.017,92.188,90.375,86.875,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.5,82.563,82.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.561,11.638,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,510.25,520.5,514.5,303.0,525.0,533.0,526.5,0.0,0.209,0.0,0.0,3.253,0.655,-0.011,0.0,0.001,-0.0
8272007,1042,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3269.107,646.559,0.022,12.613,0.0,80.0,55.0,1.4,3110.0,3309.555,2618.002,701.35,88.406,85.638,87.216,85.618,85.411,1.215,3.78,0.608,100.0,80.0,47.008,43.715,0.0,81.918,74.978,73.896,75.032,32.041,59.466,32.573,-10.82,47.156,48.156,84.375,89.625,87.563,87.5,0.0,60.219,72.0,70.0,1000.0,200.0,0.411,401.75,77.625,76.125,-0.052,86.625,88.625,87.75,87.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,986.5,81.375,80.875,0.005,86.188,87.563,87.063,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.775,965.5,78.625,78.438,0.021,92.188,90.625,86.875,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,759.5,82.563,82.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.574,11.645,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,510.25,520.5,514.0,303.25,526.5,533.0,526.5,-0.001,0.245,0.0,0.0,3.269,0.647,-0.011,0.0,0.001,-0.0
8272007,1043,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3256.223,646.559,0.012,12.628,0.0,80.0,55.0,1.4,3113.5,3311.34,2619.998,706.13,88.514,85.744,87.321,85.618,85.518,1.227,3.772,0.604,100.0,80.0,47.121,43.603,0.0,82.026,74.978,73.896,75.106,32.188,58.839,32.646,-10.828,47.281,48.25,84.375,89.625,87.563,87.375,0.0,60.031,72.0,70.0,1000.0,200.0,0.413,401.5,77.688,76.125,-0.052,86.625,88.813,87.75,87.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,984.0,81.375,80.875,0.006,86.188,87.563,87.125,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,964.5,78.625,78.438,0.021,92.5,90.625,86.875,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,757.5,82.688,82.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.556,11.636,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,510.5,520.5,514.5,303.25,525.5,533.5,526.5,-0.001,0.217,0.0,0.0,3.256,0.647,-0.012,0.0,0.001,-0.0
8272007,1044,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3244.51,645.388,0.012,12.509,0.0,80.0,55.0,1.4,3111.75,3307.771,2618.002,708.007,88.406,85.744,87.532,85.618,85.411,1.219,3.743,0.608,100.0,80.0,47.121,43.603,0.0,81.918,75.052,74.002,75.106,32.188,59.571,32.646,-10.82,47.281,48.344,84.5,89.75,87.563,87.5,0.0,60.094,72.0,70.0,1000.0,200.0,0.411,401.0,77.625,76.25,-0.052,86.625,88.813,87.75,87.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,985.0,81.438,80.875,0.005,86.188,87.625,87.125,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.774,962.5,78.625,78.438,0.017,92.5,90.688,86.875,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,759.5,82.688,82.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.568,11.65,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,510.25,520.5,514.0,303.25,525.5,533.5,526.5,-0.001,0.209,0.0,0.0,3.245,0.645,-0.01,0.0,0.0,-0.0
8272007,1045,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3265.593,648.902,0.012,12.509,0.0,80.0,55.0,1.4,3111.75,3309.555,2608.038,709.63,88.514,85.744,87.321,85.618,85.411,1.215,3.743,0.608,100.0,80.0,47.401,43.603,0.0,82.026,74.978,74.002,75.032,32.188,59.466,32.719,-10.82,47.594,48.563,84.375,89.5,87.625,87.5,0.0,60.0,72.0,70.0,1000.0,200.0,0.413,401.0,77.688,76.25,-0.052,86.75,88.813,87.813,87.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,986.0,81.438,80.875,0.006,86.313,87.625,87.125,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,964.0,78.813,78.438,0.017,92.25,90.688,86.938,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,761.0,82.813,82.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.556,11.647,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,510.25,520.0,514.0,303.0,526.5,533.5,527.0,-0.001,0.244,0.0,0.0,3.266,0.649,-0.011,0.0,0.001,-0.001
8272007,1046,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3249.195,641.874,0.022,12.584,0.0,80.0,55.0,1.4,3111.25,3305.986,2606.049,706.438,88.621,85.85,87.427,85.724,85.518,1.223,3.758,0.626,100.0,80.0,47.261,43.715,0.0,82.026,75.052,73.896,75.106,32.261,59.78,32.719,-10.82,47.469,48.469,84.625,89.75,87.75,87.625,0.0,60.781,72.0,70.0,1000.0,200.0,0.4,395.25,77.75,76.25,-0.052,86.813,88.813,87.813,87.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,987.0,81.438,81.0,0.006,86.5,87.625,87.125,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,965.0,78.625,78.438,0.015,92.5,90.688,86.938,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,760.0,82.813,82.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.536,11.631,12.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,510.25,520.0,514.0,303.0,525.0,533.5,527.0,-0.001,0.209,0.0,0.0,3.249,0.642,-0.011,0.0,0.0,-0.0
8272007,1047,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3257.394,648.902,0.022,12.494,0.0,80.0,55.0,1.4,3105.25,3302.417,2614.014,705.995,88.514,85.744,87.427,85.724,85.518,1.223,3.762,0.623,100.0,80.0,47.317,43.687,0.0,82.133,75.052,74.002,75.106,32.334,59.571,32.792,-10.82,47.469,48.469,84.5,89.313,87.75,87.5,0.0,60.469,72.0,70.0,1000.0,200.0,0.408,400.25,77.75,76.25,-0.052,86.813,88.938,87.813,87.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,987.0,81.438,81.0,0.006,86.313,87.625,87.25,87.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.775,964.5,78.813,78.438,0.018,92.5,90.688,87.063,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,758.0,82.813,82.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.531,11.613,12.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,510.25,519.5,514.0,303.25,525.0,533.5,527.0,-0.001,0.21,0.0,0.0,3.257,0.649,-0.011,0.0,0.001,-0.0
8272007,1048,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3249.195,675.842,0.022,12.554,0.0,80.0,55.0,1.4,3105.25,3311.34,2646.027,690.702,88.621,85.957,87.532,85.83,85.625,1.223,3.776,0.637,100.0,80.0,47.261,43.743,0.0,82.348,74.978,74.002,75.032,32.261,59.257,32.792,-10.82,47.438,48.438,84.688,90.25,87.938,87.625,0.0,60.25,72.0,70.0,1000.0,200.0,0.412,401.0,77.75,76.25,-0.052,86.813,88.813,88.0,87.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,985.5,81.563,81.0,0.006,86.5,87.75,87.25,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.781,966.5,78.813,78.5,0.017,92.5,90.688,86.938,87.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,758.5,82.813,82.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.456,12.539,11.62,12.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,510.25,520.0,514.0,303.25,526.0,534.0,526.5,-0.001,0.247,0.0,0.0,3.249,0.676,-0.011,0.0,0.001,-0.0
8272007,1049,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3256.223,641.874,0.012,12.464,0.0,80.0,55.0,1.4,3109.0,3300.633,2619.998,702.836,88.621,85.85,87.427,85.83,85.625,1.212,3.743,0.637,100.0,80.0,47.177,43.659,0.0,82.563,74.978,74.002,75.106,32.334,59.257,32.864,-10.828,47.344,48.406,84.5,89.875,87.938,87.688,0.0,60.313,72.0,70.0,1000.0,200.0,0.412,400.5,77.75,76.375,-0.052,86.813,88.813,88.0,87.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,983.5,81.563,81.0,0.006,86.625,87.625,87.25,87.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.772,962.5,78.813,78.5,0.017,92.563,90.688,86.938,87.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,758.5,83.0,82.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.536,11.612,12.219,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,510.25,520.0,513.5,303.25,527.0,534.0,526.5,-0.002,0.245,0.0,0.0,3.256,0.642,-0.01,0.0,0.001,-0.001
8272007,1050,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3264.422,641.874,0.012,12.613,0.0,80.0,55.0,1.4,3101.25,3307.771,2618.002,702.658,88.729,86.063,87.532,85.935,85.732,1.234,3.754,0.63,100.0,80.0,47.093,43.715,0.0,82.67,74.904,74.002,75.032,32.481,59.675,32.937,-10.82,47.344,48.344,84.5,89.938,87.938,87.688,0.0,60.219,72.0,70.0,1000.0,200.0,0.41,401.0,77.75,76.375,-0.052,86.813,88.938,88.0,87.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,985.0,81.563,81.0,0.006,86.688,87.75,87.375,87.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,964.0,78.813,78.5,0.019,92.563,90.813,87.25,87.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.0,83.0,82.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.547,11.631,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,510.25,520.0,513.5,303.5,525.0,534.0,527.0,-0.002,0.211,0.0,0.0,3.264,0.642,-0.01,0.0,0.001,-0.001
8272007,1051,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3248.024,646.559,0.022,12.613,0.0,80.0,55.0,1.4,3103.75,3298.848,2623.992,704.219,88.837,85.957,87.532,85.935,85.839,1.227,3.765,0.608,100.0,80.0,47.205,43.687,0.0,82.778,75.052,74.108,75.106,32.554,59.571,33.01,-10.828,47.406,48.406,84.5,89.75,88.0,87.688,0.0,60.406,72.0,70.0,1000.0,200.0,0.409,399.5,77.75,76.375,-0.052,87.063,88.938,88.0,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,985.5,81.563,81.0,0.006,86.5,87.75,87.375,87.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.773,961.0,78.875,78.5,0.019,92.688,90.813,87.25,87.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.0,83.063,82.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.58,11.651,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,509.75,520.0,513.5,303.25,526.5,534.0,526.5,-0.001,0.213,0.0,0.0,3.248,0.647,-0.01,0.0,0.001,-0.001
8272007,1052,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3258.565,650.073,0.012,12.464,0.0,80.0,55.0,1.4,3103.75,3305.986,2627.99,700.833,88.729,85.957,87.532,85.83,85.625,1.223,3.751,0.619,100.0,80.0,47.121,43.743,0.0,82.778,74.978,74.108,75.106,32.481,59.466,33.01,-10.82,47.281,48.313,84.5,89.75,88.0,87.688,0.0,60.313,72.0,70.0,1000.0,200.0,0.41,400.0,77.75,76.375,-0.052,87.063,88.938,88.125,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,984.0,81.688,81.125,0.006,86.625,87.75,87.375,87.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.778,964.0,78.813,78.5,0.017,92.688,90.813,87.25,87.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,756.5,83.063,82.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.576,11.651,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,510.0,519.5,513.5,303.0,526.5,534.0,527.0,-0.002,0.244,0.0,0.0,3.259,0.65,-0.01,0.0,0.001,-0.001
8272007,1053,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3253.88,645.388,0.012,12.554,0.0,80.0,55.0,1.4,3105.0,3305.986,2623.992,699.241,88.837,86.063,87.532,85.935,85.839,1.215,3.74,0.612,100.0,80.0,46.924,43.631,0.0,82.885,74.978,74.108,75.106,32.628,59.571,33.156,-10.82,47.156,48.156,84.5,89.938,88.0,87.875,0.0,60.344,72.0,70.0,1000.0,200.0,0.41,400.0,77.75,76.375,-0.052,87.063,89.0,88.125,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,983.5,81.688,81.125,0.006,86.688,87.813,87.375,87.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.774,964.0,78.875,78.5,0.013,92.563,90.938,87.25,87.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.0,83.063,82.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.574,11.659,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,510.25,519.5,513.5,303.25,526.5,534.0,526.5,-0.002,0.246,0.0,0.0,3.254,0.645,-0.01,0.0,0.001,-0.0
8272007,1054,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3233.968,637.189,0.012,12.404,0.0,80.0,55.0,1.4,3099.5,3298.848,2614.014,700.514,88.837,86.063,87.637,85.935,85.839,1.212,3.747,0.604,100.0,80.0,46.896,43.547,0.0,82.778,74.978,74.108,75.179,32.701,59.675,33.229,-10.82,47.031,48.063,84.625,89.938,88.125,87.875,0.0,60.438,72.0,70.0,1000.0,200.0,0.409,399.5,78.0,76.563,-0.052,87.125,89.0,88.188,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,982.0,81.688,81.125,0.006,86.625,87.813,87.5,87.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,962.5,78.875,78.5,0.016,92.563,90.938,87.313,87.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.0,83.188,82.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.577,11.658,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,510.0,519.5,513.0,303.0,526.0,534.0,527.0,-0.003,0.243,0.0,0.0,3.234,0.637,-0.011,0.0,0.001,-0.001
8272007,1055,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3263.25,645.388,0.022,12.554,0.0,80.0,55.0,1.4,3099.5,3305.986,2619.998,700.906,88.837,86.063,87.742,86.041,85.732,1.219,3.74,0.608,100.0,80.0,46.924,43.462,0.0,82.778,74.978,74.002,75.032,32.774,59.571,33.229,-10.82,47.125,48.063,84.5,89.875,88.0,87.875,0.0,60.438,72.0,70.0,1000.0,200.0,0.409,400.0,78.0,76.563,-0.052,87.125,89.125,88.188,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,983.0,81.75,81.188,0.005,86.625,88.063,87.5,87.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,961.5,78.813,78.75,0.018,92.563,91.0,87.313,87.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,758.5,83.25,82.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.568,11.65,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,510.0,519.5,513.0,303.0,526.5,534.0,527.0,-0.001,0.213,0.0,0.0,3.263,0.645,-0.011,0.0,0.0,-0.001
8272007,1056,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3237.482,646.559,0.012,12.479,0.0,80.0,55.0,1.4,3100.75,3297.064,2625.99,699.745,88.837,86.169,87.742,85.935,85.839,1.212,3.769,0.604,100.0,80.0,46.98,43.406,0.0,82.778,74.978,74.002,75.106,32.774,59.571,33.229,-10.82,47.188,48.094,84.688,90.125,88.125,88.0,0.0,60.438,72.0,70.0,1000.0,200.0,0.409,399.75,78.0,76.563,-0.052,87.125,89.188,88.188,88.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,982.5,81.688,81.188,0.006,86.688,88.063,87.5,87.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.773,962.0,78.875,78.75,0.017,92.688,91.0,87.313,87.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,755.5,83.188,82.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.566,11.651,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,510.0,519.5,513.0,303.0,526.0,534.0,527.0,-0.002,0.212,0.0,0.0,3.237,0.647,-0.011,0.0,0.0,-0.001
8272007,1057,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3237.482,641.874,0.022,12.509,0.0,80.0,55.0,1.4,3099.25,3302.417,2619.998,702.038,88.944,86.169,87.742,86.041,85.946,1.215,3.765,0.619,100.0,80.0,46.98,43.434,0.0,82.993,74.904,74.215,75.032,32.847,59.362,33.301,-10.82,47.125,48.125,84.625,89.875,88.125,88.0,0.0,60.344,72.0,70.0,1000.0,200.0,0.41,400.5,78.063,76.625,-0.052,87.125,89.125,88.188,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,982.5,81.75,81.188,0.006,86.75,88.188,87.688,87.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,961.0,78.875,78.75,0.02,92.688,91.0,87.313,87.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,756.0,83.25,82.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.552,11.638,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,509.75,520.0,513.0,303.25,526.5,534.5,526.5,-0.004,0.214,0.0,0.0,3.237,0.642,-0.011,0.0,0.0,-0.0
8272007,1058,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3242.167,645.388,0.012,12.584,0.0,80.0,55.0,1.4,3099.25,3307.771,2618.002,702.5,88.944,86.275,87.847,86.041,85.946,1.219,3.743,0.612,100.0,80.0,46.588,43.35,0.0,82.993,75.052,74.108,75.179,32.921,59.466,33.374,-10.82,46.75,47.781,84.5,90.25,88.125,88.0,0.0,60.344,72.0,70.0,1000.0,200.0,0.41,400.25,78.0,76.563,-0.052,87.188,89.125,88.188,88.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,982.0,81.75,81.188,0.006,86.875,88.188,87.688,87.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.775,962.0,78.875,78.75,0.018,92.75,91.0,87.313,87.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.0,83.375,83.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.546,11.633,12.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,509.5,520.0,513.0,303.25,527.0,534.0,527.0,-0.002,0.215,0.0,0.0,3.242,0.645,-0.011,0.0,0.0,-0.0
8272007,1059,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3239.824,651.245,0.022,12.539,0.0,80.0,55.0,1.4,3100.5,3300.633,2623.992,699.892,89.052,86.169,87.847,86.041,85.946,1.212,3.772,0.597,100.0,80.0,46.868,43.35,0.0,82.885,74.978,74.215,75.179,32.994,59.884,33.447,-10.82,47.094,48.0,84.625,90.25,88.25,88.0,0.0,60.375,72.0,70.0,1000.0,200.0,0.409,400.0,78.063,76.625,-0.052,87.188,89.188,88.313,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,982.5,81.75,81.25,0.006,86.875,88.063,87.688,87.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.773,961.5,78.875,78.75,0.021,92.875,91.0,87.5,87.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.5,83.375,83.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.539,11.628,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,509.75,519.5,513.0,303.0,526.5,534.5,527.0,-0.006,0.211,0.0,0.0,3.24,0.651,-0.011,0.0,0.0,-0.0
8272007,1100,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3232.797,648.902,0.022,12.539,0.0,80.0,55.0,1.4,3104.25,3302.417,2618.002,700.199,89.052,86.169,87.742,86.252,85.946,1.215,3.754,0.612,100.0,80.0,46.7,43.322,0.0,82.993,74.978,74.108,75.032,32.994,59.466,33.447,-10.82,46.813,47.875,84.625,89.875,88.25,88.0,0.0,60.438,72.0,70.0,1000.0,200.0,0.408,399.75,78.063,76.625,-0.052,87.188,89.125,88.313,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,982.5,81.75,81.25,0.006,86.875,88.25,87.688,87.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.774,962.0,79.0,78.75,0.021,92.75,91.25,87.5,87.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.0,83.625,83.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.541,11.62,12.224,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,509.5,519.5,513.0,303.25,527.0,534.0,527.0,-0.001,0.215,0.0,0.0,3.233,0.649,-0.011,0.0,0.001,-0.001
8272007,1101,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3236.311,648.902,0.012,12.464,0.0,80.0,55.0,1.4,3105.0,3307.771,2621.994,700.128,89.159,86.169,87.847,86.147,86.16,1.215,3.783,0.604,100.0,80.0,46.644,43.266,0.0,83.1,74.904,74.215,75.106,32.994,59.571,33.52,-10.82,46.813,47.813,84.688,90.25,88.313,88.125,0.0,60.406,72.0,70.0,1000.0,200.0,0.41,400.25,78.188,76.625,-0.052,87.188,89.125,88.313,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,984.0,81.938,81.25,0.006,86.875,88.188,87.813,87.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.772,961.0,79.0,78.75,0.02,92.75,91.25,87.5,87.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.5,83.375,83.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.555,11.64,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,509.75,519.5,513.0,303.0,526.5,534.0,527.0,-0.004,0.247,0.0,0.0,3.236,0.649,-0.012,0.001,0.001,-0.0
8272007,1102,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3243.339,646.559,0.022,12.539,0.0,80.0,55.0,1.4,3105.0,3304.201,2627.99,701.515,89.159,86.275,87.847,86.252,86.16,1.212,3.772,0.608,100.0,80.0,46.728,43.182,0.0,83.1,74.978,74.321,75.179,33.14,59.78,33.52,-10.828,46.906,47.875,85.0,89.875,88.25,88.125,0.0,60.156,72.0,70.0,1000.0,200.0,0.412,401.75,78.063,76.563,-0.052,87.375,89.438,88.313,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,983.5,81.938,81.25,0.006,86.688,88.313,87.813,87.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.774,962.0,79.0,78.813,0.021,92.75,91.25,87.563,87.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,756.0,83.625,83.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.572,11.653,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,509.75,519.5,513.0,303.25,526.5,534.0,527.0,-0.007,0.179,0.0,0.0,3.243,0.647,-0.011,0.001,0.001,-0.001
8272007,1103,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3256.223,638.36,0.012,12.494,0.0,80.0,55.0,1.4,3102.5,3302.417,2619.998,702.744,89.052,86.381,87.952,86.252,86.16,1.219,3.772,0.615,100.0,80.0,46.756,43.154,0.0,83.207,74.978,74.321,75.106,33.14,59.78,33.666,-10.82,46.906,47.875,85.063,90.25,88.25,88.125,0.0,60.281,72.0,70.0,1000.0,200.0,0.411,400.5,78.188,76.625,-0.052,87.375,89.438,88.375,88.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,982.5,81.938,81.5,0.006,86.75,88.25,87.813,87.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.775,963.5,79.0,78.813,0.018,92.75,91.313,87.563,87.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,755.0,83.625,83.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.568,11.648,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,509.5,519.5,513.0,303.25,526.5,534.0,527.0,-0.002,0.247,0.0,0.0,3.256,0.638,-0.012,0.0,0.0,-0.001
8272007,1104,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3251.538,645.388,0.012,12.509,0.0,80.0,55.0,1.4,3101.75,3295.28,2621.994,694.968,89.052,86.487,88.057,86.358,86.16,1.215,3.747,0.601,100.0,80.0,46.7,43.182,0.0,83.1,74.978,74.215,75.179,33.214,59.675,33.738,-10.82,46.813,47.75,85.0,90.313,88.313,88.188,0.0,60.5,72.0,70.0,1000.0,200.0,0.409,399.25,78.063,76.625,-0.052,87.375,89.438,88.375,88.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,981.5,82.063,81.5,0.005,86.75,88.313,87.813,87.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.772,960.5,79.0,78.813,0.02,92.875,91.25,87.563,87.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,756.5,83.688,83.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.568,11.647,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,509.5,519.5,512.5,303.0,526.0,534.5,527.0,-0.003,0.248,0.0,0.0,3.252,0.645,-0.011,0.0,0.001,-0.001
8272007,1105,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3246.853,650.073,0.022,12.584,0.0,80.0,55.0,1.4,3098.5,3300.633,2618.002,698.824,89.267,86.381,87.952,86.147,86.267,1.215,3.74,0.608,100.0,80.0,46.644,43.154,0.0,83.422,74.904,74.215,75.106,33.214,59.571,33.738,-10.82,46.875,47.813,84.75,90.125,88.5,88.188,0.0,60.563,72.0,70.0,1000.0,200.0,0.407,399.0,78.313,76.75,-0.052,87.375,89.438,88.375,88.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,981.5,82.063,81.5,0.006,87.063,88.313,87.875,87.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,961.0,79.0,78.813,0.017,92.875,91.313,87.563,87.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.0,83.688,83.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.477,12.574,11.647,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,509.5,519.5,512.5,303.25,526.0,534.0,527.0,-0.006,0.25,0.0,0.0,3.247,0.65,-0.012,0.0,0.0,-0.001
8272007,1106,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3249.195,647.731,0.022,12.509,0.0,80.0,55.0,1.4,3098.25,3302.417,2621.994,699.975,89.375,86.381,88.057,86.252,86.267,1.212,3.718,0.615,100.0,80.0,46.419,43.098,0.0,83.315,74.904,74.321,75.106,33.287,60.093,33.884,-10.828,46.563,47.594,84.75,90.125,88.313,88.125,0.0,60.469,72.0,70.0,1000.0,200.0,0.409,399.75,78.188,76.75,-0.052,87.438,89.5,88.625,88.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,984.0,82.063,81.5,0.006,86.875,88.25,87.875,87.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.77,961.5,79.0,78.813,0.02,92.875,91.313,87.563,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.475,754.5,83.813,83.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.568,11.636,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,509.75,519.0,512.5,303.25,526.5,534.0,527.0,-0.008,0.279,0.0,0.0,3.249,0.648,-0.011,0.0,0.001,-0.001
8272007,1107,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3243.339,645.388,0.012,12.494,0.0,80.0,55.0,1.4,3103.75,3307.771,2614.014,696.287,89.267,86.487,87.952,86.358,86.267,1.215,3.747,0.615,100.0,80.0,46.56,43.07,0.0,83.422,74.904,74.215,75.106,33.433,60.197,33.884,-10.82,46.75,47.625,85.188,90.313,88.5,88.375,0.0,60.688,72.0,70.0,1000.0,200.0,0.407,398.75,78.313,76.75,-0.052,87.438,89.5,88.625,88.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,982.5,82.063,81.563,0.006,87.063,88.313,87.938,87.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.77,961.0,79.063,78.813,0.017,92.688,91.438,87.625,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.0,83.813,83.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.457,12.563,11.631,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,509.25,519.0,512.5,303.25,527.0,534.5,527.0,-0.004,0.211,0.0,0.0,3.243,0.645,-0.012,0.0,0.001,-0.001
8272007,1108,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3212.885,644.217,0.012,12.494,0.0,80.0,55.0,1.4,3100.0,3291.712,2614.014,700.539,89.267,86.593,88.057,86.464,86.267,1.215,3.758,0.619,100.0,80.0,46.476,43.014,0.0,83.53,74.904,74.321,75.106,33.36,59.675,33.884,-10.828,46.625,47.594,85.063,90.25,88.5,88.375,0.0,60.531,72.0,70.0,1000.0,200.0,0.41,400.25,78.188,76.875,-0.052,87.625,89.5,88.625,88.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,981.0,82.063,81.563,0.006,87.188,88.25,87.875,87.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,959.0,79.063,78.813,0.018,92.688,91.438,87.625,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,758.0,83.813,83.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.561,11.625,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.0,509.5,519.5,512.5,303.25,527.0,534.0,527.0,-0.004,0.249,0.0,0.0,3.213,0.644,-0.01,0.0,0.001,-0.0
8272007,1109,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3209.371,639.531,0.012,12.479,0.0,80.0,55.0,1.4,3096.25,3298.848,2621.994,694.943,89.375,86.593,88.057,86.358,86.267,1.2,3.772,0.586,100.0,80.0,46.504,43.042,0.0,83.637,74.904,74.215,75.179,33.433,59.988,33.957,-10.82,46.656,47.625,85.188,90.25,88.5,88.375,0.0,60.688,72.0,70.0,1000.0,200.0,0.409,399.25,78.375,76.875,-0.052,87.625,89.5,88.625,88.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.804,982.0,82.188,81.563,0.006,87.063,88.438,87.875,87.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,961.5,79.063,78.938,0.018,92.75,91.438,87.625,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.5,83.813,83.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.551,11.617,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,509.5,519.5,512.5,303.25,525.5,534.0,527.0,-0.005,0.246,0.0,0.0,3.209,0.64,-0.011,0.001,0.0,-0.0
8272007,1110,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3211.713,647.731,0.012,12.539,0.0,80.0,55.0,1.4,3099.75,3304.201,2618.002,693.144,89.375,86.593,88.163,86.464,86.374,1.204,3.747,0.615,100.0,80.0,46.476,43.042,0.0,83.637,74.904,74.321,75.106,33.58,59.884,33.957,-10.82,46.688,47.594,85.188,89.938,88.625,88.375,0.0,60.844,72.0,70.0,1000.0,200.0,0.407,398.75,78.313,76.875,-0.052,87.625,89.625,88.688,88.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,983.0,82.188,81.563,0.006,87.063,88.438,87.875,87.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,961.0,79.063,78.938,0.017,92.875,91.5,87.875,88.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,756.5,83.875,83.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.536,11.609,12.219,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,509.25,519.5,512.5,303.25,527.0,534.5,527.0,-0.004,0.18,0.0,0.0,3.212,0.648,-0.011,0.001,0.0,-0.0
8272007,1111,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3226.94,633.675,0.012,12.479,0.0,80.0,55.0,1.4,3100.25,3302.417,2621.994,692.18,89.482,86.593,88.163,86.252,86.374,1.204,3.715,0.608,100.0,80.0,46.448,42.986,0.0,83.53,74.83,74.215,75.106,33.507,60.093,34.03,-10.828,46.625,47.531,85.063,90.25,88.625,88.188,0.0,60.656,72.0,70.0,1000.0,200.0,0.41,399.75,78.313,76.875,-0.052,87.625,89.625,88.688,88.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.804,981.5,82.188,81.563,0.006,87.063,88.438,87.938,87.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.769,960.0,79.188,78.938,0.019,92.875,91.438,87.875,88.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.475,754.5,83.875,83.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.446,12.535,11.612,12.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,509.0,519.5,512.5,303.25,526.0,534.0,527.0,-0.005,0.245,0.0,0.0,3.227,0.634,-0.011,0.001,0.001,-0.0
8272007,1112,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3226.94,647.731,0.022,12.524,0.0,80.0,55.0,1.4,3100.25,3298.848,2623.992,690.801,89.482,86.699,88.268,86.569,86.481,1.208,3.74,0.608,100.0,80.0,46.251,42.846,0.0,83.637,74.978,74.215,75.253,33.653,60.093,34.248,-10.82,46.406,47.406,85.063,90.438,88.625,88.375,0.0,60.969,72.0,70.0,1000.0,200.0,0.407,398.5,78.313,76.938,-0.052,87.625,89.625,88.688,88.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,981.5,82.188,81.75,0.006,87.063,88.438,87.938,87.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.77,960.0,79.188,78.938,0.017,93.063,91.438,87.875,88.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,755.0,83.875,83.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.419,12.511,11.592,12.198,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,509.25,519.5,512.5,303.25,527.0,534.5,527.0,-0.008,0.282,0.0,0.0,3.227,0.648,-0.01,0.0,0.001,-0.0
8272007,1113,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3228.112,644.217,0.012,12.584,0.0,80.0,55.0,1.4,3094.5,3305.986,2621.994,702.068,89.375,86.593,88.163,86.464,86.374,1.212,3.743,0.608,100.0,80.0,46.391,42.846,0.0,83.53,74.83,74.321,75.106,33.653,59.362,34.175,-10.828,46.531,47.531,85.313,90.438,88.625,88.5,0.0,60.75,72.0,70.0,1000.0,200.0,0.41,400.25,78.375,76.938,-0.052,87.688,89.625,88.688,88.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,981.0,82.188,81.75,0.006,87.313,88.625,88.063,88.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.77,959.0,79.063,78.938,0.017,93.063,91.438,87.875,88.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,756.0,84.0,83.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.432,12.523,11.595,12.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,509.5,519.5,512.5,303.25,526.5,534.5,527.0,-0.007,0.256,0.0,0.0,3.228,0.644,-0.011,0.0,0.0,-0.0
8272007,1114,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3239.824,641.874,0.012,12.494,0.0,80.0,55.0,1.4,3098.25,3305.986,2619.998,691.037,89.482,86.699,88.268,86.569,86.481,1.219,3.743,0.601,100.0,80.0,46.335,42.958,0.0,83.744,74.83,74.321,75.179,33.727,59.884,34.175,-10.82,46.5,47.469,85.188,90.25,88.625,88.5,0.0,61.0,72.0,70.0,1000.0,200.0,0.408,399.25,78.625,76.875,-0.052,87.688,89.625,88.688,88.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,980.0,82.25,81.75,0.006,87.313,88.625,88.063,88.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.772,962.0,79.188,79.063,0.019,93.063,91.5,87.875,88.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,756.0,84.0,83.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.434,12.508,11.598,12.206,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,509.5,519.0,512.5,303.25,527.0,534.5,526.5,-0.008,0.214,0.0,0.0,3.24,0.642,-0.013,0.0,0.0,-0.0
8272007,1115,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3225.769,643.045,0.012,12.539,0.0,80.0,55.0,1.4,3093.5,3300.633,2625.99,691.315,89.482,86.805,88.163,86.569,86.481,1.212,3.758,0.619,100.0,80.0,46.139,43.042,0.0,83.959,74.904,74.321,75.106,33.727,60.197,34.248,-10.82,46.313,47.406,85.313,90.125,88.75,88.5,0.0,61.063,72.0,70.0,1000.0,200.0,0.408,398.75,78.375,76.938,-0.052,87.688,89.625,88.813,88.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.804,980.5,82.25,81.75,0.006,87.188,88.625,88.25,88.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.77,958.0,79.063,78.938,0.017,93.188,91.438,88.0,88.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.475,755.0,84.125,83.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.413,12.501,11.579,12.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,509.5,519.0,512.5,303.25,527.5,534.0,527.0,-0.004,0.247,0.0,0.0,3.226,0.643,-0.011,0.0,0.0,-0.0
8272007,1116,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3242.167,638.36,0.022,12.569,0.0,80.0,55.0,1.4,3093.5,3297.064,2627.99,695.08,89.59,86.911,88.268,86.78,86.588,1.215,3.769,0.615,100.0,80.0,46.055,42.762,0.0,84.067,74.83,74.321,75.106,33.873,60.093,34.321,-10.828,46.25,47.188,85.313,90.25,88.75,88.5,0.0,61.344,72.0,70.0,1000.0,200.0,0.405,398.0,78.625,76.938,-0.052,87.875,89.625,88.813,88.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,980.5,82.25,81.75,0.006,87.313,88.75,88.063,88.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.77,960.5,79.188,78.938,0.017,93.188,91.5,88.0,88.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.485,763.0,84.125,83.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.571,11.642,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,509.0,519.0,511.75,303.25,527.5,534.0,526.5,-0.012,0.215,0.0,0.0,3.242,0.638,-0.013,0.0,0.001,-0.0
8272007,1117,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3221.084,654.758,0.012,12.569,0.0,80.0,55.0,1.4,3100.5,3295.28,2631.991,697.445,89.59,86.911,88.373,86.675,86.588,1.219,3.729,0.612,100.0,80.0,46.251,42.79,0.0,83.959,74.978,74.321,75.179,33.946,60.093,34.394,-10.82,46.469,47.406,85.313,90.438,88.75,88.5,0.0,61.438,72.0,70.0,1000.0,200.0,0.406,398.25,78.375,76.938,-0.052,87.875,89.75,88.813,88.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.804,980.5,82.25,81.813,0.006,87.188,88.875,88.25,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,959.5,79.188,79.063,0.019,93.188,91.5,88.0,88.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,757.0,84.313,83.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.576,11.656,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,509.0,519.0,512.0,303.25,526.5,534.5,526.5,-0.004,0.215,0.0,0.0,3.221,0.655,-0.011,0.0,0.0,-0.001
8272007,1118,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3240.996,644.217,0.012,12.584,0.0,80.0,55.0,1.4,3095.75,3300.633,2638.001,694.167,89.59,86.805,88.268,86.569,86.588,1.212,3.754,0.612,100.0,80.0,46.027,42.762,0.0,83.959,74.904,74.321,75.179,34.093,59.78,34.467,-10.82,46.25,47.25,85.313,90.25,88.875,88.5,0.0,61.563,72.0,70.0,1000.0,200.0,0.406,397.75,78.375,76.938,-0.052,87.875,89.75,88.813,88.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.804,981.0,82.375,81.813,0.006,87.188,88.875,88.063,88.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,959.5,79.188,79.063,0.017,93.063,91.625,88.0,88.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,755.5,84.313,83.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.582,11.656,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,509.0,519.0,511.75,303.25,526.5,534.0,526.5,-0.006,0.183,0.0,0.0,3.241,0.644,-0.011,0.0,0.0,-0.0
8272007,1119,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3232.797,645.388,0.012,12.479,0.0,80.0,55.0,1.4,3097.25,3297.064,2623.992,695.641,89.698,86.805,88.373,86.675,86.695,1.215,3.758,0.597,100.0,80.0,45.971,42.678,0.0,83.959,74.83,74.533,75.253,34.02,60.302,34.467,-10.82,46.094,47.063,85.063,90.75,88.75,88.625,0.0,61.344,72.0,70.0,1000.0,200.0,0.409,400.0,78.375,77.188,-0.052,87.938,89.75,88.813,88.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,982.0,82.375,81.813,0.006,87.313,88.75,88.25,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,958.0,79.188,79.063,0.017,93.063,91.625,88.063,88.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.0,84.313,83.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.477,12.576,11.647,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,508.75,519.0,511.75,303.25,527.0,534.5,526.5,-0.017,0.212,0.0,0.0,3.233,0.645,-0.009,0.0,0.0,-0.0
8272007,1120,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3212.885,650.073,0.022,12.494,0.0,80.0,55.0,1.4,3097.25,3298.848,2631.991,693.434,89.59,86.911,88.373,86.78,86.588,1.204,3.736,0.601,100.0,80.0,46.055,42.734,0.0,83.959,74.756,74.321,75.179,34.02,60.197,34.54,-10.82,46.25,47.156,85.188,90.438,88.875,88.75,0.0,61.656,72.0,70.0,1000.0,200.0,0.407,398.0,78.625,77.188,-0.052,87.938,89.75,88.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.804,980.5,82.375,81.813,0.006,87.313,88.875,88.25,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.769,959.0,79.188,79.125,0.019,93.188,91.625,88.063,88.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,756.0,84.375,83.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.584,11.653,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,508.75,519.0,511.75,303.25,526.5,534.5,527.0,-0.021,0.248,0.0,0.0,3.213,0.65,-0.011,0.0,0.0,-0.001
8272007,1121,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3223.426,638.36,0.022,12.464,0.0,80.0,55.0,1.4,3095.0,3297.064,2623.992,690.779,89.698,86.805,88.373,86.78,86.695,1.212,3.765,0.619,100.0,80.0,46.027,42.65,0.0,84.067,74.83,74.427,75.179,34.093,60.197,34.612,-10.82,46.156,47.094,85.063,90.75,88.875,88.75,0.0,61.938,72.0,70.0,1000.0,200.0,0.404,397.25,78.625,77.188,-0.052,87.875,89.875,88.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,980.0,82.375,81.875,0.006,87.375,88.938,88.375,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,957.5,79.375,79.063,0.019,93.063,91.625,88.063,88.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,757.0,84.375,83.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.566,11.648,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,509.0,519.0,511.75,303.25,526.0,534.5,526.5,-0.019,0.248,0.0,0.0,3.223,0.638,-0.011,0.0,0.001,-0.001
8272007,1122,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3221.084,637.189,0.012,12.584,0.0,80.0,55.0,1.4,3090.5,3302.417,2614.014,692.897,89.698,86.911,88.478,86.886,86.802,1.204,3.729,0.597,100.0,80.0,46.083,42.622,0.0,83.959,74.756,74.321,75.179,34.166,60.302,34.685,-10.82,46.25,47.094,85.063,90.563,88.875,88.625,0.0,62.0,72.0,70.0,1000.0,200.0,0.406,398.25,78.625,77.188,-0.052,87.938,90.063,88.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.5,82.563,81.875,0.006,87.375,88.875,88.375,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,957.5,79.375,79.063,0.017,93.25,91.625,88.063,88.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,760.5,84.375,83.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.572,11.65,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,508.75,519.0,511.75,303.5,526.5,534.5,526.5,-0.012,0.25,0.0,0.0,3.221,0.637,-0.011,0.001,0.001,-0.001
8272007,1123,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3246.853,638.36,0.012,12.628,0.0,80.0,55.0,1.4,3090.5,3307.771,2633.993,691.18,89.698,87.017,88.583,86.886,86.695,1.212,3.751,0.608,100.0,80.0,46.111,42.538,0.0,83.852,74.83,74.321,75.179,34.239,60.093,34.685,-10.82,46.281,47.125,85.375,90.313,88.875,88.75,0.0,62.188,72.0,70.0,1000.0,200.0,0.403,398.5,78.688,77.188,-0.052,87.938,90.063,89.063,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.804,982.0,82.563,81.875,0.006,87.313,88.938,88.375,88.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.77,959.0,79.375,79.125,0.019,93.188,91.813,88.063,88.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.475,753.5,84.375,84.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.577,11.655,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,508.75,519.0,511.75,303.25,527.0,534.5,527.0,-0.008,0.218,0.0,0.0,3.247,0.638,-0.011,0.001,0.001,-0.0
8272007,1124,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3230.454,646.559,0.022,12.569,0.0,80.0,55.0,1.4,3096.5,3311.34,2635.996,697.209,89.805,87.017,88.583,86.886,86.802,1.212,3.769,0.626,100.0,80.0,46.027,42.566,0.0,83.959,74.83,74.321,75.179,34.239,60.197,34.685,-10.82,46.219,47.125,85.313,90.438,88.875,88.75,0.0,60.875,72.0,70.0,1000.0,200.0,0.419,405.5,78.688,77.188,-0.052,88.0,89.875,89.063,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.803,979.5,82.563,81.875,0.005,87.375,89.0,88.375,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.768,958.5,79.375,79.125,0.017,93.25,91.813,88.188,88.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,754.5,84.438,84.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.58,11.656,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,508.75,518.5,511.75,303.25,527.0,534.5,527.0,-0.015,0.216,0.0,0.0,3.23,0.647,-0.011,0.001,0.001,-0.0
8272007,1125,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3231.625,645.388,0.022,12.628,0.0,80.0,55.0,1.4,3097.25,3300.633,2633.993,691.334,89.698,87.124,88.583,86.992,86.802,1.212,3.769,0.597,100.0,80.0,45.971,42.538,0.0,83.959,74.83,74.427,75.179,34.313,60.302,34.831,-10.82,46.0,46.969,85.313,90.938,88.875,88.75,0.0,61.438,72.0,70.0,1000.0,200.0,0.411,400.5,78.688,77.188,-0.052,88.0,89.875,89.063,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.804,981.0,82.563,81.875,0.005,87.375,89.0,88.375,88.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.768,960.0,79.375,79.125,0.019,93.25,91.813,88.188,88.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,754.5,84.438,84.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.587,11.658,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,508.5,518.5,511.75,303.25,527.5,534.5,527.0,-0.019,0.252,0.0,0.0,3.232,0.645,-0.011,0.001,0.001,-0.0
8272007,1126,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3215.227,653.587,0.012,12.569,0.0,80.0,55.0,1.4,3093.75,3295.28,2623.992,689.256,89.913,87.017,88.478,86.886,86.909,1.204,3.754,0.608,100.0,80.0,45.662,42.453,0.0,84.067,74.83,74.321,75.179,34.313,59.988,34.758,-10.82,45.844,46.781,85.375,90.875,88.875,88.75,0.0,61.781,72.0,70.0,1000.0,200.0,0.407,398.25,78.688,77.188,-0.052,88.0,90.063,89.063,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.803,980.5,82.625,82.063,0.006,87.375,88.938,88.5,88.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.77,959.0,79.5,79.125,0.021,93.25,91.813,88.25,88.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,754.0,84.625,84.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.572,11.64,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,508.5,518.5,511.75,303.25,526.0,534.5,527.0,-0.008,0.218,0.0,0.0,3.215,0.654,-0.011,0.0,0.001,-0.001
8272007,1127,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3225.769,673.499,0.022,12.584,0.0,80.0,55.0,1.4,3093.75,3297.064,2658.095,685.909,89.805,87.124,88.688,86.992,86.802,1.212,3.729,0.634,100.0,80.0,45.915,42.397,0.0,84.067,74.756,74.427,75.106,34.386,60.093,34.831,-10.82,46.125,47.031,85.313,90.563,88.938,88.75,0.0,62.031,72.0,70.0,1000.0,200.0,0.405,397.75,78.688,77.313,-0.052,88.0,90.125,89.063,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,981.5,82.625,82.063,0.005,87.375,89.0,88.375,88.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,957.5,79.5,79.125,0.021,93.313,91.813,88.188,88.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,755.5,84.625,84.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.582,11.658,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,508.5,518.5,511.75,303.25,526.0,534.5,526.5,-0.023,0.218,0.0,0.0,3.226,0.673,-0.01,0.0,0.001,-0.0
8272007,1128,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3242.167,672.328,0.012,12.554,0.0,80.0,55.0,1.4,3093.25,3305.986,2666.16,693.982,89.913,87.124,88.688,87.097,86.802,1.223,3.754,0.63,100.0,80.0,45.887,42.453,0.0,84.282,74.83,74.64,75.179,34.459,60.511,34.904,-10.82,46.031,46.938,85.375,90.938,88.938,88.875,0.0,62.188,72.0,70.0,1000.0,200.0,0.404,397.5,78.688,77.313,-0.052,88.0,90.25,89.063,89.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,981.0,82.625,82.063,0.006,87.688,88.938,88.5,88.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.772,960.5,79.5,79.125,0.018,93.313,91.813,88.25,88.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,757.5,84.625,84.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.577,11.651,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,508.5,519.0,511.5,303.25,526.0,534.5,527.0,-0.022,0.214,0.0,0.0,3.242,0.672,-0.01,0.0,0.001,-0.0
8272007,1129,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3255.052,644.217,0.012,12.628,0.0,80.0,55.0,1.4,3097.5,3307.771,2629.99,698.149,89.913,87.23,88.688,87.097,86.909,1.219,3.743,0.593,100.0,80.0,45.718,42.51,0.0,84.389,74.83,74.427,75.327,34.606,60.197,35.049,-10.828,45.844,46.781,85.375,91.063,89.188,88.875,0.0,62.219,72.0,70.0,1000.0,200.0,0.407,398.25,78.813,77.313,-0.052,88.25,90.125,89.188,89.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,982.5,82.625,82.063,0.005,87.688,88.875,88.5,88.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,959.5,79.5,79.125,0.017,93.313,91.875,88.25,88.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,755.0,84.75,84.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.477,12.579,11.653,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,508.5,519.0,511.5,303.25,527.0,534.5,526.5,-0.015,0.219,0.0,0.0,3.255,0.644,-0.011,0.0,0.001,-0.001
8272007,1130,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3260.908,650.073,0.022,12.598,0.0,80.0,55.0,1.4,3097.5,3302.417,2631.991,694.422,89.913,87.23,88.688,87.097,86.909,1.215,3.736,0.615,100.0,80.0,45.746,42.425,0.0,84.496,74.83,74.321,75.179,34.532,60.093,35.049,-10.82,45.906,46.813,85.313,90.938,89.188,88.938,0.0,62.094,72.0,70.0,1000.0,200.0,0.409,399.75,78.813,77.313,-0.052,88.25,90.25,89.188,89.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.804,981.0,82.75,82.063,0.006,87.5,88.938,88.5,88.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,959.5,79.5,79.125,0.017,93.313,91.875,88.25,88.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,755.5,84.75,84.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.58,11.661,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,508.25,519.0,511.5,303.75,526.0,534.5,526.5,-0.015,0.255,0.0,0.0,3.261,0.65,-0.011,0.001,0.001,-0.0
8272007,1131,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3216.398,651.245,0.012,12.688,0.0,80.0,55.0,1.4,3099.0,3295.28,2629.99,692.543,89.913,87.23,88.688,87.097,87.016,1.215,3.765,0.608,100.0,80.0,45.662,42.313,0.0,84.496,74.756,74.427,75.179,34.679,60.197,35.122,-10.82,45.844,46.719,85.188,90.75,89.188,88.938,0.0,62.125,72.0,70.0,1000.0,200.0,0.407,399.75,78.813,77.313,-0.052,88.313,90.25,89.188,89.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,980.5,82.75,82.188,0.006,87.688,89.25,88.5,88.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,957.5,79.5,79.313,0.019,93.313,91.875,88.438,88.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,754.5,84.875,84.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.576,11.65,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,508.25,518.5,511.75,303.5,526.0,534.5,526.5,-0.015,0.22,0.0,0.0,3.216,0.651,-0.011,0.0,0.001,-0.001
