DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1224,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3225.769,644.217,0.012,12.569,0.0,80.0,55.0,1.4,3090.5,3305.986,2612.021,702.996,90.236,87.336,87.952,87.309,87.123,1.196,3.747,0.63,100.0,80.0,45.915,44.303,0.0,86.752,74.682,75.064,75.401,34.899,60.72,35.486,-10.82,46.219,47.031,85.375,87.125,89.313,89.188,0.0,61.5,72.0,70.0,1000.0,200.0,0.412,401.75,79.938,78.375,-0.052,88.313,89.75,89.5,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,976.5,84.063,83.438,0.006,88.313,88.938,88.688,88.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,955.5,80.25,80.125,0.017,91.938,91.25,88.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.5,86.625,86.25,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.299,5.818,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,507.75,517.0,515.0,303.0,523.0,534.0,523.5,0.023,0.286,0.0,0.0,3.226,0.644,-0.012,0.001,0.0,-0.0
8272007,1225,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3214.056,638.36,0.012,12.569,0.0,80.0,55.0,1.4,3095.75,3307.771,2610.029,700.835,90.128,87.23,87.847,87.097,87.016,1.193,3.707,0.623,100.0,80.0,46.223,44.331,0.0,86.537,74.682,75.064,75.401,34.752,60.824,35.268,-10.82,46.375,47.25,85.375,87.125,89.25,89.375,0.0,61.0,72.0,70.0,1000.0,200.0,0.417,403.5,80.0,78.5,-0.052,88.313,89.625,89.5,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,977.5,84.063,83.438,0.006,88.375,88.875,88.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,955.0,80.25,80.125,0.017,91.938,91.313,88.75,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.485,761.0,86.625,86.25,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.212,6.299,5.814,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,507.75,517.0,515.0,303.25,524.0,534.0,522.5,0.023,0.249,0.0,0.0,3.214,0.638,-0.011,0.001,0.0,-0.0
8272007,1226,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3210.542,643.045,0.012,12.554,0.0,80.0,55.0,1.4,3098.75,3316.695,2606.049,702.517,90.128,87.336,87.952,87.309,87.123,1.196,3.733,0.615,100.0,80.0,46.027,44.471,0.0,86.86,74.682,75.064,75.475,34.532,61.242,35.049,-10.82,46.375,47.219,85.375,86.813,89.313,89.188,0.0,61.969,72.0,70.0,1000.0,200.0,0.402,396.25,80.0,78.375,-0.052,88.313,89.625,89.438,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,980.5,84.063,83.438,0.006,88.625,88.875,88.688,88.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,958.0,80.25,80.125,0.017,91.938,91.25,88.625,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.5,86.625,86.25,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.21,6.295,5.806,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,507.75,517.0,515.0,303.0,523.5,534.0,522.0,0.025,0.243,0.0,0.0,3.211,0.643,-0.012,0.001,0.0,-0.0
8272007,1227,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3207.028,641.874,0.012,12.494,0.0,80.0,55.0,1.4,3098.75,3304.201,2614.014,703.731,90.236,87.336,87.847,87.097,87.123,1.204,3.722,0.615,100.0,80.0,46.251,44.415,0.0,87.182,74.682,75.064,75.401,34.166,61.242,34.685,-10.82,46.375,47.344,85.375,86.813,89.313,89.188,0.0,62.344,72.0,70.0,1000.0,200.0,0.401,395.75,79.938,78.375,-0.052,88.313,89.625,89.438,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,980.0,84.063,83.438,0.007,88.625,88.875,88.688,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,959.0,80.25,80.125,0.017,91.938,91.0,88.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.5,86.625,86.25,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.299,5.812,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,507.75,517.0,515.0,303.25,522.0,534.0,521.0,0.023,0.239,0.0,0.0,3.207,0.642,-0.012,0.001,0.0,-0.0
8272007,1228,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3230.454,641.874,0.012,12.509,0.0,80.0,55.0,1.4,3097.0,3311.34,2618.002,698.35,90.236,87.442,87.952,87.309,87.123,1.2,3.729,0.597,100.0,80.0,46.251,44.528,0.0,87.074,74.608,75.064,75.401,33.8,61.138,34.467,-10.82,46.469,47.375,85.563,86.813,89.5,89.188,0.0,61.094,72.0,70.0,1000.0,200.0,0.416,403.75,79.938,78.375,-0.052,88.313,89.625,89.438,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,977.5,84.188,83.563,0.006,88.75,88.875,88.688,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,955.0,80.25,80.125,0.017,91.938,91.25,88.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.5,86.625,86.5,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.303,5.812,6.126,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,508.0,516.5,515.5,303.25,522.5,534.0,520.5,0.021,0.305,0.0,0.0,3.23,0.642,-0.012,0.001,0.0,-0.0
8272007,1229,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3221.084,639.531,0.012,12.434,0.0,80.0,55.0,1.4,3093.0,3300.633,2610.029,696.709,90.236,87.336,87.952,87.203,87.23,1.193,3.722,0.619,100.0,80.0,46.027,44.443,0.0,87.182,74.756,75.064,75.475,33.653,60.929,34.248,-10.82,46.25,47.125,85.375,86.938,89.25,89.375,0.0,61.063,72.0,70.0,1000.0,200.0,0.415,402.25,80.063,78.5,-0.052,88.313,89.625,89.5,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.8,978.5,84.188,83.438,0.006,88.625,88.938,88.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,955.0,80.25,80.125,0.017,92.125,91.0,88.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,757.5,86.75,86.5,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.208,6.296,5.806,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,507.75,517.0,515.5,303.25,522.0,534.0,520.0,0.028,0.271,0.0,0.0,3.221,0.64,-0.012,0.001,0.0,-0.0
8272007,1230,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3229.283,660.615,0.022,12.389,0.0,80.0,55.0,1.4,3090.25,3311.34,2633.993,697.422,90.02,87.336,87.847,87.309,87.123,1.193,3.7,0.612,100.0,80.0,46.167,44.471,0.0,87.397,74.682,75.064,75.401,33.433,61.347,33.957,-10.828,46.281,47.25,85.375,86.813,89.313,89.188,0.0,60.781,72.0,70.0,1000.0,200.0,0.416,403.0,80.0,78.5,-0.052,88.313,89.625,89.5,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.0,84.188,83.438,0.006,88.625,88.875,88.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,954.0,80.25,80.125,0.017,92.125,91.0,88.625,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,756.5,86.625,86.5,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.21,6.303,5.81,6.125,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,508.0,517.0,515.5,303.25,523.5,534.0,519.5,0.041,0.233,0.0,0.0,3.229,0.661,-0.011,0.001,0.0,-0.0
8272007,1231,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3205.857,664.129,0.022,12.389,0.0,80.0,55.0,1.4,3090.25,3295.28,2625.99,692.746,90.236,87.442,87.847,87.203,87.23,1.196,3.711,0.637,100.0,80.0,46.027,44.387,0.0,87.504,74.682,75.064,75.401,33.067,61.347,33.52,-10.82,46.25,47.156,85.313,86.813,89.5,89.188,0.0,61.813,72.0,70.0,1000.0,200.0,0.402,396.5,80.0,78.5,-0.052,88.313,89.625,89.5,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,979.0,84.188,83.563,0.006,88.5,88.875,88.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,955.5,80.25,80.125,0.017,92.125,91.0,88.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.5,86.75,86.5,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.202,6.296,5.806,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,507.75,517.0,515.5,303.25,523.5,534.0,519.0,0.041,0.198,0.0,0.0,3.206,0.664,-0.011,0.001,0.0,-0.0
8272007,1232,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3214.056,640.703,0.012,12.374,0.0,80.0,55.0,1.4,3086.25,3293.496,2621.994,695.803,90.343,87.442,87.952,87.309,87.23,1.193,3.711,0.612,100.0,80.0,46.167,44.471,0.0,87.611,74.682,75.064,75.475,32.921,61.033,33.447,-10.82,46.313,47.25,85.313,86.813,89.5,89.375,0.0,62.219,72.0,70.0,1000.0,200.0,0.401,395.75,80.0,78.5,-0.052,88.313,89.625,89.5,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.0,84.188,83.563,0.006,88.625,89.0,88.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,956.0,80.375,80.125,0.017,92.188,91.0,88.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.5,86.813,86.5,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.208,6.301,5.812,6.126,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,508.0,517.0,515.5,303.25,523.5,534.0,519.0,0.025,0.232,0.0,0.0,3.214,0.641,-0.011,0.001,0.001,-0.0
8272007,1233,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3205.857,639.531,0.012,12.344,0.0,80.0,55.0,1.4,3086.25,3298.848,2621.994,691.159,90.128,87.442,87.952,87.414,87.123,1.193,3.729,0.619,100.0,80.0,46.139,44.471,0.0,87.289,74.756,75.383,75.475,32.774,61.138,33.301,-10.82,46.375,47.25,85.313,86.813,89.313,89.375,0.0,61.313,72.0,70.0,1000.0,200.0,0.415,402.0,80.063,78.5,-0.052,88.313,89.625,89.5,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,976.0,84.188,83.563,0.007,88.5,88.938,88.875,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,954.0,80.375,80.188,0.017,91.938,91.0,88.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,755.5,86.75,86.5,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.202,6.296,5.804,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,507.75,517.5,515.5,303.5,521.0,533.5,518.5,0.014,0.229,0.0,0.0,3.206,0.64,-0.012,0.001,0.0,-0.0
8272007,1234,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3222.255,637.189,0.012,12.374,0.0,80.0,55.0,1.4,3089.25,3304.201,2604.06,696.744,90.343,87.23,87.952,87.309,87.23,1.196,3.704,0.63,100.0,80.0,45.915,44.471,0.0,87.397,74.608,75.064,75.401,32.554,61.138,33.01,-10.82,46.219,47.031,85.375,86.813,89.5,89.188,0.0,60.906,72.0,70.0,1000.0,200.0,0.417,403.25,80.063,78.5,-0.052,88.313,89.75,89.5,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,978.5,84.375,83.563,0.006,88.5,88.938,88.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,958.5,80.375,80.188,0.017,91.875,90.938,88.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,756.0,86.813,86.563,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.208,6.303,5.807,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,507.75,517.5,515.5,303.25,522.0,533.5,518.5,0.021,0.197,0.0,0.0,3.222,0.637,-0.012,0.001,0.0,-0.0
8272007,1235,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3210.542,641.874,0.022,12.434,0.0,80.0,55.0,1.4,3096.25,3298.848,2614.014,692.426,90.236,87.442,87.952,87.309,87.23,1.204,3.733,0.619,100.0,80.0,46.167,44.471,0.0,87.397,74.608,75.064,75.475,32.408,61.242,32.864,-10.828,46.375,47.25,85.375,86.813,89.313,89.188,0.0,61.781,72.0,70.0,1000.0,200.0,0.403,396.75,80.063,78.5,-0.052,88.313,89.75,89.5,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,978.5,84.375,83.563,0.006,88.375,88.938,88.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,955.0,80.375,80.188,0.017,91.875,90.938,88.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,755.0,86.75,86.563,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.205,6.299,5.804,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,508.0,517.0,516.0,303.25,523.0,534.0,518.0,0.042,0.197,0.0,0.0,3.211,0.642,-0.012,0.001,0.0,-0.0
8272007,1236,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3217.57,638.36,0.012,12.374,0.0,80.0,55.0,1.4,3085.5,3300.633,2612.021,699.856,90.128,87.442,87.952,87.309,87.123,1.193,3.707,0.601,100.0,80.0,45.915,44.471,0.0,87.182,74.682,75.171,75.401,32.115,61.138,32.646,-10.828,46.188,47.063,85.313,86.813,89.5,89.375,0.0,62.063,72.0,70.0,1000.0,200.0,0.402,397.25,80.063,78.5,-0.052,88.375,89.75,89.5,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,978.0,84.375,83.563,0.006,88.5,88.875,88.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,955.5,80.375,80.125,0.017,91.875,90.938,88.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,755.5,86.813,86.563,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.201,6.294,5.799,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,508.0,517.5,516.0,303.25,521.0,533.5,518.0,0.018,0.226,0.0,0.0,3.218,0.638,-0.012,0.001,0.001,-0.0
8272007,1237,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3215.227,634.846,0.012,12.299,0.0,80.0,55.0,1.4,3085.5,3298.848,2606.049,701.336,90.343,87.336,87.952,87.309,87.23,1.204,3.733,0.619,100.0,80.0,45.662,44.275,0.0,87.397,74.682,75.064,75.475,32.041,61.033,32.5,-10.82,45.938,46.813,85.563,86.813,89.5,89.375,0.0,61.25,72.0,70.0,1000.0,200.0,0.415,402.25,80.063,78.563,-0.052,88.375,89.625,89.5,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,977.0,84.375,83.688,0.006,88.5,88.938,88.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,953.5,80.375,80.188,0.021,91.938,90.938,88.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,756.0,86.813,86.563,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.2,6.294,5.796,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,507.75,517.0,516.0,303.25,522.5,533.5,518.0,0.025,0.195,0.0,0.0,3.215,0.635,-0.011,0.001,0.001,-0.0
8272007,1238,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3204.686,646.559,0.012,12.464,0.0,80.0,55.0,1.4,3087.0,3298.848,2598.098,703.03,90.128,87.442,87.952,87.309,87.123,1.2,3.736,0.615,100.0,80.0,45.802,44.247,0.0,87.182,74.608,75.171,75.475,31.748,60.929,32.282,-10.82,46.031,46.875,85.375,86.813,89.313,89.188,0.0,60.906,72.0,70.0,1000.0,200.0,0.416,403.75,80.063,78.563,-0.052,88.313,89.625,89.625,89.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.5,84.375,83.688,0.006,88.625,89.0,88.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,954.0,80.375,80.188,0.021,91.875,90.938,88.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,756.0,86.813,86.563,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.325,5.825,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,507.75,517.0,516.0,303.5,522.0,533.5,517.5,0.018,0.228,0.0,0.0,3.205,0.647,-0.011,0.001,0.001,-0.0
8272007,1239,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3214.056,641.874,0.012,12.389,0.0,80.0,55.0,1.4,3093.5,3300.633,2598.098,701.382,90.236,87.442,88.057,87.309,87.23,1.2,3.711,0.604,100.0,80.0,45.999,44.247,0.0,87.289,74.682,75.277,75.475,31.602,61.242,32.063,-10.828,46.219,47.094,85.375,86.688,89.313,89.188,0.0,61.781,72.0,70.0,1000.0,200.0,0.404,396.5,80.063,78.563,-0.052,88.313,89.625,89.5,89.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.5,84.375,83.688,0.006,88.938,88.938,88.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,953.5,80.375,80.188,0.017,91.688,90.938,88.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.5,86.813,86.688,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.337,5.839,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,507.5,517.0,516.0,303.25,522.0,533.5,517.5,0.016,0.193,0.0,0.0,3.214,0.642,-0.011,0.001,0.0,-0.0
8272007,1240,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3218.741,643.045,0.022,12.254,0.0,80.0,55.0,1.4,3093.5,3298.848,2606.049,698.034,90.236,87.442,87.952,87.203,87.23,1.2,3.7,0.626,100.0,80.0,45.887,44.387,0.0,87.289,74.682,75.171,75.401,31.382,60.824,31.99,-10.828,46.156,47.063,85.375,86.813,89.313,89.188,0.0,62.031,72.0,70.0,1000.0,200.0,0.403,396.5,80.188,78.563,-0.052,88.313,89.75,89.5,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.0,84.5,83.688,0.006,88.938,88.875,88.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,957.5,80.375,80.188,0.017,91.688,90.813,88.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.5,86.938,86.688,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.352,5.853,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,507.75,517.0,516.0,303.25,521.0,533.5,517.0,0.032,0.253,0.0,0.0,3.219,0.643,-0.012,0.001,0.0,-0.0
8272007,1241,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3212.885,655.93,0.022,12.314,0.0,80.0,55.0,1.4,3088.25,3304.201,2627.99,702.197,90.236,87.442,87.952,87.309,87.23,1.204,3.743,0.623,100.0,80.0,45.802,44.387,0.0,87.397,74.608,75.277,75.475,31.529,61.033,31.99,-10.82,46.063,47.063,85.375,86.813,89.5,89.188,0.0,62.281,72.0,70.0,1000.0,200.0,0.402,396.5,80.188,78.688,-0.052,88.313,89.75,89.5,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.803,981.5,84.5,83.688,0.006,88.75,88.875,88.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,956.0,80.375,80.188,0.017,91.688,90.813,88.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.5,86.938,86.688,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.35,5.853,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,507.75,516.5,516.0,303.5,520.0,533.5,516.5,0.029,0.192,0.0,0.0,3.213,0.656,-0.011,0.001,0.0,-0.0
8272007,1242,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3215.227,658.272,0.012,12.359,0.0,80.0,55.0,1.4,3094.0,3300.633,2623.992,699.42,90.236,87.442,87.952,87.414,87.23,1.204,3.729,0.645,100.0,80.0,46.027,44.303,0.0,87.504,74.682,75.383,75.549,31.236,61.242,31.772,-10.82,46.281,47.156,85.375,86.813,89.5,89.375,0.0,61.281,72.0,70.0,1000.0,200.0,0.415,403.25,80.188,78.688,-0.052,88.313,89.75,89.5,89.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,978.5,84.5,83.875,0.006,88.625,89.0,88.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,957.5,80.688,80.188,0.017,91.563,90.813,88.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.5,86.813,86.688,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.347,5.853,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,507.75,517.0,516.0,303.5,520.5,533.5,516.5,0.015,0.221,0.0,0.0,3.215,0.658,-0.011,0.001,0.001,-0.0
8272007,1243,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3230.454,636.018,0.022,12.464,0.0,80.0,55.0,1.4,3095.25,3311.34,2610.029,695.159,90.343,87.442,88.057,87.309,87.337,1.196,3.722,0.612,100.0,80.0,45.943,44.387,0.0,87.719,74.608,75.277,75.475,31.162,61.347,31.626,-10.82,46.188,47.094,85.375,86.688,89.5,89.375,0.0,60.938,72.0,70.0,1000.0,200.0,0.417,403.75,80.188,78.688,-0.052,88.375,89.75,89.5,89.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.5,84.5,83.875,0.006,88.625,89.0,89.0,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,957.0,80.563,80.188,0.017,91.5,90.813,88.75,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.5,86.813,86.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.344,5.847,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,507.75,517.0,516.0,303.25,521.5,533.5,516.5,0.029,0.192,0.0,0.0,3.23,0.636,-0.011,0.001,0.001,0.0
8272007,1244,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3195.315,638.36,0.012,12.344,0.0,80.0,55.0,1.4,3095.5,3307.771,2610.029,696.45,90.236,87.548,87.952,87.414,87.23,1.193,3.743,0.619,100.0,80.0,45.859,44.387,0.0,87.611,74.534,75.277,75.401,30.942,60.929,31.553,-10.82,46.063,47.031,85.313,86.688,89.563,89.375,0.0,61.594,72.0,70.0,1000.0,200.0,0.406,397.75,80.188,78.688,-0.052,88.313,89.75,89.625,89.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.0,84.5,83.875,0.006,88.75,88.938,88.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,956.5,80.375,80.188,0.017,91.563,90.813,88.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.5,86.938,86.688,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.339,5.843,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,507.5,516.5,516.0,303.75,521.0,533.5,516.5,0.014,0.252,0.0,0.0,3.195,0.638,-0.011,0.001,0.0,-0.0
8272007,1245,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3223.426,644.217,0.012,12.359,0.0,80.0,55.0,1.4,3095.5,3309.555,2616.008,703.287,90.343,87.442,87.952,87.414,87.23,1.204,3.747,0.604,100.0,80.0,45.718,44.331,0.0,87.826,74.682,75.383,75.475,30.942,61.138,31.481,-10.82,45.969,46.906,85.375,86.938,89.5,89.375,0.0,61.938,72.0,70.0,1000.0,200.0,0.404,397.0,80.375,78.688,-0.052,88.313,89.625,89.5,89.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.5,84.5,83.875,0.006,88.625,89.0,88.875,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,957.5,80.563,80.313,0.017,91.563,90.688,88.75,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,757.0,86.938,86.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.341,5.843,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,507.5,516.5,516.0,303.5,520.5,534.0,516.5,0.014,0.221,0.0,0.0,3.223,0.644,-0.013,0.001,0.001,-0.0
8272007,1246,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3216.398,645.388,0.022,12.419,0.0,80.0,55.0,1.4,3090.25,3302.417,2614.014,702.596,90.236,87.548,88.057,87.414,87.23,1.2,3.743,0.612,100.0,80.0,45.746,44.331,0.0,87.611,74.534,75.277,75.475,30.869,61.033,31.408,-10.82,46.031,46.938,85.313,86.813,89.5,89.375,0.0,61.625,72.0,70.0,1000.0,200.0,0.41,400.75,80.188,78.688,-0.052,88.313,89.75,89.625,89.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,977.5,84.5,83.875,0.006,88.75,89.0,89.0,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,953.0,80.563,80.188,0.017,91.688,90.688,88.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,756.0,86.938,86.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.341,5.843,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,507.5,516.5,516.0,303.25,521.0,533.5,516.5,0.028,0.222,0.0,0.0,3.216,0.645,-0.011,0.001,0.001,-0.0
8272007,1247,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3221.084,637.189,0.012,12.359,0.0,80.0,55.0,1.4,3092.0,3314.909,2608.038,703.066,90.343,87.548,88.057,87.414,87.337,1.2,3.751,0.623,100.0,80.0,46.083,44.387,0.0,87.826,74.756,75.383,75.549,32.847,61.033,33.01,-10.82,46.313,47.188,85.313,86.813,89.5,89.375,0.0,61.125,72.0,70.0,1000.0,200.0,0.416,403.25,80.375,78.688,-0.052,88.375,89.625,89.625,89.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,977.5,84.5,84.0,0.006,88.938,89.25,89.0,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,954.5,80.375,80.313,0.017,91.5,90.688,88.875,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,756.5,87.125,86.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.248,6.334,5.837,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,507.5,516.5,516.5,303.25,521.0,533.5,516.5,0.015,0.071,0.0,0.0,3.221,0.637,-0.013,0.0,0.0,-0.0
8272007,1248,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3214.056,643.045,0.022,12.404,0.0,80.0,55.0,1.4,3091.25,3307.771,2608.038,695.033,90.343,87.548,87.952,87.309,87.444,1.196,3.751,0.608,100.0,80.0,46.195,44.443,0.0,87.719,74.608,75.277,75.475,32.921,61.138,33.447,-10.82,46.438,47.344,85.375,86.688,89.563,89.438,0.0,61.063,72.0,70.0,1000.0,200.0,0.415,402.0,80.375,78.75,-0.052,88.375,89.75,89.5,89.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,978.0,84.563,83.875,0.006,88.75,89.25,89.0,89.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,956.0,80.563,80.313,0.017,91.5,90.688,88.875,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.5,86.938,86.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.336,5.837,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.0,507.75,516.5,516.0,303.25,521.0,534.0,516.5,0.029,0.231,0.0,0.0,3.214,0.643,-0.012,0.001,0.001,-0.0
8272007,1249,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3211.713,643.045,0.012,12.419,0.0,80.0,55.0,1.4,3091.25,3305.986,2618.002,694.811,90.343,87.548,87.952,87.414,87.337,1.196,3.733,0.615,100.0,80.0,46.279,44.415,0.0,87.826,74.608,75.277,75.475,32.994,60.929,33.447,-10.82,46.531,47.375,85.313,86.688,89.5,89.438,0.0,61.0,72.0,70.0,1000.0,200.0,0.415,401.0,80.375,78.688,-0.052,88.313,89.75,89.625,89.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.0,84.563,84.0,0.006,88.75,89.0,89.063,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,955.0,80.563,80.188,0.017,91.5,90.688,88.75,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,755.0,87.125,86.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.329,5.83,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,507.75,516.5,516.5,303.5,520.5,534.0,516.5,0.016,0.201,0.0,0.0,3.212,0.643,-0.013,0.0,0.001,-0.0
8272007,1250,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3208.199,643.045,0.022,12.404,0.0,80.0,55.0,1.4,3088.75,3304.201,2612.021,699.379,90.343,87.548,88.057,87.52,87.23,1.196,3.736,0.615,100.0,80.0,46.335,44.556,0.0,87.934,74.608,75.702,75.475,33.14,61.033,33.593,-10.82,46.688,47.531,85.313,86.688,89.5,89.188,0.0,61.813,72.0,70.0,1000.0,200.0,0.402,396.5,80.375,78.75,-0.052,88.313,89.75,89.625,89.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.0,84.563,84.0,0.006,88.75,89.0,89.0,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,955.5,80.688,80.313,0.013,91.375,90.625,88.875,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,760.5,87.125,86.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.312,5.815,6.134,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,507.75,516.5,516.5,303.25,520.5,534.0,517.0,0.017,0.201,0.0,0.0,3.208,0.643,-0.012,0.0,0.001,-0.0
8272007,1251,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3200.0,645.388,0.022,12.434,0.0,80.0,55.0,1.4,3089.75,3305.986,2612.021,699.811,90.451,87.442,87.952,87.309,87.337,1.196,3.718,0.608,100.0,80.0,46.195,44.584,0.0,87.934,74.682,75.383,75.623,33.8,60.72,34.175,-10.82,46.438,47.344,85.375,86.688,89.5,89.375,0.0,62.063,72.0,70.0,1000.0,200.0,0.403,396.5,80.375,78.75,-0.052,88.375,89.75,89.625,89.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.8,978.5,84.563,84.0,0.006,88.625,89.0,89.0,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,957.0,80.563,80.313,0.017,91.375,90.688,88.875,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.0,87.125,86.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.316,5.818,6.141,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,507.75,516.5,516.5,303.5,521.0,534.0,516.5,0.03,0.173,0.0,0.0,3.2,0.645,-0.012,0.0,0.001,-0.0
8272007,1252,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3222.255,640.703,0.012,12.539,0.0,80.0,55.0,1.4,3092.5,3300.633,2608.038,701.748,90.451,87.548,88.057,87.52,87.444,1.2,3.769,0.612,100.0,80.0,45.971,44.5,0.0,87.826,74.534,75.383,75.475,34.239,61.347,34.612,-10.828,46.219,47.094,85.313,86.688,89.563,89.438,0.0,62.281,72.0,70.0,1000.0,200.0,0.404,396.5,80.375,78.75,-0.052,88.375,89.75,89.625,89.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,978.0,84.688,84.125,0.007,88.75,89.0,89.063,89.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,956.5,80.688,80.313,0.017,91.375,90.688,88.875,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,757.5,87.125,86.875,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.233,6.322,5.827,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,507.5,516.5,516.5,303.5,521.0,534.0,516.5,0.013,0.173,0.0,0.0,3.222,0.641,-0.012,0.001,0.001,-0.0
8272007,1253,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3198.829,640.703,0.022,12.539,0.0,80.0,55.0,1.4,3094.75,3307.771,2614.014,701.483,90.343,87.548,88.057,87.414,87.337,1.196,3.747,0.612,100.0,80.0,45.943,44.584,0.0,87.826,74.608,75.277,75.549,34.606,60.929,34.977,-10.82,46.219,47.156,85.313,86.625,89.563,89.438,0.0,61.563,72.0,70.0,1000.0,200.0,0.412,402.25,80.438,78.75,-0.052,88.375,89.75,89.625,89.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,977.0,84.688,84.0,0.006,88.938,89.0,89.063,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,955.5,80.688,80.313,0.017,91.375,90.688,88.875,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,758.0,87.25,86.875,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.329,5.83,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,507.75,516.5,516.5,303.5,520.5,534.0,516.5,0.031,0.177,0.0,0.0,3.199,0.641,-0.013,0.001,0.001,-0.0
8272007,1254,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3215.227,662.958,0.022,12.539,0.0,80.0,55.0,1.4,3094.75,3302.417,2627.99,702.411,90.451,87.654,88.057,87.52,87.444,1.204,3.722,0.626,100.0,80.0,45.746,44.415,0.0,87.826,74.608,75.383,75.549,34.825,60.929,35.268,-10.82,46.0,46.844,85.375,86.688,89.563,89.438,0.0,61.156,72.0,70.0,1000.0,200.0,0.415,403.25,80.438,78.75,-0.052,88.375,89.75,89.875,89.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,979.0,84.688,84.0,0.006,88.75,89.25,89.0,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,956.0,80.688,80.313,0.017,91.5,90.688,88.875,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.0,87.25,86.875,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.331,5.83,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,507.75,516.0,517.0,303.5,521.5,534.0,517.0,0.027,0.213,0.0,0.0,3.215,0.663,-0.013,0.001,0.001,-0.0
8272007,1255,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3197.657,645.388,0.012,12.494,0.0,80.0,55.0,1.4,3094.5,3297.064,2614.014,696.176,90.451,87.654,88.057,87.52,87.444,1.196,3.689,0.619,100.0,80.0,45.999,44.359,0.0,87.826,74.608,75.489,75.475,35.045,61.556,35.559,-10.828,46.188,47.0,85.375,86.813,89.563,89.438,0.0,60.969,72.0,70.0,1000.0,200.0,0.416,403.0,80.375,79.0,-0.052,88.563,89.75,89.875,89.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.5,84.688,84.125,0.006,88.938,89.25,89.0,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,954.0,80.688,80.313,0.017,91.375,90.688,88.875,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.475,754.0,87.25,86.875,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.231,6.319,5.822,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,507.75,516.5,517.0,303.5,520.5,534.0,517.0,0.012,0.242,0.0,0.0,3.198,0.645,-0.01,0.0,0.001,-0.0
8272007,1256,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3216.398,644.217,0.022,12.539,0.0,80.0,55.0,1.4,3094.0,3304.201,2618.002,692.672,90.343,87.548,88.057,87.414,87.337,1.189,3.729,0.63,100.0,80.0,45.831,44.415,0.0,87.719,74.608,75.277,75.549,35.485,60.929,35.996,-10.828,46.094,46.969,85.563,86.813,89.563,89.438,0.0,61.656,72.0,70.0,1000.0,200.0,0.405,397.5,80.438,79.0,-0.052,88.375,89.75,89.625,89.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,980.0,84.688,84.0,0.006,88.75,89.25,89.0,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,956.0,80.688,80.313,0.017,91.5,90.625,88.875,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,756.0,87.25,86.875,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.233,6.325,5.825,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,507.75,516.5,517.0,303.5,520.5,534.0,517.0,0.031,0.252,0.0,0.0,3.216,0.644,-0.011,0.001,0.001,-0.0
8272007,1257,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3218.741,641.874,0.012,12.643,0.0,80.0,55.0,1.4,3089.25,3298.848,2610.029,694.209,90.236,87.654,88.163,87.52,87.337,1.2,3.7,0.601,100.0,80.0,45.578,44.443,0.0,87.719,74.682,75.383,75.549,35.998,61.033,36.433,-10.82,45.844,46.688,85.375,86.688,89.563,89.375,0.0,62.0,72.0,70.0,1000.0,200.0,0.404,396.25,80.438,79.0,-0.052,88.375,89.875,89.875,89.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,979.5,84.688,84.125,0.006,88.938,89.25,89.0,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,956.5,80.688,80.313,0.017,91.5,90.625,88.875,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,756.5,87.25,86.875,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.333,5.83,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,507.75,516.5,517.0,303.5,520.5,534.0,517.0,0.015,0.22,0.0,0.0,3.219,0.642,-0.011,0.0,0.001,-0.0
8272007,1258,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3200.0,634.846,0.012,12.569,0.0,80.0,55.0,1.4,3089.25,3307.771,2604.06,699.255,90.343,87.654,88.163,87.414,87.337,1.193,3.74,0.608,100.0,80.0,45.69,44.359,0.0,87.504,74.534,75.489,75.549,36.437,61.138,36.797,-10.82,45.969,46.875,85.313,86.625,89.563,89.438,0.0,61.563,72.0,70.0,1000.0,200.0,0.41,401.25,80.375,78.75,-0.052,88.375,89.75,89.625,89.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,978.0,84.75,84.125,0.005,88.938,89.0,89.0,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,954.0,80.688,80.5,0.017,91.5,90.625,88.75,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,756.0,87.25,86.875,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.337,5.832,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.0,507.5,516.5,517.0,303.5,521.0,534.0,517.0,0.013,0.183,0.0,0.0,3.2,0.635,-0.012,0.0,0.0,-0.0
8272007,1259,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3189.458,643.045,0.012,12.584,0.0,80.0,55.0,1.4,3089.0,3291.712,2610.029,699.395,90.451,87.654,88.163,87.52,87.444,1.193,3.729,0.626,100.0,80.0,45.943,44.387,0.0,87.611,74.608,75.489,75.549,36.657,61.242,37.089,-10.82,46.156,47.063,85.188,86.688,89.563,89.438,0.0,61.219,72.0,70.0,1000.0,200.0,0.414,402.25,80.438,78.75,-0.052,88.375,89.875,89.625,89.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,976.5,84.75,84.125,0.006,88.75,89.25,89.0,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,954.5,80.688,80.313,0.017,91.375,90.625,88.875,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,755.5,87.25,87.063,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.336,5.832,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,507.75,516.5,517.5,303.5,521.0,534.0,517.0,0.013,0.221,0.0,0.0,3.189,0.643,-0.013,0.001,0.001,-0.0
8272007,1300,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3217.57,640.703,0.012,12.539,0.0,80.0,55.0,1.4,3090.5,3298.848,2618.002,698.745,90.451,87.548,88.057,87.414,87.444,1.2,3.715,0.626,100.0,80.0,45.915,44.387,0.0,87.719,74.534,75.489,75.549,37.097,61.138,37.526,-10.82,46.188,47.031,85.188,86.813,89.5,89.438,0.0,60.813,72.0,70.0,1000.0,200.0,0.416,403.25,80.438,78.75,-0.052,88.375,89.75,89.625,89.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.0,84.75,84.125,0.006,88.75,89.0,89.0,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,954.0,80.75,80.313,0.017,91.25,90.625,88.875,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.0,87.25,87.063,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.331,5.83,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.0,507.25,516.5,517.0,303.5,521.0,534.0,517.0,0.013,0.224,0.0,0.0,3.218,0.641,-0.013,0.001,0.001,-0.0
8272007,1301,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3218.741,636.018,0.022,12.598,0.0,80.0,55.0,1.4,3086.25,3305.986,2616.008,695.019,90.451,87.76,88.163,87.52,87.337,1.204,3.751,0.604,100.0,80.0,46.027,44.303,0.0,87.826,74.608,75.489,75.623,37.463,61.242,37.963,-10.82,46.281,47.219,85.188,87.25,89.563,89.375,0.0,61.844,72.0,70.0,1000.0,200.0,0.402,396.0,80.438,79.0,-0.052,88.375,89.875,89.625,89.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,979.0,84.75,84.188,0.006,88.75,89.25,89.0,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,957.0,80.688,80.5,0.017,91.375,90.625,88.875,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.5,87.313,87.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.594,11.651,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.0,507.25,516.5,517.0,303.5,520.5,534.5,517.5,0.025,0.265,0.0,0.0,3.219,0.636,-0.011,0.0,0.0,-0.0
8272007,1302,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3205.857,651.245,0.022,12.569,0.0,80.0,55.0,1.4,3090.5,3293.496,2610.029,696.547,90.559,87.76,88.373,87.52,87.552,1.204,3.74,0.601,100.0,80.0,45.859,44.191,0.0,88.041,74.608,75.489,75.549,35.998,61.66,36.579,-10.828,46.0,47.0,85.563,88.125,89.563,89.438,0.0,62.094,72.0,70.0,1000.0,200.0,0.403,396.5,80.438,79.0,-0.052,88.375,90.125,89.875,89.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.804,980.0,84.75,84.188,0.006,88.75,89.625,89.0,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,955.5,80.75,80.5,0.021,91.5,90.625,88.875,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,756.5,87.25,87.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.577,11.633,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,507.5,516.5,517.0,304.0,520.5,534.5,517.5,0.023,0.285,0.0,0.0,3.206,0.651,-0.011,0.0,0.001,-0.0
8272007,1303,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3209.371,644.217,0.022,12.554,0.0,80.0,55.0,1.4,3090.5,3297.064,2610.029,695.048,90.451,87.76,88.688,87.626,87.444,1.193,3.736,0.615,100.0,80.0,45.802,43.687,0.0,87.826,74.608,75.383,75.549,35.631,61.242,36.142,-10.82,45.969,46.875,85.563,89.0,89.75,89.438,0.0,61.375,72.0,70.0,1000.0,200.0,0.413,402.0,80.563,78.75,-0.052,88.563,90.313,89.875,89.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,976.5,84.75,84.188,0.006,88.75,89.875,89.063,89.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,955.5,80.688,80.625,0.015,91.563,90.625,89.0,89.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.0,87.313,87.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.431,12.555,11.61,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,507.5,516.5,517.0,303.5,521.0,534.5,518.0,0.027,0.25,0.0,0.0,3.209,0.644,-0.014,0.0,0.0,-0.0
8272007,1304,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3201.172,641.874,0.022,12.494,0.0,80.0,55.0,1.4,3090.0,3302.417,2614.014,694.855,90.666,87.866,88.899,87.731,87.659,1.204,3.725,0.597,100.0,80.0,45.606,43.238,0.0,88.041,74.608,75.383,75.623,35.778,61.138,36.215,-10.82,45.75,46.75,85.938,89.5,89.75,89.438,0.0,61.094,72.0,70.0,1000.0,200.0,0.417,402.75,80.438,79.0,-0.052,88.875,90.688,89.938,89.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,977.5,85.0,84.188,0.006,88.75,89.938,89.063,89.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,954.0,80.75,80.5,0.017,91.875,90.688,89.0,89.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,754.5,87.313,87.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.564,11.626,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,507.5,516.0,517.0,303.5,521.0,534.5,517.5,0.029,0.215,0.0,0.0,3.201,0.642,-0.011,0.001,0.001,-0.0
8272007,1305,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3215.227,644.217,0.012,12.539,0.0,80.0,55.0,1.4,3088.25,3302.417,2618.002,699.196,90.666,88.185,89.109,87.837,87.659,1.2,3.729,0.612,100.0,80.0,45.55,42.958,0.0,88.041,74.534,75.489,75.549,36.144,60.929,36.579,-10.82,45.75,46.75,85.938,89.875,89.875,89.563,0.0,60.875,72.0,70.0,1000.0,200.0,0.417,403.25,80.563,79.0,-0.052,88.938,90.813,89.938,89.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,977.0,85.0,84.188,0.006,88.75,90.188,89.125,89.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,954.0,80.688,80.5,0.017,91.938,90.688,89.0,89.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,754.5,87.313,87.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.566,11.622,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,507.0,516.0,516.5,303.25,521.5,534.5,517.5,0.013,0.22,0.0,0.0,3.215,0.644,-0.012,0.001,0.0,-0.0
8272007,1306,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3214.056,644.217,0.012,12.539,0.0,80.0,55.0,1.4,3087.5,3300.633,2614.014,695.395,90.666,88.185,89.319,88.048,87.873,1.196,3.747,0.612,100.0,80.0,45.298,42.79,0.0,87.934,74.608,75.383,75.549,35.851,61.556,36.36,-10.82,45.375,46.406,85.938,89.938,89.875,89.75,0.0,61.469,72.0,70.0,1000.0,200.0,0.407,398.25,80.563,79.063,-0.052,89.0,91.0,90.063,89.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,979.0,85.0,84.188,0.006,89.0,90.25,89.25,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,955.0,80.75,80.5,0.017,92.25,90.813,89.188,89.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,755.0,87.313,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.444,12.563,11.617,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,507.0,516.0,516.5,303.5,521.0,535.0,517.5,0.015,0.248,0.0,0.0,3.214,0.644,-0.011,0.001,0.001,-0.0
8272007,1307,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3212.885,641.874,0.022,12.539,0.0,80.0,55.0,1.4,3087.5,3309.555,2608.038,697.199,90.774,88.397,89.424,88.154,87.873,1.212,3.711,0.619,100.0,80.0,45.27,42.566,0.0,87.934,74.608,75.489,75.549,35.558,61.451,36.142,-10.828,45.406,46.438,85.688,90.438,90.0,89.75,0.0,61.875,72.0,70.0,1000.0,200.0,0.402,397.25,80.563,79.063,-0.052,89.0,91.0,90.063,89.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,977.5,85.0,84.25,0.006,89.063,90.25,89.25,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,956.0,80.75,80.5,0.017,92.563,90.813,89.188,89.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.475,754.5,87.313,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.435,12.546,11.601,12.234,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,506.75,516.0,516.5,303.5,522.0,534.5,518.0,0.023,0.283,0.0,0.0,3.213,0.642,-0.011,0.001,0.001,-0.0
8272007,1308,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3202.343,639.531,0.022,12.494,0.0,80.0,55.0,1.4,3088.5,3302.417,2618.002,698.582,90.989,88.397,89.529,88.259,88.087,1.208,3.725,0.608,100.0,80.0,45.298,42.425,0.0,88.041,74.608,75.489,75.549,35.558,61.556,35.996,-10.82,45.406,46.406,85.938,90.75,90.063,89.75,0.0,62.219,72.0,70.0,1000.0,200.0,0.403,396.25,80.563,79.063,-0.052,89.0,91.063,90.25,90.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,977.0,84.75,84.25,0.006,89.188,90.563,89.5,89.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,955.5,80.75,80.5,0.017,92.563,90.938,89.25,89.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,758.5,87.313,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.426,12.535,11.595,12.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,506.75,516.0,516.0,303.5,522.0,535.0,518.0,0.023,0.21,0.0,0.0,3.202,0.64,-0.011,0.0,0.001,-0.0
8272007,1309,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3210.542,645.388,0.012,12.524,0.0,80.0,55.0,1.4,3086.75,3302.417,2614.014,695.473,91.097,88.609,89.635,88.259,88.301,1.193,3.711,0.608,100.0,80.0,45.213,42.313,0.0,88.149,74.608,75.596,75.549,35.558,61.033,36.069,-10.82,45.281,46.281,86.0,90.938,90.063,89.938,0.0,61.344,72.0,70.0,1000.0,200.0,0.416,402.75,80.563,79.063,-0.052,89.125,91.25,90.25,90.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,976.5,85.0,84.25,0.006,89.188,90.438,89.563,89.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,953.5,80.75,80.5,0.021,92.688,91.0,89.25,89.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,755.0,87.313,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.424,12.533,11.604,12.219,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,506.75,516.0,516.0,303.25,522.0,535.5,518.0,0.011,0.251,0.0,0.0,3.211,0.645,-0.011,0.001,0.001,-0.0
8272007,1310,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3204.686,634.846,0.022,12.584,0.0,80.0,55.0,1.4,3085.75,3307.771,2619.998,697.112,91.204,88.503,89.529,88.365,88.301,1.2,3.722,0.619,100.0,80.0,44.961,42.257,0.0,88.363,74.534,75.596,75.549,35.558,61.451,36.069,-10.828,45.031,46.125,86.0,90.75,90.188,90.063,0.0,61.156,72.0,70.0,1000.0,200.0,0.415,402.5,80.563,79.063,-0.052,89.25,91.25,90.25,90.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.0,85.0,84.25,0.006,89.063,90.875,89.563,89.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,956.5,80.75,80.313,0.017,92.875,91.25,89.375,89.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.5,87.438,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.414,12.541,11.618,12.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,506.5,515.5,515.5,303.5,521.5,535.0,518.0,0.021,0.248,0.0,0.0,3.205,0.635,-0.011,0.001,0.001,-0.0
8272007,1311,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3223.426,630.161,0.022,12.494,0.0,80.0,55.0,1.4,3091.5,3305.986,2608.038,697.587,91.204,88.503,89.635,88.259,88.301,1.204,3.769,0.612,100.0,80.0,44.989,42.089,0.0,88.363,74.608,75.596,75.623,35.631,61.347,36.142,-10.828,45.063,46.063,86.313,90.75,90.438,90.063,0.0,60.844,72.0,70.0,1000.0,200.0,0.417,403.0,80.563,79.063,-0.052,89.25,91.25,90.5,90.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.0,85.0,84.25,0.006,89.188,90.75,89.688,89.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,952.5,80.75,80.5,0.017,93.25,91.0,89.438,89.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,755.0,87.438,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.432,12.549,11.617,12.236,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,506.25,516.0,515.5,303.5,522.0,535.0,518.0,0.023,0.248,0.0,0.0,3.223,0.63,-0.011,0.001,0.001,-0.0
8272007,1312,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3197.657,645.388,0.012,12.554,0.0,80.0,55.0,1.4,3086.0,3300.633,2614.014,698.374,91.42,88.609,89.74,88.471,88.408,1.196,3.74,0.597,100.0,80.0,45.157,42.089,0.0,88.363,74.534,75.596,75.549,35.631,61.242,36.069,-10.82,45.219,46.156,86.313,90.938,90.438,90.063,0.0,61.906,72.0,70.0,1000.0,200.0,0.403,395.75,80.688,79.063,-0.052,89.438,91.438,90.563,90.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,977.0,85.063,84.25,0.006,89.188,90.625,89.75,89.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,954.0,80.75,80.625,0.017,93.25,91.25,89.438,89.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.5,87.313,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.426,12.549,11.623,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,506.0,515.5,515.5,303.5,522.5,535.0,518.5,0.011,0.215,0.0,0.0,3.198,0.645,-0.012,0.001,0.0,-0.0
8272007,1313,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3210.542,645.388,0.012,12.524,0.0,80.0,55.0,1.4,3086.0,3302.417,2614.014,696.871,91.42,88.821,89.845,88.682,88.515,1.204,3.754,0.604,100.0,80.0,44.793,42.005,0.0,88.578,74.608,75.702,75.623,35.558,60.929,36.069,-10.82,44.906,45.875,86.188,91.188,90.5,90.125,0.0,62.031,72.0,70.0,1000.0,200.0,0.403,396.75,80.688,79.063,-0.052,89.438,91.438,90.563,90.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.0,85.0,84.5,0.006,89.313,90.75,89.75,89.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,956.5,80.875,80.5,0.017,93.5,91.25,89.438,89.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.0,87.438,87.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.558,11.63,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,506.0,515.5,515.5,303.5,522.5,535.5,518.5,0.011,0.252,0.0,0.0,3.211,0.645,-0.012,0.0,0.001,-0.0
8272007,1314,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3200.0,638.36,0.022,12.628,0.0,80.0,55.0,1.4,3089.75,3298.848,2621.994,700.088,91.42,88.821,89.95,88.682,88.408,1.215,3.707,0.615,100.0,80.0,44.737,41.949,0.0,88.256,74.534,75.808,75.549,35.705,61.242,36.142,-10.82,44.813,45.844,86.438,90.875,90.5,90.125,0.0,62.281,72.0,70.0,1000.0,200.0,0.402,396.25,80.563,79.063,-0.052,89.563,91.5,90.688,90.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,978.0,85.063,84.5,0.005,89.563,90.75,89.75,89.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,955.0,80.75,80.5,0.017,93.5,91.313,89.688,89.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,757.5,87.438,87.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.427,12.543,11.618,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,506.0,515.5,515.5,303.5,523.5,535.5,518.5,0.018,0.216,0.0,0.0,3.2,0.638,-0.011,0.0,0.001,-0.0
8272007,1315,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3210.542,647.731,0.012,12.643,0.0,80.0,55.0,1.4,3085.5,3304.201,2623.992,694.879,91.527,88.927,89.95,88.576,88.622,1.208,3.707,0.601,100.0,80.0,44.54,41.809,0.0,88.471,74.534,75.596,75.623,35.851,61.451,36.288,-10.828,44.688,45.625,86.438,91.063,90.625,90.375,0.0,61.438,72.0,70.0,1000.0,200.0,0.414,402.25,80.563,79.063,-0.052,89.563,91.625,90.688,90.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.0,85.063,84.5,0.006,89.313,91.188,89.875,89.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,954.5,80.75,80.625,0.017,93.75,91.313,89.75,89.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.475,753.5,87.438,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.423,12.549,11.615,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,505.5,515.5,515.0,303.5,524.0,535.5,518.5,0.012,0.216,0.0,0.0,3.211,0.648,-0.011,0.0,0.0,-0.0
