DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1316,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3203.514,633.675,0.012,12.539,0.0,80.0,55.0,1.4,3094.0,3311.34,2623.992,698.219,91.635,88.927,90.055,88.788,88.622,1.196,3.707,0.59,100.0,80.0,44.344,41.837,0.0,88.578,74.534,75.596,75.549,35.851,61.242,36.288,-10.82,44.469,45.469,86.5,91.063,90.625,90.375,0.0,61.125,72.0,70.0,1000.0,200.0,0.415,403.0,80.688,79.063,-0.052,89.563,91.688,90.813,90.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,976.0,85.063,84.25,0.006,89.5,91.063,89.875,89.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,955.5,80.875,80.625,0.017,93.75,91.438,89.75,89.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,757.5,87.438,87.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.414,12.528,11.603,12.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,505.25,516.0,515.0,303.5,523.5,535.5,518.5,0.011,0.216,0.0,0.0,3.204,0.634,-0.012,0.001,0.001,-0.0
8272007,1317,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3209.371,639.531,0.012,12.643,0.0,80.0,55.0,1.4,3094.0,3309.555,2621.994,699.389,91.635,89.033,89.95,88.788,88.729,1.2,3.751,0.604,100.0,80.0,44.484,41.753,0.0,88.471,74.608,75.596,75.623,35.924,61.242,36.36,-10.82,44.594,45.531,86.438,91.188,90.688,90.5,0.0,61.5,72.0,70.0,1000.0,200.0,0.408,398.5,80.688,79.125,-0.052,89.563,91.688,90.813,90.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.5,85.188,84.5,0.006,89.563,91.063,89.875,89.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,952.5,80.75,80.625,0.017,93.75,91.438,89.75,89.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,755.5,87.438,87.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.388,12.51,11.601,12.201,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,505.25,515.5,515.0,303.5,524.0,536.0,519.0,0.012,0.218,0.0,0.0,3.209,0.64,-0.012,0.001,0.0,-0.0
8272007,1318,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3201.172,645.388,0.022,12.598,0.0,80.0,55.0,1.4,3084.5,3302.417,2612.021,697.303,91.527,88.927,90.055,88.682,88.622,1.2,3.697,0.612,100.0,80.0,44.4,41.725,0.0,88.363,74.534,75.596,75.623,35.998,61.347,36.506,-10.828,44.563,45.5,86.5,91.438,90.688,90.563,0.0,61.813,72.0,70.0,1000.0,200.0,0.405,397.5,80.688,79.063,-0.052,89.625,91.875,90.875,90.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,977.0,85.063,84.5,0.006,89.5,90.875,90.063,90.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,955.5,80.875,80.625,0.017,93.875,91.438,89.875,90.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.0,87.438,87.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.408,12.533,11.617,12.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,505.25,515.0,514.5,303.5,523.0,536.0,519.0,0.023,0.252,0.0,0.0,3.201,0.645,-0.012,0.0,0.001,-0.0
8272007,1319,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3191.801,643.045,0.022,12.554,0.0,80.0,55.0,1.4,3086.25,3311.34,2623.992,696.342,91.743,89.139,90.16,88.893,88.729,1.204,3.707,0.612,100.0,80.0,44.232,41.669,0.0,88.686,74.608,75.596,75.623,36.071,61.242,36.506,-10.82,44.406,45.375,86.5,91.438,90.688,90.563,0.0,62.219,72.0,70.0,1000.0,200.0,0.401,396.25,80.75,79.125,-0.052,89.625,91.875,90.875,90.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,977.5,85.188,84.5,0.006,89.5,91.063,90.188,89.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,957.5,80.875,80.625,0.017,93.875,91.5,89.875,90.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,759.0,87.438,87.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.416,12.53,11.613,12.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,504.75,515.5,514.5,303.5,524.0,536.0,519.0,0.023,0.217,0.0,0.0,3.192,0.643,-0.012,0.001,0.001,-0.0
8272007,1320,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3231.625,636.018,0.022,12.584,0.0,80.0,55.0,1.4,3088.75,3313.125,2623.992,698.854,91.743,89.033,90.16,88.999,88.729,1.2,3.729,0.619,100.0,80.0,44.344,41.669,0.0,88.471,74.534,75.596,75.623,36.071,61.451,36.579,-10.828,44.5,45.469,86.625,91.188,90.813,90.563,0.0,61.25,72.0,70.0,1000.0,200.0,0.415,403.0,80.688,79.125,-0.052,89.75,91.875,90.875,90.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,977.5,85.188,84.5,0.006,89.688,91.188,90.188,90.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,954.0,80.75,80.625,0.011,93.875,91.5,90.0,90.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.5,87.5,87.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.413,12.52,11.598,12.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,505.0,515.5,514.5,303.25,523.5,535.5,519.0,0.023,0.252,0.0,0.0,3.232,0.636,-0.012,0.001,0.0,-0.0
8272007,1321,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3209.371,637.189,0.012,12.613,0.0,80.0,55.0,1.4,3087.0,3309.555,2621.994,696.861,91.85,89.033,90.055,88.893,88.836,1.2,3.718,0.612,100.0,80.0,44.456,41.557,0.0,88.471,74.608,75.702,75.623,36.218,61.66,36.579,-10.82,44.594,45.563,86.625,91.375,90.688,90.563,0.0,61.0,72.0,70.0,1000.0,200.0,0.417,403.25,80.688,79.063,-0.052,89.875,92.0,90.875,90.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,975.0,85.188,84.563,0.006,89.563,91.063,90.188,90.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,953.5,80.875,80.625,0.017,93.875,91.5,90.0,90.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.475,754.0,87.5,87.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.416,12.526,11.605,12.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,505.0,515.0,514.5,303.5,524.0,536.5,519.5,0.011,0.179,0.0,0.0,3.209,0.637,-0.012,0.001,0.001,-0.0
8272007,1322,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3194.144,636.018,0.022,12.628,0.0,80.0,55.0,1.4,3086.0,3311.34,2618.002,693.152,91.85,89.245,90.371,88.893,88.943,1.193,3.74,0.612,100.0,80.0,44.12,41.501,0.0,88.578,74.534,75.596,75.623,36.291,61.242,36.725,-10.828,44.375,45.188,86.938,91.438,91.0,90.688,0.0,60.938,72.0,70.0,1000.0,200.0,0.415,402.5,80.75,79.125,-0.052,89.875,92.188,91.063,90.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,976.0,85.188,84.563,0.005,89.563,91.313,90.188,90.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.758,953.0,80.875,80.625,0.012,93.938,91.625,90.063,90.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,755.0,87.5,87.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.4,12.511,11.588,12.198,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,504.75,515.0,514.5,303.5,525.0,536.0,519.5,0.023,0.22,0.0,0.0,3.194,0.636,-0.012,0.0,0.0,-0.0
8272007,1323,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3201.172,639.531,0.012,12.673,0.0,80.0,55.0,1.4,3085.5,3314.909,2623.992,700.084,91.743,89.139,90.371,89.105,88.836,1.204,3.751,0.612,100.0,80.0,44.176,41.473,0.0,88.578,74.608,75.702,75.696,36.437,61.242,36.87,-10.828,44.281,45.188,86.625,91.688,91.0,90.688,0.0,61.5,72.0,70.0,1000.0,200.0,0.407,398.25,80.75,79.125,-0.052,89.875,92.188,91.063,90.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,977.0,85.188,84.563,0.006,89.563,91.313,90.313,90.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,956.5,80.875,80.625,0.017,93.875,91.625,90.063,90.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.0,87.75,87.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.406,12.52,11.588,12.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,505.0,515.0,514.5,303.5,524.5,536.0,519.5,0.012,0.221,0.0,0.0,3.201,0.64,-0.012,0.001,0.001,-0.0
8272007,1324,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3204.686,641.874,0.012,12.763,0.0,80.0,55.0,1.4,3085.5,3309.555,2618.002,693.704,91.85,89.352,90.371,89.105,88.943,1.208,3.733,0.604,100.0,80.0,43.979,41.388,0.0,88.686,74.608,75.702,75.623,36.437,61.556,36.943,-10.82,44.125,45.031,86.813,91.688,91.0,90.75,0.0,61.969,72.0,70.0,1000.0,200.0,0.403,396.25,80.75,79.25,-0.052,89.875,92.188,91.188,91.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,976.0,85.188,84.563,0.005,89.813,91.313,90.313,90.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,954.0,80.875,80.625,0.017,93.938,91.625,90.063,90.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,757.0,87.75,87.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.426,12.543,11.604,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,504.5,515.0,514.0,303.5,525.5,536.0,520.0,0.011,0.257,0.0,0.0,3.205,0.642,-0.011,0.0,0.001,-0.0
8272007,1325,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3214.056,639.531,0.022,12.808,0.0,80.0,55.0,1.4,3083.5,3311.34,2618.002,693.499,91.958,89.245,90.265,88.999,89.05,1.2,3.743,0.612,100.0,80.0,43.951,41.388,0.0,88.793,74.534,75.596,75.696,36.657,61.242,37.089,-10.82,44.031,45.0,86.938,91.688,91.0,90.688,0.0,62.094,72.0,70.0,1000.0,200.0,0.404,397.0,81.0,79.125,-0.052,89.875,92.188,91.188,91.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,977.5,85.188,84.563,0.007,89.813,91.313,90.313,90.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,955.5,80.875,80.625,0.017,93.875,91.813,90.25,90.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.5,87.75,87.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.419,12.533,11.598,12.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,504.5,514.5,514.0,303.5,524.0,536.5,520.0,0.024,0.225,0.0,0.0,3.214,0.64,-0.014,0.001,0.001,-0.0
8272007,1326,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3212.885,640.703,0.012,12.763,0.0,80.0,55.0,1.4,3088.25,3313.125,2606.049,695.911,91.958,89.245,90.265,89.105,89.05,1.208,3.743,0.612,100.0,80.0,44.007,41.36,0.0,88.793,74.608,75.702,75.623,36.804,61.765,37.162,-10.82,44.156,45.0,86.938,91.563,91.125,90.75,0.0,61.5,72.0,70.0,1000.0,200.0,0.413,402.0,80.75,79.25,-0.052,90.063,92.188,91.313,91.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.0,85.25,84.563,0.006,89.813,91.375,90.375,90.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,955.5,81.0,80.75,0.017,94.063,91.625,90.25,90.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,755.5,87.75,87.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.41,12.523,11.588,12.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,504.75,515.0,514.0,303.5,525.5,536.5,520.0,0.011,0.183,0.0,0.0,3.213,0.641,-0.011,0.001,0.001,-0.0
8272007,1327,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3191.801,645.388,0.012,12.823,0.0,80.0,55.0,1.4,3089.5,3305.986,2619.998,698.018,91.958,89.352,90.371,89.21,89.05,1.193,3.722,0.615,100.0,80.0,44.007,41.304,0.0,88.9,74.534,75.702,75.623,36.804,61.242,37.234,-10.82,44.156,45.031,86.938,91.688,91.125,90.75,0.0,61.156,72.0,70.0,1000.0,200.0,0.416,402.75,80.75,79.25,-0.052,90.188,92.188,91.313,91.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.5,85.25,84.688,0.006,89.813,91.313,90.375,90.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,954.0,80.875,80.625,0.017,94.25,91.813,90.25,90.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,757.5,87.75,87.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.419,12.552,11.607,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,504.75,514.5,514.0,303.5,526.0,536.5,520.5,0.011,0.226,0.0,0.0,3.192,0.645,-0.011,0.0,0.001,-0.0
8272007,1328,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3212.885,639.531,0.022,12.838,0.0,80.0,55.0,1.4,3089.5,3313.125,2623.992,695.642,92.066,89.458,90.581,89.21,89.157,1.204,3.758,0.615,100.0,80.0,43.979,41.332,0.0,89.115,74.534,75.702,75.623,37.023,61.556,37.38,-10.82,44.125,45.0,86.938,91.938,91.25,91.0,0.0,61.344,72.0,70.0,1000.0,200.0,0.412,400.25,81.0,79.25,-0.052,90.188,92.25,91.313,91.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.5,85.25,84.688,0.006,89.813,91.5,90.375,90.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,956.0,81.0,80.75,0.017,94.375,91.875,90.375,90.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,755.5,87.75,87.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.421,12.552,11.609,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,504.5,515.0,514.0,303.5,526.0,536.5,521.0,0.021,0.187,0.0,0.0,3.213,0.64,-0.013,0.0,0.001,-0.0
8272007,1329,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3208.199,644.217,0.012,12.853,0.0,80.0,55.0,1.4,3088.5,3309.555,2633.993,694.518,91.958,89.458,90.581,89.316,89.157,1.204,3.754,0.582,100.0,80.0,43.699,41.332,0.0,89.008,74.534,75.596,75.623,37.023,61.556,37.526,-10.82,43.875,44.781,86.813,92.125,91.25,91.0,0.0,62.125,72.0,70.0,1000.0,200.0,0.402,396.75,81.0,79.25,-0.052,90.188,92.25,91.313,91.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,977.0,85.25,84.688,0.006,90.125,91.375,90.5,90.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,955.5,81.0,80.75,0.017,94.375,91.875,90.375,90.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,756.5,87.75,87.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.424,12.544,11.605,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,504.0,515.0,514.0,303.5,526.5,536.5,521.0,0.012,0.264,0.0,0.0,3.208,0.644,-0.013,0.0,0.001,-0.0
8272007,1330,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3188.287,651.245,0.012,12.823,0.0,80.0,55.0,1.4,3084.75,3305.986,2621.994,692.854,92.173,89.564,90.581,89.316,89.264,1.193,3.729,0.615,100.0,80.0,43.699,41.248,0.0,89.115,74.534,75.702,75.696,37.243,61.66,37.671,-10.82,43.75,44.656,86.938,91.688,91.25,91.0,0.0,61.75,72.0,70.0,1000.0,200.0,0.41,400.25,81.0,79.25,-0.052,90.25,92.25,91.438,91.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.5,85.25,84.688,0.006,89.813,91.688,90.5,90.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,953.5,81.0,80.75,0.017,94.375,91.875,90.375,90.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.474,754.5,87.875,87.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.431,12.543,11.609,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,504.25,514.5,514.0,303.5,526.5,536.5,521.0,0.012,0.225,0.0,0.0,3.188,0.651,-0.013,0.0,0.001,-0.001
8272007,1331,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3217.57,641.874,0.022,12.928,0.0,80.0,55.0,1.4,3088.5,3320.264,2629.99,700.328,92.281,89.458,90.476,89.316,89.264,1.196,3.736,0.601,100.0,80.0,43.447,41.164,0.0,89.223,74.461,75.702,75.549,37.316,61.556,37.817,-10.82,43.656,44.531,86.625,92.125,91.25,91.125,0.0,61.156,72.0,70.0,1000.0,200.0,0.417,403.0,80.75,79.25,-0.052,90.188,92.313,91.438,91.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.5,85.25,84.688,0.005,89.938,91.375,90.5,90.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,955.5,81.0,80.75,0.017,94.375,91.875,90.5,90.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.475,754.5,87.875,87.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.427,12.553,11.61,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,504.0,514.5,513.5,303.5,527.0,537.0,521.5,0.019,0.267,0.0,0.0,3.218,0.642,-0.011,0.0,0.001,-0.001
8272007,1332,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3236.311,648.902,0.012,12.973,0.0,80.0,55.0,1.4,3095.75,3313.125,2627.99,692.859,92.281,89.458,90.581,89.316,89.371,1.193,3.736,0.615,100.0,80.0,43.475,41.136,0.0,89.115,74.534,75.808,75.623,37.463,61.765,37.817,-10.82,43.563,44.5,86.625,91.75,91.313,91.125,0.0,60.75,72.0,70.0,1000.0,200.0,0.417,404.25,81.0,79.25,-0.052,90.188,92.563,91.438,91.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,977.0,85.375,84.688,0.006,90.125,91.688,90.5,90.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,957.0,80.875,80.75,0.017,94.375,91.875,90.5,90.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,755.5,87.875,87.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.416,12.541,11.609,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,504.25,514.5,513.5,303.5,526.0,537.0,521.5,0.01,0.189,0.0,0.0,3.236,0.649,-0.013,0.001,0.0,-0.001
8272007,1333,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3210.542,637.189,0.012,12.958,0.0,80.0,55.0,1.4,3095.75,3304.201,2621.994,694.276,92.388,89.564,90.686,89.422,89.371,1.196,3.729,0.604,100.0,80.0,43.559,41.052,0.0,89.223,74.534,75.702,75.696,37.61,61.556,37.963,-10.82,43.688,44.594,86.938,91.75,91.313,91.125,0.0,61.844,72.0,70.0,1000.0,200.0,0.405,396.75,81.0,79.375,-0.052,90.25,92.563,91.5,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.5,85.375,84.688,0.006,89.938,91.875,90.688,90.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,954.0,81.0,80.75,0.017,94.438,92.0,90.563,90.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,756.0,87.875,87.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.413,12.536,11.601,12.219,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,503.75,514.5,513.5,303.5,527.0,536.5,522.0,0.012,0.191,0.0,0.0,3.211,0.637,-0.012,0.001,0.001,-0.001
8272007,1334,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3204.686,641.874,0.012,13.018,0.0,80.0,55.0,1.4,3084.0,3314.909,2623.992,696.665,92.281,89.67,90.791,89.316,89.371,1.208,3.747,0.608,100.0,80.0,43.671,41.024,0.0,89.438,74.534,75.702,75.696,37.61,61.556,38.036,-10.82,43.781,44.625,86.938,92.125,91.375,91.125,0.0,62.188,72.0,70.0,1000.0,200.0,0.403,396.0,81.0,79.25,-0.052,90.25,92.563,91.5,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,976.5,85.375,84.813,0.006,89.938,91.75,90.688,90.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,955.0,81.0,80.75,0.017,94.438,92.0,90.5,90.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,755.5,87.875,87.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.4,12.522,11.585,12.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,503.5,514.5,513.5,303.5,526.5,537.0,522.0,0.012,0.232,0.0,0.0,3.205,0.642,-0.013,0.0,0.001,-0.0
8272007,1335,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3212.885,643.045,0.022,13.018,0.0,80.0,55.0,1.4,3081.0,3305.986,2627.99,695.258,92.388,89.67,90.791,89.527,89.371,1.208,3.758,0.608,100.0,80.0,43.531,40.968,0.0,89.223,74.534,75.702,75.623,37.829,62.078,38.181,-10.82,43.719,44.594,87.0,91.75,91.375,91.188,0.0,61.406,72.0,70.0,1000.0,200.0,0.413,401.75,81.0,79.25,-0.052,90.25,92.625,91.75,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.5,85.375,84.813,0.006,90.25,91.875,90.75,90.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.758,954.0,81.188,80.75,0.017,94.563,92.0,90.563,90.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,754.0,87.938,87.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.584,11.633,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,503.75,514.5,513.5,303.5,527.0,537.0,522.5,0.021,0.189,0.0,0.0,3.213,0.643,-0.013,0.0,0.001,-0.0
8272007,1336,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3221.084,641.874,0.012,12.958,0.0,80.0,55.0,1.4,3088.75,3309.555,2629.99,694.376,92.388,89.67,90.791,89.633,89.478,1.189,3.733,0.615,100.0,80.0,43.419,40.94,0.0,89.115,74.534,75.596,75.696,37.756,61.765,38.254,-10.82,43.594,44.469,87.0,92.188,91.375,91.188,0.0,61.0,72.0,70.0,1000.0,200.0,0.416,403.0,81.0,79.375,-0.052,90.375,92.625,91.5,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.5,85.563,84.688,0.005,90.125,91.75,90.75,90.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,954.0,81.188,80.75,0.013,94.438,92.125,90.563,90.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,755.0,87.875,87.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.436,12.555,11.61,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,503.75,514.5,513.5,303.5,527.5,537.0,522.5,0.013,0.269,0.0,0.0,3.221,0.642,-0.012,0.001,0.001,-0.0
8272007,1337,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3229.283,636.018,0.022,12.973,0.0,80.0,55.0,1.4,3085.75,3320.264,2625.99,693.142,92.388,89.67,90.791,89.527,89.371,1.208,3.754,0.597,100.0,80.0,43.503,40.94,0.0,89.008,74.608,75.808,75.696,38.049,61.451,38.4,-10.82,43.719,44.531,87.063,92.313,91.375,91.188,0.0,61.5,72.0,70.0,1000.0,200.0,0.408,398.25,81.063,79.563,-0.052,90.375,92.625,91.5,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.5,85.563,84.813,0.006,90.125,91.75,90.75,90.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,955.5,81.188,80.75,0.017,94.438,92.125,90.688,90.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,755.5,87.938,87.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.443,12.551,11.607,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,503.75,514.5,513.0,303.5,528.0,537.0,522.5,0.02,0.195,0.0,0.0,3.229,0.636,-0.011,0.001,0.001,-0.0
8272007,1338,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3200.0,643.045,0.022,12.988,0.0,80.0,55.0,1.4,3085.75,3311.34,2633.993,692.462,92.281,89.67,90.791,89.527,89.371,1.208,3.74,0.608,100.0,80.0,43.503,40.94,0.0,89.223,74.461,75.808,75.623,38.049,62.182,38.473,-10.82,43.563,44.5,87.25,92.313,91.375,91.25,0.0,62.063,72.0,70.0,1000.0,200.0,0.401,395.75,81.0,79.563,-0.052,90.438,92.625,91.75,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,978.0,85.563,84.813,0.006,90.438,91.688,90.875,90.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,955.5,81.188,80.75,0.017,94.438,92.125,90.563,90.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,755.0,87.938,87.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.396,12.516,11.585,12.201,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,503.25,514.5,513.0,303.5,528.5,537.0,523.0,0.019,0.228,0.0,0.0,3.2,0.643,-0.011,0.001,0.001,-0.0
8272007,1339,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3200.0,636.018,0.012,13.048,0.0,80.0,55.0,1.4,3086.75,3311.34,2627.99,694.45,92.496,89.882,91.001,89.738,89.585,1.2,3.743,0.604,100.0,80.0,43.334,40.828,0.0,89.33,74.534,75.808,75.696,38.196,61.973,38.618,-10.82,43.531,44.344,87.0,92.375,91.625,91.25,0.0,62.188,72.0,70.0,1000.0,200.0,0.401,397.25,81.063,79.375,-0.052,90.438,92.688,91.75,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.0,85.563,84.813,0.006,90.25,91.875,90.875,90.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,955.5,81.188,80.813,0.017,94.563,92.188,90.688,90.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,756.5,88.0,87.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.4,12.518,11.593,12.209,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,503.5,514.5,513.0,303.5,527.5,537.0,523.0,0.011,0.232,0.0,0.0,3.2,0.636,-0.013,0.001,0.001,-0.0
8272007,1340,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3203.514,640.703,0.022,13.003,0.0,80.0,55.0,1.4,3087.0,3318.479,2640.006,688.443,92.496,89.776,90.896,89.633,89.585,1.2,3.758,0.63,100.0,80.0,43.082,40.856,0.0,89.33,74.534,75.808,75.696,38.196,61.973,38.691,-10.82,43.313,44.156,87.0,92.313,91.625,91.375,0.0,61.313,72.0,70.0,1000.0,200.0,0.415,402.75,81.063,79.375,-0.052,90.438,92.688,91.75,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.0,85.563,84.875,0.006,90.25,91.938,90.875,90.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.757,951.5,81.25,80.75,0.017,94.563,92.188,90.688,90.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,754.5,87.938,87.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.383,12.498,11.585,12.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,503.25,514.5,513.0,303.5,527.5,537.5,523.0,0.02,0.271,0.0,0.0,3.204,0.641,-0.013,0.001,0.001,-0.0
8272007,1341,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3203.514,644.217,0.012,12.973,0.0,80.0,55.0,1.4,3085.5,3320.264,2640.006,691.775,92.496,89.882,91.001,89.633,89.585,1.204,3.74,0.586,100.0,80.0,43.138,40.772,0.0,89.223,74.534,75.808,75.696,38.489,61.765,38.837,-10.82,43.375,44.188,87.063,92.313,91.625,91.25,0.0,60.969,72.0,70.0,1000.0,200.0,0.417,403.5,81.063,79.375,-0.052,90.625,92.688,91.813,91.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,975.0,85.563,85.125,0.006,90.25,91.938,90.875,90.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,955.0,81.188,80.813,0.017,94.563,92.188,90.688,90.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.0,88.0,87.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.364,12.49,11.579,12.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,503.0,514.5,513.0,303.5,527.0,537.0,523.0,0.011,0.194,0.0,0.0,3.204,0.644,-0.013,0.0,0.001,-0.0
8272007,1342,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3196.486,646.559,0.022,13.003,0.0,80.0,55.0,1.4,3085.5,3307.771,2629.99,691.028,92.604,89.882,90.896,89.738,89.585,1.212,3.736,0.604,100.0,80.0,43.194,40.744,0.0,89.438,74.461,75.808,75.696,38.415,61.66,38.91,-10.828,43.344,44.25,87.063,92.188,91.625,91.25,0.0,61.594,72.0,70.0,1000.0,200.0,0.407,398.0,81.063,79.375,-0.052,90.625,92.688,91.813,91.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,975.5,85.813,84.875,0.006,90.25,92.063,90.875,90.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,954.5,81.188,80.75,0.011,94.563,92.188,90.875,90.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.475,753.5,87.938,87.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.358,12.472,11.563,12.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,318.5,503.0,514.5,513.0,303.5,528.0,537.0,523.5,0.02,0.277,0.0,0.0,3.196,0.647,-0.013,0.001,0.001,-0.0
8272007,1343,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3204.686,647.731,0.012,13.003,0.0,80.0,55.0,1.4,3083.5,3318.479,2644.019,691.036,92.604,89.882,90.896,89.738,89.692,1.208,3.769,0.604,100.0,80.0,43.082,40.744,0.0,89.438,74.534,75.808,75.623,38.489,61.765,38.982,-10.82,43.219,44.094,87.25,92.375,91.625,91.375,0.0,62.188,72.0,70.0,1000.0,200.0,0.4,395.25,81.313,79.563,-0.052,90.625,92.688,91.813,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,977.0,85.688,84.875,0.006,90.125,91.938,91.0,90.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,955.5,81.188,80.813,0.017,94.563,92.188,90.688,90.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,758.0,88.0,87.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.347,12.474,11.56,12.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,318.5,502.75,514.5,513.0,303.5,528.0,537.5,523.0,0.01,0.275,0.0,0.0,3.205,0.648,-0.013,0.001,0.001,-0.0
8272007,1344,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3217.57,641.874,0.012,13.003,0.0,80.0,55.0,1.4,3088.25,3320.264,2638.001,697.383,92.604,89.988,91.001,89.738,89.692,1.212,3.74,0.612,100.0,80.0,43.082,40.688,0.0,89.33,74.608,75.808,75.844,38.635,61.869,39.055,-10.82,43.375,44.156,87.0,92.313,91.688,91.375,0.0,62.375,72.0,70.0,1000.0,200.0,0.402,396.0,81.063,79.563,-0.052,90.625,93.0,91.813,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,977.5,85.688,84.875,0.006,90.125,91.938,91.0,90.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,956.0,81.188,80.813,0.015,94.438,92.438,90.875,91.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.5,88.0,87.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.423,12.556,11.63,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,503.0,514.5,512.5,303.5,527.5,537.5,523.5,0.012,0.235,0.0,0.0,3.218,0.642,-0.011,0.001,0.001,-0.0
8272007,1345,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3208.199,648.902,0.012,12.973,0.0,80.0,55.0,1.4,3088.25,3307.771,2631.991,690.014,92.604,89.776,90.896,89.633,89.585,1.196,3.769,0.612,100.0,80.0,43.222,40.744,0.0,89.438,74.534,75.808,75.696,38.635,61.66,39.128,-10.82,43.406,44.219,87.0,92.375,91.688,91.375,0.0,61.563,72.0,70.0,1000.0,200.0,0.413,401.5,81.25,79.375,-0.052,90.625,92.875,91.938,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.0,85.688,85.125,0.006,90.25,91.938,91.0,90.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.757,951.5,81.25,80.813,0.017,94.563,92.438,90.875,91.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,754.5,88.125,87.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.41,12.546,11.626,12.234,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,502.75,514.0,512.5,303.5,527.5,537.0,523.5,0.011,0.278,0.0,0.0,3.208,0.649,-0.014,0.0,0.001,-0.0
8272007,1346,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3195.315,651.245,0.022,12.988,0.0,80.0,55.0,1.4,3082.0,3307.771,2633.993,692.274,92.604,89.988,91.107,89.738,89.8,1.204,3.754,0.586,100.0,80.0,43.11,40.744,0.0,89.545,74.534,75.808,75.77,38.782,61.973,39.201,-10.82,43.25,44.094,87.25,92.563,91.688,91.563,0.0,60.938,72.0,70.0,1000.0,200.0,0.419,404.25,81.25,79.563,-0.052,90.75,93.0,91.938,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.0,85.688,85.125,0.005,90.25,91.938,91.0,90.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,955.5,81.188,80.813,0.017,94.563,92.438,91.0,91.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.475,754.0,88.0,87.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.411,12.544,11.631,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,502.5,514.0,512.5,303.5,529.5,537.5,523.5,0.021,0.235,0.0,0.0,3.195,0.651,-0.013,0.0,0.001,-0.0
8272007,1347,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3202.343,651.245,0.012,13.033,0.0,80.0,55.0,1.4,3090.5,3316.695,2635.996,688.142,92.604,89.988,91.107,89.738,89.692,1.212,3.725,0.612,100.0,80.0,42.801,40.576,0.0,89.438,74.534,75.808,75.77,38.928,61.973,39.419,-10.82,43.031,43.906,87.25,92.375,91.688,91.563,0.0,60.938,72.0,70.0,1000.0,200.0,0.417,401.75,81.25,79.563,-0.052,90.75,93.0,91.938,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,976.5,85.688,85.125,0.006,90.25,91.938,91.0,90.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,955.0,81.25,80.813,0.017,94.625,92.438,91.0,91.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,755.0,88.125,87.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.41,12.533,11.625,12.227,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,502.5,514.5,512.5,303.5,527.5,537.5,523.5,0.012,0.278,0.0,0.0,3.202,0.651,-0.013,0.0,0.001,-0.0
8272007,1348,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3221.084,644.217,0.022,12.943,0.0,80.0,55.0,1.4,3082.0,3316.695,2646.027,691.879,92.604,89.988,91.107,89.844,89.692,1.215,3.729,0.601,100.0,80.0,42.801,40.548,0.0,89.545,74.534,75.808,75.77,38.928,61.973,39.347,-10.828,43.0,43.813,87.25,92.563,91.813,91.563,0.0,61.844,72.0,70.0,1000.0,200.0,0.404,397.25,81.25,79.563,-0.052,90.75,93.0,91.813,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,976.0,85.813,85.125,0.006,90.438,91.938,91.125,90.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,954.0,81.25,80.813,0.017,94.625,92.438,91.0,91.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.5,88.125,87.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.403,12.533,11.623,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,502.5,514.5,512.5,303.5,530.0,537.0,524.0,0.021,0.235,0.0,0.0,3.221,0.644,-0.013,0.001,0.001,-0.0
8272007,1349,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3207.028,638.36,0.012,12.973,0.0,80.0,55.0,1.4,3079.5,3313.125,2633.993,687.774,92.604,89.882,91.107,89.844,89.692,1.196,3.722,0.615,100.0,80.0,42.83,40.52,0.0,89.438,74.461,75.914,75.696,39.002,61.869,39.419,-10.82,43.031,43.875,87.25,92.625,91.813,91.563,0.0,61.688,72.0,70.0,1000.0,200.0,0.408,400.0,81.25,79.688,-0.052,90.75,93.0,91.938,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.5,85.813,85.125,0.006,90.5,91.938,91.125,90.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,953.5,81.25,80.813,0.017,94.813,92.438,91.125,91.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.475,755.0,88.125,87.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.413,12.536,11.623,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,502.75,514.5,512.5,303.5,529.5,537.5,524.0,0.01,0.237,0.0,0.0,3.207,0.638,-0.012,0.001,0.001,-0.0
8272007,1350,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3204.686,637.189,0.022,13.018,0.0,80.0,55.0,1.4,3088.5,3320.264,2642.012,686.571,92.819,89.988,91.001,89.844,89.8,1.208,3.711,0.612,100.0,80.0,42.97,40.492,0.0,89.545,74.534,75.808,75.77,39.002,61.973,39.492,-10.82,43.094,43.906,87.25,92.375,91.813,91.75,0.0,61.156,72.0,70.0,1000.0,200.0,0.415,402.75,81.25,79.688,-0.052,90.875,93.0,92.0,91.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,976.0,85.813,85.125,0.005,90.438,92.063,91.125,91.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,955.5,81.25,80.938,0.017,94.563,92.5,91.125,91.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,756.0,88.125,87.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.406,12.536,11.62,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,502.5,514.5,512.5,303.5,530.0,537.5,524.0,0.021,0.278,0.0,0.0,3.205,0.637,-0.012,0.001,0.001,-0.0
8272007,1351,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3205.857,643.045,0.022,12.928,0.0,80.0,55.0,1.4,3088.5,3314.909,2650.046,685.24,92.819,90.094,91.107,89.95,89.907,1.204,3.733,0.597,100.0,80.0,42.886,40.52,0.0,89.652,74.461,75.914,75.696,39.148,61.973,39.565,-10.82,43.031,43.906,87.375,92.625,91.813,91.75,0.0,61.0,72.0,70.0,1000.0,200.0,0.415,402.5,81.25,79.563,-0.052,90.875,93.125,92.0,91.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.0,85.813,85.125,0.006,90.5,92.25,91.313,91.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,953.0,81.375,80.813,0.017,94.625,92.5,91.125,91.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,754.0,88.313,87.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.423,12.549,11.625,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,502.5,514.5,512.5,303.5,529.5,537.5,524.0,0.019,0.236,0.0,0.0,3.206,0.643,-0.013,0.001,0.001,-0.001
8272007,1352,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3202.343,655.93,0.012,12.913,0.0,80.0,55.0,1.4,3081.75,3309.555,2638.001,694.7,92.711,90.094,91.212,89.95,89.692,1.196,3.729,0.615,100.0,80.0,42.97,40.464,0.0,89.33,74.461,76.021,75.77,39.368,62.078,39.711,-10.82,43.156,43.906,87.563,92.375,91.938,91.75,0.0,61.219,72.0,70.0,1000.0,200.0,0.411,399.75,81.313,79.688,-0.052,91.0,93.0,92.125,91.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.0,85.813,85.188,0.006,90.5,92.063,91.313,91.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,954.0,81.25,80.813,0.017,94.563,92.5,91.125,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,755.0,88.313,87.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.427,12.547,11.618,12.236,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,502.25,514.5,512.5,303.5,528.5,537.5,524.0,0.01,0.195,0.0,0.0,3.202,0.656,-0.012,0.001,0.001,-0.0
8272007,1353,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3212.885,646.559,0.012,13.003,0.0,80.0,55.0,1.4,3084.75,3316.695,2652.056,695.263,92.604,90.094,91.212,89.95,89.907,1.204,3.693,0.604,100.0,80.0,42.914,40.604,0.0,89.33,74.534,75.914,75.77,39.295,62.496,39.711,-10.82,43.125,44.031,87.563,92.563,91.813,91.75,0.0,61.938,72.0,70.0,1000.0,200.0,0.403,396.0,81.313,79.688,-0.052,90.875,93.25,92.0,91.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,976.5,85.813,85.188,0.006,90.5,92.25,91.125,91.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,956.0,81.25,80.813,0.017,94.625,92.625,91.125,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,756.5,88.313,87.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.41,12.53,11.595,12.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,502.5,514.5,512.5,303.5,529.0,538.0,524.5,0.011,0.233,0.0,0.0,3.213,0.647,-0.012,0.001,0.001,-0.0
8272007,1354,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3218.741,647.731,0.012,12.898,0.0,80.0,55.0,1.4,3083.75,3316.695,2644.019,690.48,92.819,90.094,91.212,89.95,89.907,1.2,3.733,0.593,100.0,80.0,42.97,40.492,0.0,89.545,74.534,75.914,75.77,39.368,62.078,39.784,-10.82,43.125,44.0,87.563,92.75,91.813,91.75,0.0,62.219,72.0,70.0,1000.0,200.0,0.402,395.75,81.313,79.688,-0.052,90.875,93.125,92.0,92.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.5,85.813,85.188,0.006,90.438,92.063,91.313,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,955.0,81.25,80.813,0.017,94.813,92.5,91.125,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,755.5,88.313,87.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.438,12.564,11.628,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,502.0,514.5,512.0,303.5,530.5,538.0,524.5,0.011,0.236,0.0,0.0,3.219,0.648,-0.012,0.001,0.001,-0.0
8272007,1355,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3205.857,640.703,0.012,13.003,0.0,80.0,55.0,1.4,3083.75,3318.479,2635.996,695.036,92.927,90.094,91.212,89.95,89.907,1.196,3.736,0.597,100.0,80.0,43.11,40.492,0.0,89.545,74.534,75.914,75.77,39.514,62.287,39.929,-10.82,43.25,44.125,87.625,92.563,91.813,91.75,0.0,61.25,72.0,70.0,1000.0,200.0,0.415,402.75,81.313,79.688,-0.052,91.0,93.25,92.0,91.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.5,85.875,85.188,0.005,90.5,92.25,91.313,91.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,954.5,81.25,80.938,0.017,94.938,92.625,91.188,91.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.486,761.5,88.313,87.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.444,12.572,11.633,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,502.25,514.5,512.5,303.75,531.0,537.5,524.0,0.011,0.237,0.0,0.0,3.206,0.641,-0.012,0.001,0.001,-0.0
8272007,1356,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3210.542,645.388,0.022,12.973,0.0,80.0,55.0,1.4,3089.75,3316.695,2648.036,687.178,92.927,90.2,91.317,90.055,89.907,1.2,3.74,0.604,100.0,80.0,42.858,40.435,0.0,89.652,74.534,75.914,75.77,39.514,62.6,39.929,-10.82,43.031,43.844,87.563,92.563,91.938,91.75,0.0,61.0,72.0,70.0,1000.0,200.0,0.417,403.25,81.313,79.813,-0.052,91.0,93.375,92.0,91.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.5,85.875,85.188,0.006,90.5,92.375,91.313,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.755,951.0,81.375,80.938,0.017,94.938,92.625,91.188,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.474,754.5,88.313,87.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.438,12.566,11.617,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,502.0,514.5,512.0,303.5,531.0,537.5,524.0,0.02,0.233,0.0,0.0,3.211,0.645,-0.011,0.001,0.001,-0.0
8272007,1357,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3202.343,647.731,0.022,12.958,0.0,80.0,55.0,1.4,3089.25,3314.909,2652.056,689.672,92.927,90.2,91.317,90.055,89.907,1.204,3.765,0.601,100.0,80.0,42.801,40.492,0.0,89.545,74.534,75.914,75.77,39.588,61.869,40.002,-10.82,42.969,43.75,87.375,92.625,92.0,91.813,0.0,61.625,72.0,70.0,1000.0,200.0,0.406,398.0,81.375,79.813,-0.052,91.063,93.25,92.125,92.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.5,85.875,85.188,0.006,90.438,92.375,91.313,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,955.0,81.375,80.938,0.017,94.938,92.688,91.188,91.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.5,88.313,88.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.435,12.563,11.63,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,502.0,514.0,512.0,303.75,530.5,538.5,524.0,0.02,0.241,0.0,0.0,3.202,0.648,-0.012,0.001,0.001,-0.0
8272007,1358,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3190.63,634.846,0.012,13.018,0.0,80.0,55.0,1.4,3083.25,3318.479,2642.012,688.592,92.711,90.094,91.317,89.95,90.014,1.212,3.729,0.59,100.0,80.0,42.689,40.351,0.0,89.438,74.534,75.808,75.77,39.661,62.287,40.075,-10.82,42.938,43.781,87.375,92.563,91.938,91.813,0.0,62.156,72.0,70.0,1000.0,200.0,0.401,396.25,81.313,79.688,-0.052,91.063,93.25,92.125,92.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.5,85.875,85.188,0.006,90.688,92.375,91.313,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,953.5,81.375,80.938,0.017,94.938,92.688,91.188,91.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,757.5,88.438,88.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.439,12.571,11.64,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,501.75,514.0,512.0,303.5,530.5,538.5,524.0,0.012,0.238,0.0,0.0,3.191,0.635,-0.012,0.001,0.001,-0.001
8272007,1359,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3208.199,654.758,0.022,13.018,0.0,80.0,55.0,1.4,3084.0,3322.05,2648.036,693.682,92.819,90.2,91.422,90.055,89.907,1.193,3.743,0.59,100.0,80.0,42.942,40.407,0.0,89.438,74.461,75.914,75.77,39.661,62.182,40.075,-10.82,43.219,44.031,87.375,92.375,92.188,91.813,0.0,61.125,72.0,70.0,1000.0,200.0,0.416,403.25,81.375,79.813,-0.052,91.313,93.25,92.125,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,975.5,85.875,85.313,0.006,90.5,92.25,91.375,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,952.5,81.375,80.938,0.017,95.063,92.625,91.188,91.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,756.5,88.438,88.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.432,12.558,11.623,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,502.0,514.0,512.0,303.5,530.5,539.0,524.0,0.02,0.239,0.0,0.0,3.208,0.655,-0.012,0.0,0.001,-0.001
8272007,1400,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3223.426,644.217,0.012,13.048,0.0,80.0,55.0,1.4,3084.0,3325.62,2638.001,691.408,92.927,90.094,91.317,89.95,89.907,1.2,3.729,0.597,100.0,80.0,42.773,40.435,0.0,89.652,74.534,75.914,75.77,39.734,62.6,40.221,-10.82,43.0,43.813,87.375,92.625,91.938,91.813,0.0,60.938,72.0,70.0,1000.0,200.0,0.417,403.0,81.375,79.813,-0.052,91.063,93.375,92.125,92.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.0,85.875,85.313,0.006,90.438,92.063,91.375,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,952.5,81.375,80.938,0.017,94.938,92.688,91.188,91.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,755.5,88.313,88.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.438,12.566,11.643,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,502.0,514.0,512.0,303.5,531.5,539.5,524.0,0.011,0.278,0.0,0.0,3.223,0.644,-0.012,0.0,0.001,-0.0
8272007,1401,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3215.227,634.846,0.012,12.958,0.0,80.0,55.0,1.4,3087.25,3318.479,2638.001,693.131,92.927,90.306,91.422,90.055,90.014,1.208,3.725,0.582,100.0,80.0,42.773,40.464,0.0,89.76,74.608,75.914,75.77,39.807,62.287,40.221,-10.828,43.0,43.781,87.563,92.625,92.0,91.875,0.0,61.875,72.0,70.0,1000.0,200.0,0.403,396.5,81.313,79.688,-0.052,91.313,93.375,92.125,92.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,975.0,85.875,85.313,0.006,90.5,92.375,91.375,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,955.0,81.375,80.938,0.017,94.938,92.625,91.188,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,756.5,88.438,88.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.436,12.569,11.655,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,501.75,514.0,512.0,303.5,531.5,540.0,524.5,0.011,0.239,0.0,0.0,3.215,0.635,-0.012,0.0,0.001,-0.001
8272007,1402,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3194.144,646.559,0.022,13.003,0.0,80.0,55.0,1.4,3082.75,3322.05,2650.046,691.56,92.819,90.306,91.422,90.161,90.014,1.208,3.751,0.597,100.0,80.0,42.577,40.351,0.0,89.545,74.534,76.021,75.844,39.881,62.496,40.366,-10.82,42.813,43.625,87.625,92.938,92.0,91.813,0.0,62.125,72.0,70.0,1000.0,200.0,0.403,396.5,81.375,79.875,-0.052,91.313,93.375,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.0,85.875,85.313,0.006,90.5,92.5,91.375,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,955.5,81.375,81.125,0.017,95.063,92.688,91.313,91.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.5,88.438,88.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.432,12.566,11.642,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,501.5,514.0,511.5,303.5,532.0,540.5,524.0,0.019,0.279,0.0,0.0,3.194,0.647,-0.011,0.0,0.001,-0.0
8272007,1403,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3205.857,637.189,0.012,13.033,0.0,80.0,55.0,1.4,3086.25,3318.479,2642.012,692.062,93.034,90.306,91.527,90.161,90.014,1.208,3.747,0.608,100.0,80.0,42.689,40.295,0.0,89.545,74.534,75.914,75.844,40.027,62.287,40.366,-10.82,42.969,43.781,87.625,92.938,92.0,91.813,0.0,62.281,72.0,70.0,1000.0,200.0,0.402,397.0,81.375,79.813,-0.052,91.313,93.5,92.375,92.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.5,85.938,85.313,0.006,90.688,92.375,91.375,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,955.5,81.375,80.938,0.017,95.063,92.688,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.0,88.438,88.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.429,12.556,11.634,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,501.5,514.0,511.75,303.5,532.0,540.5,524.0,0.011,0.198,0.0,0.0,3.206,0.637,-0.012,0.001,0.001,-0.0
8272007,1404,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3216.398,646.559,0.012,13.018,0.0,80.0,55.0,1.4,3084.75,3320.264,2648.036,687.205,93.034,90.2,91.422,90.055,90.121,1.208,3.783,0.601,100.0,80.0,42.745,40.267,0.0,89.545,74.461,75.914,75.77,40.027,62.287,40.512,-10.82,42.906,43.625,87.563,92.75,92.0,91.813,0.0,61.375,72.0,70.0,1000.0,200.0,0.415,402.25,81.375,79.813,-0.052,91.313,93.5,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,975.0,85.938,85.313,0.006,90.5,92.375,91.5,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,954.5,81.375,80.938,0.017,95.063,92.688,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,756.0,88.563,88.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.564,11.642,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,501.25,514.0,511.75,303.75,532.0,541.0,524.0,0.011,0.284,0.0,0.0,3.216,0.647,-0.012,0.001,0.001,-0.0
8272007,1405,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3197.657,648.902,0.012,12.973,0.0,80.0,55.0,1.4,3084.75,3316.695,2654.068,689.195,92.927,90.306,91.527,90.161,90.014,1.204,3.725,0.604,100.0,80.0,42.409,40.295,0.0,89.652,74.534,76.233,75.77,40.101,62.496,40.585,-10.82,42.656,43.5,87.563,92.938,92.188,91.875,0.0,61.063,72.0,70.0,1000.0,200.0,0.416,403.0,81.563,79.813,-0.052,91.313,93.5,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.0,85.938,85.438,0.006,90.5,92.375,91.375,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,954.0,81.375,81.125,0.017,94.938,92.688,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.475,754.0,88.563,88.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.439,12.566,11.639,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,501.5,514.5,511.75,303.5,532.5,541.0,524.0,0.009,0.28,0.0,0.0,3.198,0.649,-0.013,0.0,0.001,-0.0
8272007,1406,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3203.514,634.846,0.012,13.078,0.0,80.0,55.0,1.4,3084.75,3309.555,2658.095,683.462,93.142,90.306,91.422,90.055,90.121,1.204,3.736,0.601,100.0,80.0,42.325,40.183,0.0,89.76,74.534,75.914,75.77,40.247,62.6,40.658,-10.82,42.563,43.313,87.563,92.563,92.188,91.875,0.0,61.438,72.0,70.0,1000.0,200.0,0.41,399.25,81.563,79.813,-0.052,91.375,93.563,92.375,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.0,85.938,85.438,0.006,90.5,92.5,91.5,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,954.0,81.5,80.938,0.017,94.938,92.688,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,755.0,88.563,88.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.414,12.543,11.633,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,501.25,514.0,511.75,303.5,533.0,541.5,524.0,0.011,0.24,0.0,0.0,3.204,0.635,-0.013,0.0,0.001,-0.0
8272007,1407,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3209.371,647.731,0.022,12.913,0.0,80.0,55.0,1.4,3081.0,3322.05,2648.036,685.861,93.142,90.413,91.527,90.267,90.228,1.215,3.718,0.601,100.0,80.0,42.325,40.155,0.0,89.652,74.534,76.127,75.844,40.247,62.391,40.658,-10.82,42.594,43.344,87.625,92.75,92.188,92.0,0.0,61.906,72.0,70.0,1000.0,200.0,0.402,396.75,81.563,79.875,-0.052,91.313,93.563,92.438,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,977.5,86.188,85.438,0.006,90.5,92.375,91.625,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.756,951.5,81.5,81.125,0.017,95.063,92.813,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,759.0,88.563,88.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.429,12.552,11.642,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,501.5,514.5,511.75,303.75,532.5,541.5,524.0,0.018,0.24,0.0,0.0,3.209,0.648,-0.013,0.001,0.001,-0.0
