DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1408,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3187.116,639.531,0.022,12.973,0.0,80.0,55.0,1.4,3084.0,3316.695,2644.019,686.382,93.142,90.306,91.422,90.161,90.121,1.204,3.747,0.593,100.0,80.0,42.269,40.043,0.0,89.545,74.534,76.127,75.844,40.394,62.391,40.803,-10.82,42.438,43.313,87.563,92.938,92.188,91.875,0.0,62.094,72.0,70.0,1000.0,200.0,0.403,397.25,81.375,79.875,-0.052,91.375,93.563,92.375,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,975.0,85.938,85.438,0.006,90.5,92.5,91.5,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,957.0,81.5,81.125,0.017,94.813,92.813,91.5,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,757.5,88.563,88.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.421,12.549,11.633,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,501.25,514.5,511.75,304.0,532.5,542.0,523.5,0.018,0.241,0.0,0.0,3.187,0.64,-0.011,0.0,0.001,-0.0
8272007,1409,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3195.315,638.36,0.012,12.988,0.0,80.0,55.0,1.4,3084.0,3314.909,2644.019,688.332,93.034,90.413,91.632,90.267,90.121,1.196,3.715,0.615,100.0,80.0,42.381,40.043,0.0,89.545,74.534,75.914,75.844,40.394,62.496,40.803,-10.82,42.656,43.438,87.563,92.938,92.188,91.875,0.0,61.406,72.0,70.0,1000.0,200.0,0.415,402.75,81.563,79.875,-0.052,91.375,93.813,92.438,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,86.188,85.438,0.006,90.688,92.5,91.5,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,954.5,81.5,81.125,0.017,95.063,92.813,91.5,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,757.5,88.563,88.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.421,12.552,11.623,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,501.0,514.0,511.5,303.5,534.0,542.5,523.5,0.011,0.24,0.0,0.0,3.195,0.638,-0.013,0.001,0.001,-0.0
8272007,1410,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3204.686,650.073,0.012,12.958,0.0,80.0,55.0,1.4,3089.25,3313.125,2652.056,686.962,93.034,90.413,91.632,90.267,90.121,1.204,3.747,0.615,100.0,80.0,42.577,40.099,0.0,89.545,74.461,76.021,75.844,40.467,62.6,40.949,-10.82,42.781,43.531,87.563,92.75,92.313,91.875,0.0,61.125,72.0,70.0,1000.0,200.0,0.416,402.75,81.563,79.875,-0.052,91.375,93.813,92.438,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,975.0,86.188,85.438,0.006,90.688,92.375,91.5,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.755,951.5,81.5,81.125,0.017,95.125,92.813,91.5,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.0,88.563,88.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.424,12.556,11.634,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,501.0,514.5,511.75,303.75,535.0,542.5,523.5,0.011,0.282,0.0,0.0,3.205,0.65,-0.013,0.001,0.001,-0.0
8272007,1411,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3198.829,640.703,0.012,12.988,0.0,80.0,55.0,1.4,3083.25,3322.05,2646.027,691.005,93.034,90.413,91.632,90.267,90.121,1.212,3.747,0.59,100.0,80.0,42.325,40.099,0.0,89.545,74.534,75.914,75.844,40.394,62.809,40.876,-10.82,42.594,43.313,87.688,92.75,92.188,92.0,0.0,61.469,72.0,70.0,1000.0,200.0,0.41,398.75,81.563,79.875,-0.052,91.375,93.813,92.438,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,973.5,86.188,85.438,0.006,90.813,92.375,91.5,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,954.0,81.5,81.125,0.017,95.125,93.0,91.5,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.5,88.563,88.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.571,11.634,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,501.0,514.5,511.75,303.75,534.5,543.0,523.5,0.011,0.279,0.0,0.0,3.199,0.641,-0.013,0.001,0.001,-0.0
8272007,1412,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3192.972,645.388,0.012,12.973,0.0,80.0,55.0,1.4,3083.0,3318.479,2654.068,682.875,93.034,90.519,91.527,90.267,90.121,1.204,3.754,0.604,100.0,80.0,42.549,40.127,0.0,89.545,74.461,75.914,75.844,40.613,62.078,41.022,-10.828,42.75,43.563,87.813,92.938,92.188,92.0,0.0,61.906,72.0,70.0,1000.0,200.0,0.403,397.5,81.688,79.875,-0.052,91.438,93.813,92.438,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,972.0,86.313,85.5,0.006,90.813,92.563,91.5,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,953.5,81.5,81.188,0.017,95.125,93.0,91.5,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,755.5,88.563,88.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.568,11.639,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,500.75,514.5,511.75,303.75,534.5,543.0,523.5,0.011,0.247,0.0,0.0,3.193,0.645,-0.014,0.001,0.001,-0.0
8272007,1413,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3231.625,647.731,0.022,12.973,0.0,80.0,55.0,1.4,3082.25,3309.555,2646.027,684.672,93.142,90.306,91.527,90.161,90.228,1.208,3.74,0.59,100.0,80.0,42.381,40.071,0.0,89.76,74.534,76.021,75.844,40.613,62.6,41.022,-10.82,42.656,43.313,87.813,92.938,92.313,91.875,0.0,62.125,72.0,70.0,1000.0,200.0,0.404,397.25,81.688,79.938,-0.052,91.438,93.875,92.438,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,86.313,85.5,0.005,90.813,92.563,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,956.0,81.5,81.125,0.017,95.125,92.813,91.5,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,758.0,88.563,88.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.568,11.639,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,500.5,514.5,511.5,303.5,534.5,543.5,523.5,0.019,0.241,0.0,0.0,3.232,0.648,-0.013,0.001,0.001,-0.0
8272007,1414,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3219.913,653.587,0.012,13.018,0.0,80.0,55.0,1.4,3082.25,3309.555,2648.036,690.222,93.142,90.519,91.632,90.372,90.121,1.208,3.736,0.593,100.0,80.0,42.128,40.015,0.0,89.545,74.534,76.127,75.844,40.687,62.809,41.095,-10.82,42.469,43.188,88.063,93.188,92.313,92.0,0.0,61.625,72.0,70.0,1000.0,200.0,0.413,401.25,81.688,79.938,-0.052,91.438,93.875,92.438,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,972.5,86.313,85.438,0.006,90.938,92.5,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,953.5,81.563,81.188,0.017,95.25,92.813,91.5,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,757.0,88.688,88.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.457,12.574,11.639,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,501.0,514.5,511.75,303.75,534.5,543.5,523.0,0.01,0.24,0.0,0.0,3.22,0.654,-0.013,0.001,0.001,-0.0
8272007,1415,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3202.343,639.531,0.022,13.048,0.0,80.0,55.0,1.4,3085.25,3320.264,2658.095,684.263,93.249,90.519,91.737,90.372,90.228,1.2,3.751,0.586,100.0,80.0,42.072,39.987,0.0,89.652,74.461,76.127,75.77,40.833,62.391,41.24,-10.82,42.375,43.156,88.063,92.938,92.313,92.0,0.0,61.188,72.0,70.0,1000.0,200.0,0.417,403.5,81.688,79.938,-0.052,91.438,93.938,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.0,86.313,85.5,0.006,90.938,92.5,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,953.0,81.5,81.188,0.017,95.25,93.0,91.563,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,756.0,88.688,88.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.574,11.645,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,500.5,514.5,511.5,303.5,535.5,543.5,523.5,0.017,0.246,0.0,0.0,3.202,0.64,-0.013,0.001,0.001,-0.0
8272007,1416,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3208.199,639.531,0.022,13.003,0.0,80.0,55.0,1.4,3087.0,3316.695,2648.036,691.048,93.249,90.625,91.632,90.372,90.228,1.208,3.718,0.597,100.0,80.0,42.213,39.959,0.0,89.652,74.534,76.021,75.844,41.639,62.6,41.896,-10.82,42.469,43.25,87.688,92.938,92.313,92.0,0.0,60.844,72.0,70.0,1000.0,200.0,0.418,403.75,81.563,79.938,-0.052,91.563,93.938,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,971.5,86.313,85.5,0.006,90.938,92.563,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,953.5,81.563,81.188,0.017,95.125,93.0,91.563,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,760.0,88.875,88.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.462,12.574,11.642,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,500.5,514.5,511.5,303.5,534.5,544.0,523.0,0.019,0.159,0.0,0.0,3.208,0.64,-0.012,0.001,0.001,-0.001
8272007,1417,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3211.713,637.189,0.022,13.048,0.0,80.0,55.0,1.4,3086.25,3318.479,2646.027,683.676,93.142,90.413,91.632,90.267,90.228,1.219,3.769,0.604,100.0,80.0,42.297,39.987,0.0,89.652,74.534,76.127,75.918,42.518,62.914,43.134,-10.82,42.531,43.313,87.688,92.938,92.313,92.188,0.0,61.656,72.0,70.0,1000.0,200.0,0.406,398.0,81.688,79.938,-0.052,91.563,93.875,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,972.5,86.313,85.5,0.006,90.938,92.563,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,955.0,81.5,81.125,0.017,95.125,93.0,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,758.5,88.688,88.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.568,11.633,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,500.5,514.5,511.25,303.75,535.5,544.0,523.0,0.019,0.394,0.0,0.0,3.212,0.637,-0.013,0.001,0.001,-0.0
8272007,1418,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3196.486,637.189,0.012,12.928,0.0,80.0,55.0,1.4,3090.0,3316.695,2642.012,683.812,93.249,90.519,91.632,90.267,90.335,1.219,3.74,0.608,100.0,80.0,42.325,39.959,0.0,89.867,74.534,76.127,75.844,40.54,62.6,41.24,-10.82,42.469,43.219,87.813,92.938,92.438,92.188,0.0,61.969,72.0,70.0,1000.0,200.0,0.403,397.0,81.688,79.938,-0.052,91.563,93.938,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.0,86.313,85.75,0.006,90.938,92.688,91.688,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,952.0,81.563,81.188,0.017,95.125,93.0,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.486,762.5,88.688,88.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.439,12.563,11.62,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,500.5,514.5,511.5,303.75,535.5,544.5,523.0,0.01,0.41,0.0,0.0,3.196,0.637,-0.013,0.0,0.001,-0.0
8272007,1419,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3200.0,648.902,0.012,12.958,0.0,80.0,55.0,1.4,3090.0,3322.05,2654.068,689.017,93.249,90.625,91.737,90.372,90.335,1.2,3.762,0.593,100.0,80.0,42.156,39.959,0.0,89.975,74.461,76.127,75.844,39.368,62.809,39.856,-10.82,42.469,43.25,87.688,92.938,92.313,92.0,0.0,62.375,72.0,70.0,1000.0,200.0,0.403,396.0,81.813,79.938,-0.052,91.563,93.938,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.0,86.313,85.75,0.006,91.0,92.563,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,953.5,81.563,81.188,0.017,95.125,93.125,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.0,88.688,88.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.423,12.558,11.609,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,500.25,514.5,511.25,303.75,536.0,544.5,523.0,0.01,0.27,0.0,0.0,3.2,0.649,-0.014,0.0,0.001,-0.0
8272007,1420,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3222.255,633.675,0.012,13.018,0.0,80.0,55.0,1.4,3079.75,3323.835,2650.046,687.419,93.249,90.625,91.737,90.372,90.335,1.212,3.736,0.608,100.0,80.0,42.353,40.015,0.0,89.867,74.534,76.127,75.844,39.221,63.018,39.711,-10.82,42.625,43.344,88.063,92.938,92.313,92.188,0.0,61.125,72.0,70.0,1000.0,200.0,0.417,404.0,81.688,79.938,-0.052,91.563,94.063,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,971.0,86.375,85.75,0.006,91.0,92.563,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.757,951.5,81.563,81.188,0.017,95.125,93.125,91.563,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,756.5,88.875,88.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.429,12.561,11.62,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,500.0,514.5,511.25,303.5,536.5,544.5,522.5,0.01,0.268,0.0,0.0,3.222,0.634,-0.013,0.001,0.001,-0.0
8272007,1421,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3225.769,638.36,0.022,13.018,0.0,80.0,55.0,1.4,3084.25,3320.264,2646.027,693.418,93.249,90.625,91.843,90.478,90.228,1.2,3.78,0.593,100.0,80.0,42.437,40.015,0.0,89.76,74.461,76.233,75.918,39.148,62.705,39.638,-10.82,42.688,43.5,87.813,93.188,92.438,92.188,0.0,60.875,72.0,70.0,1000.0,200.0,0.418,403.25,81.688,80.188,-0.052,91.688,94.063,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,971.5,86.313,85.75,0.005,90.938,92.875,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,953.0,81.563,81.188,0.017,95.125,93.125,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,761.5,88.688,88.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.416,12.556,11.61,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,500.0,514.5,511.5,303.75,535.5,544.5,522.5,0.018,0.271,0.0,0.0,3.226,0.638,-0.011,0.0,0.001,-0.0
8272007,1422,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3222.255,647.731,0.012,13.063,0.0,80.0,55.0,1.4,3087.75,3313.125,2648.036,688.933,93.249,90.625,91.737,90.478,90.335,1.208,3.747,0.593,100.0,80.0,42.297,40.071,0.0,89.975,74.461,76.127,75.844,38.708,63.123,39.201,-10.82,42.469,43.344,87.625,92.938,92.438,92.188,0.0,61.969,72.0,70.0,1000.0,200.0,0.403,396.5,81.813,79.938,-0.052,91.688,94.063,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,972.5,86.375,85.75,0.006,91.0,92.563,91.875,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.757,951.0,81.563,81.188,0.017,95.125,93.125,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,761.0,88.875,88.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.381,12.525,11.59,12.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,318.75,500.0,514.5,511.25,303.5,535.5,544.5,522.5,0.01,0.264,0.0,0.0,3.222,0.648,-0.014,0.001,0.001,-0.0
8272007,1423,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3207.028,650.073,0.012,13.018,0.0,80.0,55.0,1.4,3083.75,3307.771,2646.027,686.442,93.249,90.625,91.737,90.478,90.335,1.212,3.729,0.612,100.0,80.0,42.269,39.987,0.0,89.76,74.461,76.127,75.918,38.196,62.809,38.691,-10.828,42.469,43.344,87.813,93.188,92.438,92.188,0.0,62.25,72.0,70.0,1000.0,200.0,0.402,396.25,81.688,80.188,-0.052,91.688,94.063,92.625,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,970.5,86.375,85.75,0.006,91.0,92.563,91.688,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.758,954.0,81.563,81.188,0.021,95.125,93.125,91.688,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,761.5,88.875,88.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.389,12.536,11.605,12.224,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,500.0,514.5,511.25,303.5,536.5,544.5,522.5,0.01,0.262,0.0,0.0,3.207,0.65,-0.011,0.001,0.001,-0.0
8272007,1424,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3216.398,665.3,0.012,13.033,0.0,80.0,55.0,1.4,3083.75,3325.62,2654.068,687.932,93.465,90.625,91.737,90.372,90.442,1.208,3.743,0.623,100.0,80.0,42.353,40.043,0.0,90.189,74.461,76.233,75.844,37.829,62.914,38.327,-10.82,42.469,43.313,88.063,92.938,92.438,92.188,0.0,61.406,72.0,70.0,1000.0,200.0,0.414,402.5,81.813,80.188,-0.052,91.688,94.063,92.625,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,970.5,86.375,85.813,0.006,91.0,92.875,91.688,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.753,951.0,81.563,81.188,0.017,95.25,93.125,91.688,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,759.0,88.875,88.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.406,12.547,11.613,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,500.0,514.5,511.5,303.5,537.0,545.0,522.5,0.009,0.259,0.0,0.0,3.216,0.665,-0.012,0.0,0.001,-0.0
8272007,1425,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3198.829,640.703,0.012,12.943,0.0,80.0,55.0,1.4,3082.5,3322.05,2642.012,695.106,93.357,90.625,91.737,90.478,90.335,1.204,3.736,0.593,100.0,80.0,42.241,39.959,0.0,90.082,74.461,76.127,75.844,37.61,63.227,38.108,-10.82,42.469,43.25,88.125,92.938,92.438,92.313,0.0,61.031,72.0,70.0,1000.0,200.0,0.417,403.75,81.813,79.938,-0.052,91.688,94.188,92.625,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,970.0,86.5,85.75,0.006,91.0,92.688,91.688,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.756,951.0,81.563,81.188,0.017,95.438,93.125,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,756.0,88.875,88.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.418,12.558,11.62,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,499.75,514.5,511.25,303.5,537.0,544.5,522.0,0.01,0.252,0.0,0.0,3.199,0.641,-0.014,0.001,0.001,-0.0
8272007,1426,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3212.885,640.703,0.012,13.018,0.0,80.0,55.0,1.4,3087.0,3314.909,2654.068,690.56,93.357,90.625,91.737,90.478,90.442,1.212,3.733,0.575,100.0,80.0,42.072,39.959,0.0,90.189,74.461,76.127,75.918,37.61,62.6,37.963,-10.82,42.375,43.156,88.063,92.938,92.5,92.188,0.0,61.281,72.0,70.0,1000.0,200.0,0.413,399.75,81.813,80.188,-0.052,91.688,94.375,92.625,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.5,86.375,85.75,0.006,91.0,92.688,91.875,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,953.0,81.563,81.313,0.017,95.25,93.125,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,758.5,88.875,88.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.414,12.552,11.628,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.75,514.5,511.25,303.75,537.5,545.0,522.0,0.01,0.184,0.0,0.0,3.213,0.641,-0.012,0.001,0.001,-0.0
8272007,1427,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3208.199,651.245,0.022,13.018,0.0,80.0,55.0,1.4,3082.75,3322.05,2664.142,686.189,93.465,90.731,91.948,90.584,90.549,1.204,3.733,0.593,100.0,80.0,42.016,39.931,0.0,90.082,74.534,76.127,75.992,37.243,63.018,37.744,-10.828,42.25,43.125,87.813,93.313,92.5,92.313,0.0,62.0,72.0,70.0,1000.0,200.0,0.401,396.5,81.813,80.188,-0.052,91.875,94.375,92.75,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.5,86.5,85.813,0.005,90.938,92.688,91.688,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,952.5,81.5,81.188,0.017,95.25,93.125,91.813,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,760.0,89.0,88.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.416,12.556,11.63,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.75,514.5,511.25,303.5,538.0,545.0,522.0,0.02,0.253,0.0,0.0,3.208,0.651,-0.012,0.001,0.001,-0.001
8272007,1428,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3217.57,665.3,0.022,12.973,0.0,80.0,55.0,1.4,3085.0,3325.62,2680.311,685.181,93.465,90.837,91.948,90.584,90.335,1.212,3.729,0.623,100.0,80.0,41.876,39.903,0.0,90.082,74.534,76.127,75.918,37.097,63.018,37.526,-10.828,42.188,43.0,87.813,92.938,92.5,92.313,0.0,62.125,72.0,70.0,1000.0,200.0,0.403,397.0,81.875,80.375,-0.052,92.063,94.188,92.625,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,975.0,86.5,85.813,0.006,91.0,92.563,91.688,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,954.5,81.813,81.313,0.017,95.438,93.188,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.486,764.0,88.875,88.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.426,12.561,11.633,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.75,514.5,511.25,303.75,536.0,545.0,522.0,0.019,0.215,0.0,0.0,3.218,0.665,-0.011,0.001,0.001,-0.0
8272007,1429,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3204.686,671.157,0.012,12.943,0.0,80.0,55.0,1.4,3085.0,3309.555,2668.178,684.819,93.465,90.731,91.843,90.584,90.549,1.215,3.722,0.637,100.0,80.0,42.128,39.875,0.0,90.082,74.534,76.233,75.918,36.877,62.705,37.38,-10.82,42.469,43.219,88.125,92.938,92.5,92.313,0.0,61.219,72.0,70.0,1000.0,200.0,0.416,404.0,81.875,80.25,-0.052,91.875,94.375,92.75,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.5,86.5,85.813,0.005,91.125,92.563,91.875,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.758,954.0,81.563,81.313,0.017,95.25,93.188,91.875,91.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.5,89.0,88.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.434,12.564,11.62,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.75,514.5,511.25,303.75,538.0,545.0,522.0,0.01,0.252,0.0,0.0,3.205,0.671,-0.012,0.001,0.001,-0.0
8272007,1430,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3208.199,652.416,0.022,12.988,0.0,80.0,55.0,1.4,3089.0,3320.264,2658.095,687.689,93.465,90.731,91.843,90.689,90.549,1.204,3.736,0.597,100.0,80.0,42.269,39.931,0.0,90.082,74.387,76.127,75.844,36.73,62.496,37.234,-10.828,42.469,43.344,88.125,92.75,92.5,92.313,0.0,61.063,72.0,70.0,1000.0,200.0,0.417,402.75,81.813,80.25,-0.052,92.0,94.375,92.75,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,970.0,86.5,85.813,0.007,91.375,92.688,91.875,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,953.0,81.813,81.313,0.017,95.438,93.188,91.813,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.0,89.0,88.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.426,12.561,11.626,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.5,514.5,511.25,303.75,537.0,545.5,521.5,0.018,0.254,0.0,0.0,3.208,0.652,-0.012,0.001,0.001,-0.0
8272007,1431,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3204.686,640.703,0.022,12.973,0.0,80.0,55.0,1.4,3087.75,3320.264,2642.012,684.906,93.465,90.731,91.843,90.584,90.549,1.215,3.754,0.586,100.0,80.0,42.044,39.931,0.0,90.297,74.461,76.233,75.844,36.73,62.914,37.234,-10.828,42.25,43.219,88.063,93.313,92.625,92.438,0.0,61.656,72.0,70.0,1000.0,200.0,0.406,397.25,81.875,80.375,-0.052,92.063,94.5,92.75,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,972.0,86.5,85.875,0.006,91.125,92.563,92.0,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,952.0,81.563,81.313,0.017,95.438,93.188,91.813,91.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.5,89.0,88.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.438,12.574,11.633,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,499.5,514.5,511.0,303.75,537.0,545.0,522.0,0.017,0.25,0.0,0.0,3.205,0.641,-0.011,0.001,0.001,-0.0
8272007,1432,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3204.686,639.531,0.022,12.913,0.0,80.0,55.0,1.4,3082.5,3320.264,2648.036,690.188,93.572,90.731,91.843,90.584,90.549,1.219,3.725,0.601,100.0,80.0,42.213,39.847,0.0,90.189,74.534,76.233,75.992,36.657,62.809,37.089,-10.82,42.5,43.219,88.125,93.563,92.625,92.438,0.0,62.125,72.0,70.0,1000.0,200.0,0.401,395.5,81.813,80.25,-0.052,92.063,94.5,92.75,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,972.0,86.5,85.875,0.006,91.375,92.688,91.875,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,954.0,81.813,81.313,0.017,95.438,93.188,91.813,91.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.488,763.5,89.0,88.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.427,12.553,11.62,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,499.25,514.5,510.75,303.5,536.5,545.5,521.5,0.019,0.213,0.0,0.0,3.205,0.64,-0.012,0.001,0.001,-0.0
8272007,1433,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3214.056,636.018,0.022,13.018,0.0,80.0,55.0,1.4,3085.0,3322.05,2652.056,692.05,93.465,90.837,91.948,90.689,90.549,1.204,3.725,0.601,100.0,80.0,42.269,39.903,0.0,90.189,74.461,76.233,75.918,36.511,63.018,36.943,-10.82,42.5,43.375,88.125,93.313,92.625,92.313,0.0,61.594,72.0,70.0,1000.0,200.0,0.411,401.25,81.875,80.25,-0.052,92.0,94.5,92.75,92.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.5,86.5,85.813,0.005,91.125,92.688,92.0,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,953.0,81.813,81.313,0.017,95.25,93.188,91.875,91.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.5,89.0,88.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.171,6.275,5.809,6.126,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,499.25,514.5,511.0,303.5,537.0,545.0,522.0,0.018,0.212,0.0,0.0,3.214,0.636,-0.012,0.001,0.001,-0.0
8272007,1434,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3190.63,648.902,0.022,12.958,0.0,80.0,55.0,1.4,3085.0,3313.125,2654.068,683.149,93.465,90.943,91.948,90.689,90.549,1.2,3.736,0.612,100.0,80.0,41.988,40.015,0.0,90.297,74.608,76.233,75.992,36.364,63.332,36.87,-10.82,42.25,43.125,88.063,93.75,92.625,92.313,0.0,60.969,72.0,70.0,1000.0,200.0,0.418,404.0,81.875,80.25,-0.052,92.063,94.5,92.75,92.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,971.5,86.563,85.875,0.006,91.0,92.688,92.0,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,953.0,81.813,81.313,0.011,94.938,93.188,91.813,91.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,758.0,89.125,88.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.172,6.275,5.812,6.125,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,499.25,514.5,510.75,303.5,537.0,545.5,522.0,0.019,0.243,0.0,0.0,3.191,0.649,-0.012,0.001,0.001,-0.0
8272007,1435,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3211.713,654.758,0.012,12.943,0.0,80.0,55.0,1.4,3083.75,3325.62,2666.16,679.78,93.465,90.837,91.737,90.584,90.549,1.208,3.733,0.601,100.0,80.0,42.044,40.155,0.0,90.512,74.461,76.233,75.918,36.364,63.123,36.797,-10.82,42.313,43.094,87.625,94.0,92.5,92.438,0.0,60.969,72.0,70.0,1000.0,200.0,0.416,403.0,81.875,80.25,-0.052,92.0,94.188,92.938,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,973.0,86.563,85.875,0.006,90.938,92.375,92.0,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.757,952.0,81.875,81.313,0.017,94.438,93.188,91.813,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,757.0,89.125,88.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.171,6.275,5.814,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,499.25,514.5,511.0,303.5,537.0,545.5,521.5,0.01,0.209,0.0,0.0,3.212,0.655,-0.012,0.001,0.001,-0.0
8272007,1436,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3204.686,644.217,0.012,13.018,0.0,80.0,55.0,1.4,3087.5,3329.191,2654.068,683.535,93.465,90.731,91.422,90.584,90.549,1.212,3.733,0.59,100.0,80.0,42.016,40.351,0.0,90.404,74.461,76.233,75.918,36.364,62.914,36.797,-10.82,42.5,43.125,87.563,93.563,92.625,92.313,0.0,61.313,72.0,70.0,1000.0,200.0,0.409,399.25,81.875,80.375,-0.052,92.0,93.938,92.938,92.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,86.563,86.0,0.006,90.813,91.938,92.0,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,955.5,81.813,81.313,0.017,94.063,93.188,91.813,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,761.5,89.125,88.938,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.18,6.281,5.822,6.131,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,499.0,514.5,511.25,303.75,537.5,545.5,521.5,0.01,0.212,0.0,0.0,3.205,0.644,-0.011,0.0,0.001,-0.0
8272007,1437,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3212.885,638.36,0.012,13.033,0.0,80.0,55.0,1.4,3085.0,3316.695,2658.095,687.941,93.572,90.731,91.422,90.584,90.549,1.215,3.747,0.597,100.0,80.0,42.044,40.604,0.0,90.619,74.534,76.339,75.918,36.218,63.227,36.725,-10.828,42.375,43.094,87.25,93.75,92.5,92.438,0.0,61.75,72.0,70.0,1000.0,200.0,0.404,397.25,81.875,80.375,-0.052,91.875,93.813,92.75,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.0,86.563,85.875,0.006,90.813,91.938,91.875,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,955.0,81.813,81.438,0.017,93.875,93.188,91.875,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.485,762.0,89.188,88.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.175,6.278,5.814,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,498.75,514.5,511.25,303.75,538.0,546.0,521.5,0.009,0.245,0.0,0.0,3.213,0.638,-0.011,0.001,0.001,-0.0
8272007,1438,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3194.144,652.416,0.022,13.063,0.0,80.0,55.0,1.4,3085.0,3316.695,2654.068,685.835,93.465,90.625,91.212,90.478,90.442,1.208,3.754,0.59,100.0,80.0,42.184,40.744,0.0,90.512,74.534,76.339,76.066,36.218,62.705,36.725,-10.82,42.5,43.25,87.063,92.938,92.5,92.438,0.0,61.938,72.0,70.0,1000.0,200.0,0.404,397.5,82.0,80.25,-0.052,91.688,93.563,92.75,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,972.5,86.563,85.875,0.005,90.688,91.875,91.875,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,952.5,81.813,81.313,0.017,93.625,93.125,91.813,91.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,760.5,89.125,88.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.179,6.281,5.812,6.131,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,499.25,514.0,511.75,303.75,538.5,546.0,522.0,0.019,0.25,0.0,0.0,3.194,0.652,-0.013,0.001,0.001,-0.0
8272007,1439,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3208.199,637.189,0.012,12.898,0.0,80.0,55.0,1.4,3083.25,3323.835,2658.095,687.895,93.465,90.519,91.212,90.372,90.442,1.204,3.722,0.608,100.0,80.0,42.269,40.772,0.0,90.404,74.461,76.233,75.918,36.144,62.6,36.652,-10.82,42.625,43.25,87.0,93.188,92.5,92.438,0.0,62.281,72.0,70.0,1000.0,200.0,0.402,397.0,82.0,80.25,-0.052,91.563,93.563,92.75,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,972.5,86.563,86.0,0.005,90.688,91.75,91.875,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,952.5,81.813,81.313,0.021,93.313,93.0,91.813,91.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,758.5,89.188,88.938,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.167,6.276,5.804,6.125,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,499.25,514.0,511.75,303.5,538.5,545.5,522.0,0.01,0.248,0.0,0.0,3.208,0.637,-0.013,0.0,0.002,-0.0
8272007,1440,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3202.343,643.045,0.012,13.018,0.0,80.0,55.0,1.4,3084.0,3325.62,2660.11,690.253,93.357,90.306,91.001,90.267,90.228,1.212,3.74,0.593,100.0,80.0,42.269,40.884,0.0,90.404,74.534,76.339,75.992,36.144,63.018,36.652,-10.82,42.5,43.344,86.938,93.313,92.438,92.313,0.0,61.656,72.0,70.0,1000.0,200.0,0.412,401.75,82.0,80.375,-0.052,91.563,93.5,92.625,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,971.0,86.563,86.0,0.005,90.688,91.75,91.875,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.757,950.5,81.875,81.313,0.017,93.25,93.0,91.813,91.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.0,89.188,88.938,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.174,6.278,5.807,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,498.75,514.5,511.75,303.5,538.0,546.0,521.5,0.01,0.246,0.0,0.0,3.202,0.643,-0.012,0.0,0.001,-0.0
8272007,1441,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3218.741,634.846,0.022,12.958,0.0,80.0,55.0,1.4,3080.75,3329.191,2644.019,683.681,93.249,90.413,91.001,90.372,90.228,1.208,3.747,0.59,100.0,80.0,42.213,40.884,0.0,90.404,74.534,76.233,75.918,36.144,63.018,36.652,-10.82,42.5,43.344,86.938,93.438,92.438,92.313,0.0,61.156,72.0,70.0,1000.0,200.0,0.418,404.0,82.0,80.375,-0.052,91.563,93.563,92.625,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,969.5,86.75,86.0,0.006,90.5,91.75,91.688,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,954.0,81.875,81.438,0.017,93.25,92.813,91.813,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.5,89.188,88.938,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.165,6.271,5.804,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,499.25,514.5,512.5,303.5,538.0,546.0,522.0,0.018,0.245,0.0,0.0,3.219,0.635,-0.012,0.001,0.001,-0.0
8272007,1442,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3209.371,652.416,0.022,13.003,0.0,80.0,55.0,1.4,3080.75,3323.835,2644.019,690.041,93.249,90.413,91.001,90.267,90.335,1.208,3.747,0.612,100.0,80.0,42.241,40.884,0.0,90.512,74.461,76.339,75.918,36.071,63.227,36.579,-10.82,42.5,43.25,86.938,93.438,92.438,92.188,0.0,60.938,72.0,70.0,1000.0,200.0,0.417,403.5,82.0,80.375,-0.052,91.563,93.5,92.625,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.0,86.75,86.0,0.006,90.5,91.75,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,953.0,81.813,81.438,0.017,93.25,92.688,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.0,89.188,88.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.165,6.271,5.815,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,499.25,514.5,512.5,303.5,538.0,546.5,521.5,0.017,0.243,0.0,0.0,3.209,0.652,-0.012,0.001,0.001,-0.0
8272007,1443,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3222.255,646.559,0.022,12.958,0.0,80.0,55.0,1.4,3088.5,3323.835,2635.996,688.6,93.142,90.306,90.896,90.161,90.121,1.219,3.772,0.608,100.0,80.0,42.269,40.968,0.0,90.512,74.461,76.339,75.992,36.071,62.6,36.506,-10.828,42.719,43.344,86.625,93.563,92.313,92.188,0.0,61.688,72.0,70.0,1000.0,200.0,0.405,397.75,82.0,80.375,-0.052,91.438,93.5,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.0,86.75,86.0,0.006,90.688,91.688,91.688,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,952.5,81.875,81.313,0.017,93.188,92.625,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,759.0,89.188,88.938,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.167,6.268,5.812,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,499.25,514.5,513.0,303.5,537.5,546.5,522.0,0.018,0.212,0.0,0.0,3.222,0.647,-0.012,0.001,0.001,-0.0
8272007,1444,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3216.398,641.874,0.012,12.928,0.0,80.0,55.0,1.4,3085.25,3325.62,2640.006,688.831,93.142,90.2,90.896,90.055,90.121,1.212,3.772,0.612,100.0,80.0,42.156,40.884,0.0,90.512,74.387,76.339,75.918,36.071,62.705,36.506,-10.82,42.563,43.344,86.5,93.563,92.313,92.188,0.0,62.094,72.0,70.0,1000.0,200.0,0.403,396.75,82.0,80.375,-0.052,91.438,93.375,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.0,86.75,86.0,0.006,90.688,91.5,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,955.5,81.875,81.313,0.017,93.188,92.625,91.688,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,763.0,89.188,88.938,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.165,6.266,5.807,6.117,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,499.0,514.0,513.0,303.5,538.5,546.5,522.0,0.009,0.211,0.0,0.0,3.216,0.642,-0.012,0.001,0.001,-0.0
8272007,1445,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3196.486,653.587,0.012,12.958,0.0,80.0,55.0,1.4,3085.25,3314.909,2640.006,682.192,93.142,90.2,90.896,90.161,90.121,1.204,3.762,0.597,100.0,80.0,42.493,41.052,0.0,90.404,74.461,76.339,75.992,36.071,62.914,36.579,-10.82,42.906,43.563,86.5,93.5,92.313,92.0,0.0,62.344,72.0,70.0,1000.0,200.0,0.403,396.25,82.0,80.438,-0.052,91.438,93.5,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.5,86.75,86.0,0.005,90.5,91.688,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.756,951.5,81.875,81.438,0.017,93.063,92.625,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.489,764.0,89.188,89.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.165,6.263,5.801,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,499.0,514.5,513.5,303.5,538.0,546.5,522.0,0.01,0.245,0.0,0.0,3.196,0.654,-0.012,0.001,0.001,-0.0
8272007,1446,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3211.713,638.36,0.012,13.003,0.0,80.0,55.0,1.4,3083.25,3329.191,2648.036,688.945,93.142,90.094,90.896,90.055,90.014,1.212,3.754,0.597,100.0,80.0,42.745,41.108,0.0,90.404,74.461,76.339,75.918,35.998,63.018,36.433,-10.82,43.156,43.844,86.5,93.313,92.313,92.188,0.0,61.469,72.0,70.0,1000.0,200.0,0.415,403.0,82.188,80.438,-0.052,91.438,93.375,92.438,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.5,86.563,86.063,0.006,90.5,91.5,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.757,952.0,81.875,81.438,0.017,93.063,92.5,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.485,761.0,89.25,89.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.172,6.266,5.804,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,499.5,514.5,513.5,303.5,538.0,547.0,522.0,0.009,0.209,0.0,0.0,3.212,0.638,-0.013,0.0,0.001,-0.0
8272007,1447,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3195.315,645.388,0.012,12.943,0.0,80.0,55.0,1.4,3085.5,3325.62,2654.068,686.873,92.927,90.2,90.896,90.055,89.907,1.208,3.736,0.604,100.0,80.0,42.689,41.136,0.0,90.404,74.461,76.552,75.918,35.924,62.705,36.433,-10.82,43.031,43.75,86.5,93.313,92.313,92.0,0.0,61.219,72.0,70.0,1000.0,200.0,0.416,402.75,82.188,80.438,-0.052,91.438,93.5,92.438,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,971.5,86.75,86.063,0.006,90.5,91.688,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,952.5,81.875,81.313,0.017,93.063,92.5,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,758.5,89.25,89.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.165,6.26,5.796,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,499.25,514.5,513.5,303.25,538.5,546.5,522.0,0.008,0.246,0.0,0.0,3.195,0.645,-0.013,0.001,0.001,-0.0
8272007,1448,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3216.398,643.045,0.012,12.988,0.0,80.0,55.0,1.4,3086.75,3314.909,2648.036,688.741,93.034,90.2,90.896,90.055,90.014,1.215,3.725,0.586,100.0,80.0,42.549,41.136,0.0,90.404,74.534,76.445,75.992,35.924,63.123,36.433,-10.828,42.938,43.688,86.438,93.438,92.188,92.0,0.0,61.563,72.0,70.0,1000.0,200.0,0.409,398.75,82.188,80.438,-0.052,91.438,93.5,92.438,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,972.5,86.75,86.063,0.006,90.438,91.375,91.5,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.758,953.5,81.875,81.438,0.017,92.875,92.5,91.563,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,759.5,89.25,89.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.253,5.79,6.104,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,499.25,514.5,514.0,303.5,538.5,547.0,522.0,0.009,0.243,0.0,0.0,3.216,0.643,-0.013,0.001,0.001,-0.0
8272007,1449,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3211.713,653.587,0.022,12.988,0.0,80.0,55.0,1.4,3084.75,3322.05,2650.046,684.841,93.142,90.2,90.896,90.055,90.014,1.208,3.754,0.601,100.0,80.0,42.605,41.136,0.0,90.297,74.461,76.339,75.992,35.851,62.705,36.36,-10.82,42.938,43.625,86.438,93.5,92.188,92.0,0.0,62.094,72.0,70.0,1000.0,200.0,0.402,396.25,82.188,80.438,-0.052,91.438,93.375,92.438,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.5,86.75,86.063,0.005,90.25,91.375,91.5,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,954.5,81.875,81.438,0.021,93.063,92.438,91.5,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.5,89.25,89.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.253,5.79,6.103,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,499.25,514.5,514.0,303.5,538.0,547.0,522.5,0.018,0.246,0.0,0.0,3.212,0.654,-0.013,0.001,0.001,-0.0
8272007,1450,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3217.57,650.073,0.022,13.033,0.0,80.0,55.0,1.4,3084.75,3313.125,2648.036,687.647,92.927,90.094,90.686,90.055,90.014,1.208,3.762,0.601,100.0,80.0,42.633,41.08,0.0,90.404,74.461,76.339,75.918,35.924,63.018,36.36,-10.82,43.0,43.75,86.313,93.563,92.188,91.875,0.0,61.625,72.0,70.0,1000.0,200.0,0.409,401.0,82.188,80.375,-0.052,91.438,93.25,92.438,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,973.0,86.875,86.063,0.005,90.438,91.375,91.5,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,951.5,81.875,81.438,0.017,92.875,92.438,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,756.0,89.25,88.938,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.136,6.241,5.782,6.093,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,499.0,514.5,514.0,303.5,538.0,547.0,522.5,0.017,0.21,0.0,0.0,3.218,0.65,-0.014,0.001,0.001,-0.0
8272007,1451,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3204.686,643.045,0.022,12.958,0.0,80.0,55.0,1.4,3083.5,3313.125,2652.056,683.947,93.034,90.2,90.791,90.055,90.014,1.2,3.769,0.597,100.0,80.0,42.914,41.164,0.0,90.297,74.461,76.445,75.992,35.851,63.123,36.36,-10.82,43.25,43.969,86.313,93.188,92.188,91.875,0.0,61.031,72.0,70.0,1000.0,200.0,0.417,404.25,82.188,80.438,-0.052,91.438,93.25,92.375,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,972.0,86.875,86.063,0.006,90.25,91.375,91.5,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.757,951.0,81.875,81.313,0.017,92.75,92.438,91.5,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,757.5,89.25,89.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.142,6.245,5.782,6.096,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,499.25,514.5,514.0,303.5,538.0,547.5,522.5,0.017,0.242,0.0,0.0,3.205,0.643,-0.013,0.001,0.001,-0.0
8272007,1452,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3214.056,645.388,0.012,13.018,0.0,80.0,55.0,1.4,3083.25,3320.264,2648.036,689.171,92.927,90.094,90.791,90.055,89.8,1.212,3.729,0.604,100.0,80.0,42.858,41.192,0.0,90.297,74.461,76.339,75.918,35.851,62.809,36.36,-10.82,43.313,44.0,86.313,93.188,92.0,92.0,0.0,60.969,72.0,70.0,1000.0,200.0,0.417,403.0,82.313,80.438,-0.052,91.438,93.25,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.5,86.875,86.313,0.006,90.438,91.375,91.5,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.755,951.0,81.875,81.438,0.017,92.75,92.438,91.5,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,758.0,89.5,89.125,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.253,5.787,6.103,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.5,514.5,514.0,303.5,537.0,547.5,522.0,0.009,0.246,0.0,0.0,3.214,0.645,-0.014,0.0,0.001,-0.0
8272007,1453,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3201.172,648.902,0.022,12.943,0.0,80.0,55.0,1.4,3087.0,3314.909,2660.11,692.12,92.927,90.094,90.686,89.95,89.8,1.212,3.776,0.579,100.0,80.0,42.773,41.248,0.0,90.297,74.461,76.339,75.992,35.851,62.809,36.36,-10.82,43.063,43.844,86.188,93.438,92.0,91.875,0.0,61.438,72.0,70.0,1000.0,200.0,0.407,398.75,82.188,80.563,-0.052,91.563,93.375,92.375,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.0,86.875,86.063,0.006,90.438,91.5,91.375,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,955.0,81.875,81.438,0.017,92.688,92.188,91.5,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.5,89.5,89.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.144,6.253,5.784,6.104,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.25,514.5,514.5,303.5,537.5,547.0,522.5,0.018,0.244,0.0,0.0,3.201,0.649,-0.012,0.001,0.001,-0.001
8272007,1454,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3204.686,650.073,0.022,12.988,0.0,80.0,55.0,1.4,3086.75,3314.909,2644.019,690.038,92.927,89.988,90.581,89.95,89.907,1.204,3.762,0.597,100.0,80.0,43.138,41.332,0.0,90.404,74.461,76.339,75.992,35.851,62.6,36.288,-10.82,43.531,44.219,86.188,92.938,92.0,91.875,0.0,61.781,72.0,70.0,1000.0,200.0,0.405,397.5,82.188,80.438,-0.052,91.438,93.375,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,975.0,86.875,86.313,0.006,90.438,91.313,91.375,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,954.0,81.875,81.438,0.017,92.688,92.188,91.5,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,759.5,89.5,89.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.251,5.782,6.103,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,499.75,514.5,514.5,303.25,537.5,547.0,522.5,0.018,0.212,0.0,0.0,3.205,0.65,-0.013,0.0,0.001,-0.001
8272007,1455,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3208.199,648.902,0.022,12.958,0.0,80.0,55.0,1.4,3086.75,3313.125,2650.046,687.333,92.819,90.094,90.686,89.95,89.8,1.215,3.754,0.608,100.0,80.0,43.39,41.36,0.0,90.297,74.461,76.339,75.992,35.851,62.914,36.288,-10.82,43.656,44.406,86.188,93.313,92.0,91.875,0.0,62.344,72.0,70.0,1000.0,200.0,0.401,395.75,82.313,80.563,-0.052,91.563,93.375,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,973.5,86.875,86.313,0.006,90.438,91.313,91.375,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.758,952.0,81.875,81.438,0.021,92.688,92.188,91.5,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.486,761.0,89.5,89.125,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.147,6.253,5.784,6.103,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.25,514.5,514.5,303.5,537.0,547.0,522.5,0.018,0.209,0.0,0.0,3.208,0.649,-0.013,0.0,0.001,-0.0
8272007,1456,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3214.056,641.874,0.012,12.988,0.0,80.0,55.0,1.4,3083.75,3325.62,2648.036,687.557,92.819,90.094,90.686,89.95,89.907,1.193,3.751,0.604,100.0,80.0,42.97,41.388,0.0,90.512,74.534,76.445,75.992,35.924,63.018,36.288,-10.82,43.313,44.094,86.188,92.375,92.0,91.875,0.0,61.25,72.0,70.0,1000.0,200.0,0.416,402.75,82.313,80.563,-0.052,91.438,93.375,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.5,86.875,86.438,0.006,90.438,91.188,91.375,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.755,951.0,82.0,81.438,0.017,92.688,92.125,91.5,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.485,761.5,89.5,89.125,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.147,6.254,5.784,6.106,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,499.75,514.5,515.0,303.75,537.5,547.0,522.5,0.009,0.174,0.0,0.0,3.214,0.642,-0.013,0.0,0.001,-0.0
8272007,1457,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3208.199,636.018,0.022,12.913,0.0,80.0,55.0,1.4,3088.75,3320.264,2646.027,683.495,92.819,89.988,90.581,89.844,89.907,1.204,3.74,0.593,100.0,80.0,42.97,41.416,0.0,90.512,74.534,76.445,76.066,35.778,62.391,36.288,-10.82,43.344,44.063,86.188,92.75,92.0,91.875,0.0,60.938,72.0,70.0,1000.0,200.0,0.416,403.25,82.313,80.563,-0.052,91.438,93.375,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,972.5,86.875,86.313,0.005,90.25,91.5,91.5,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,954.0,82.0,81.438,0.017,92.688,92.0,91.5,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.5,89.5,89.125,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.146,6.246,5.777,6.098,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,499.5,514.5,515.0,303.75,537.0,547.0,522.5,0.018,0.247,0.0,0.0,3.208,0.636,-0.013,0.0,0.001,-0.0
8272007,1458,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3202.343,639.531,0.012,12.928,0.0,80.0,55.0,1.4,3088.5,3322.05,2650.046,685.386,92.819,90.094,90.686,89.95,89.8,1.208,3.747,0.601,100.0,80.0,42.858,41.388,0.0,90.404,74.461,76.445,75.992,35.778,62.809,36.288,-10.82,43.188,43.969,86.0,92.938,92.0,91.813,0.0,61.188,72.0,70.0,1000.0,200.0,0.411,400.25,82.188,80.438,-0.052,91.563,93.375,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,976.0,87.0,86.313,0.006,90.25,91.313,91.375,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,953.5,81.875,81.438,0.017,92.563,92.125,91.313,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,759.0,89.5,89.125,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.139,6.24,5.771,6.09,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,318.75,499.25,514.5,515.0,303.5,537.0,547.0,523.0,0.009,0.244,0.0,0.0,3.202,0.64,-0.013,0.001,0.001,-0.0
8272007,1459,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3214.056,634.846,0.022,13.003,0.0,80.0,55.0,1.4,3085.75,3318.479,2648.036,685.752,92.819,90.094,90.686,89.95,89.8,1.208,3.776,0.601,100.0,80.0,43.11,41.444,0.0,90.404,74.461,76.445,75.918,35.778,62.809,36.215,-10.828,43.5,44.156,86.0,92.75,92.0,91.875,0.0,61.906,72.0,70.0,1000.0,200.0,0.402,396.25,82.313,80.563,-0.052,91.563,93.375,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,975.0,87.0,86.313,0.006,90.438,91.313,91.375,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,953.5,82.0,81.438,0.017,92.563,92.0,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,760.0,89.5,89.125,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.147,6.246,5.777,6.096,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.25,514.5,515.0,303.75,536.0,547.0,522.5,0.016,0.21,0.0,0.0,3.214,0.635,-0.013,0.001,0.001,-0.0
