DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1500,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3214.056,643.045,0.012,12.973,0.0,80.0,55.0,1.4,3085.75,3322.05,2662.125,683.82,92.819,90.094,90.686,89.95,89.8,1.212,3.751,0.601,100.0,80.0,43.026,41.36,0.0,90.512,74.534,76.445,76.066,35.778,62.705,36.288,-10.82,43.438,44.156,86.0,93.313,92.0,91.875,0.0,62.031,72.0,70.0,1000.0,200.0,0.403,397.75,82.313,80.563,-0.052,91.563,93.375,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.0,87.0,86.313,0.006,90.438,91.063,91.375,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.757,951.0,82.0,81.438,0.017,92.563,92.0,91.313,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,759.5,89.563,89.125,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.136,6.243,5.776,6.092,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,499.25,514.5,515.0,303.75,536.0,547.5,523.0,0.01,0.246,0.0,0.0,3.214,0.643,-0.013,0.001,0.001,-0.001
8272007,1501,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3198.829,644.217,0.012,12.928,0.0,80.0,55.0,1.4,3086.25,3332.762,2646.027,689.356,92.711,90.094,90.686,90.055,89.8,1.2,3.751,0.604,100.0,80.0,42.745,41.388,0.0,90.619,74.461,76.552,75.992,35.778,62.914,36.215,-10.82,43.156,43.938,86.0,92.938,92.0,91.875,0.0,61.125,72.0,70.0,1000.0,200.0,0.415,403.5,82.375,80.75,-0.052,91.688,93.375,92.125,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.0,87.0,86.438,0.006,90.25,91.313,91.375,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.757,951.0,82.0,81.5,0.021,92.5,92.0,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,757.5,89.5,89.25,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.254,5.784,6.104,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,499.5,514.5,515.0,303.75,536.0,547.0,523.0,0.009,0.208,0.0,0.0,3.199,0.644,-0.012,0.0,0.002,-0.0
8272007,1502,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3209.371,645.388,0.012,12.913,0.0,80.0,55.0,1.4,3089.0,3309.555,2648.036,689.187,92.819,89.882,90.581,89.95,89.8,1.208,3.747,0.593,100.0,80.0,42.717,41.304,0.0,90.404,74.461,76.445,75.992,35.778,62.914,36.215,-10.82,43.063,43.844,86.0,93.5,92.0,91.875,0.0,61.0,72.0,70.0,1000.0,200.0,0.415,402.75,82.313,80.563,-0.052,91.688,93.375,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.0,87.0,86.313,0.005,90.438,91.188,91.313,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.759,953.5,82.0,81.5,0.021,92.5,92.0,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,758.0,89.5,89.125,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.146,6.245,5.779,6.095,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.5,514.5,515.0,303.5,536.5,547.5,523.0,0.009,0.208,0.0,0.0,3.209,0.645,-0.013,0.001,0.002,-0.0
8272007,1503,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3218.741,637.189,0.022,13.003,0.0,80.0,55.0,1.4,3087.0,3325.62,2648.036,680.598,92.927,89.988,90.581,89.95,89.8,1.208,3.733,0.601,100.0,80.0,42.661,41.36,0.0,90.404,74.534,76.552,76.14,35.851,63.123,36.215,-10.82,43.063,43.781,86.0,92.625,92.0,91.813,0.0,60.969,72.0,70.0,1000.0,200.0,0.413,402.25,82.375,80.75,-0.052,91.563,93.5,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.0,87.063,86.438,0.006,90.25,91.188,91.375,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.758,952.5,81.875,81.438,0.017,92.5,92.0,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.0,89.5,89.25,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.162,6.258,5.793,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,499.25,514.5,515.0,303.5,535.5,547.0,523.0,0.018,0.174,0.0,0.0,3.219,0.637,-0.012,0.001,0.001,-0.0
8272007,1504,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3211.713,651.245,0.022,12.988,0.0,80.0,55.0,1.4,3084.75,3318.479,2631.991,690.778,92.819,89.882,90.581,89.844,89.692,1.2,3.758,0.612,100.0,80.0,42.773,41.332,0.0,90.297,74.534,76.445,76.066,35.778,63.018,36.142,-10.82,43.219,43.906,85.938,93.188,91.938,91.813,0.0,61.844,72.0,70.0,1000.0,200.0,0.401,395.75,82.375,80.75,-0.052,91.563,93.5,92.125,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.5,87.0,86.438,0.006,90.25,91.188,91.375,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,956.5,82.0,81.438,0.017,92.5,91.875,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.0,89.5,89.25,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.155,6.258,5.79,6.106,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,499.5,515.0,515.0,304.0,535.5,547.0,523.0,0.018,0.174,0.0,0.0,3.212,0.651,-0.012,0.0,0.001,-0.0
8272007,1505,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3208.199,648.902,0.022,12.988,0.0,80.0,55.0,1.4,3085.25,3309.555,2648.036,688.466,92.927,89.882,90.581,89.95,89.907,1.212,3.743,0.604,100.0,80.0,42.942,41.36,0.0,90.512,74.461,76.445,75.992,35.631,62.809,36.142,-10.828,43.25,44.0,85.938,92.938,92.0,91.875,0.0,62.0,72.0,70.0,1000.0,200.0,0.402,397.0,82.375,80.75,-0.052,91.688,93.5,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,975.5,87.0,86.438,0.006,90.25,91.313,91.375,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.757,952.5,82.0,81.5,0.017,92.5,91.875,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.5,89.5,89.25,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.167,6.265,5.802,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,499.25,514.5,515.0,303.5,535.5,546.5,523.0,0.017,0.244,0.0,0.0,3.208,0.649,-0.012,0.0,0.001,-0.0
8272007,1506,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3216.398,641.874,0.012,12.898,0.0,80.0,55.0,1.4,3086.25,3318.479,2646.027,682.508,92.819,89.988,90.686,89.844,89.8,1.208,3.736,0.619,100.0,80.0,42.914,41.36,0.0,90.404,74.461,76.445,75.992,35.631,62.6,36.142,-10.82,43.281,44.031,85.938,92.938,92.0,91.875,0.0,61.563,72.0,70.0,1000.0,200.0,0.409,401.5,82.375,80.75,-0.052,91.688,93.375,92.125,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.0,87.063,86.438,0.006,90.25,91.188,91.375,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,953.5,82.0,81.5,0.017,92.25,91.875,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,758.5,89.563,89.25,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.165,6.265,5.801,6.117,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,499.25,515.0,515.0,303.5,535.5,547.0,523.0,0.009,0.244,0.0,0.0,3.216,0.642,-0.012,0.001,0.001,-0.0
8272007,1507,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3208.199,644.217,0.022,12.943,0.0,80.0,55.0,1.4,3086.25,3322.05,2656.081,689.082,92.819,89.988,90.686,89.738,89.8,1.2,3.722,0.604,100.0,80.0,42.717,41.332,0.0,90.404,74.534,76.552,76.14,35.778,62.705,36.142,-10.82,43.0,43.844,85.813,92.625,91.938,91.813,0.0,61.25,72.0,70.0,1000.0,200.0,0.415,402.5,82.313,80.75,-0.052,91.563,93.5,92.125,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,87.063,86.438,0.005,90.25,91.313,91.313,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.757,950.5,82.0,81.5,0.021,92.5,91.875,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,758.0,89.563,89.25,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.262,5.799,6.116,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,499.25,515.0,515.5,303.5,535.5,546.5,523.0,0.018,0.175,0.0,0.0,3.208,0.644,-0.012,0.0,0.002,-0.0
8272007,1508,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3198.829,646.559,0.012,12.943,0.0,80.0,55.0,1.4,3086.0,3327.406,2656.081,688.153,92.819,89.882,90.581,89.844,89.8,1.208,3.729,0.593,100.0,80.0,42.549,41.276,0.0,90.404,74.461,76.552,75.992,35.631,63.018,36.142,-10.82,42.938,43.719,85.938,92.938,91.938,91.813,0.0,61.094,72.0,70.0,1000.0,200.0,0.414,401.75,82.313,80.75,-0.052,91.688,93.563,92.125,92.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,87.0,86.5,0.006,90.25,91.188,91.313,91.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.758,953.0,82.0,81.5,0.017,92.188,91.875,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.5,89.563,89.25,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.154,6.258,5.794,6.109,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,498.75,515.0,515.0,303.5,535.0,546.5,523.0,0.009,0.241,0.0,0.0,3.199,0.647,-0.012,0.0,0.001,-0.0
8272007,1509,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3208.199,637.189,0.012,13.018,0.0,80.0,55.0,1.4,3081.25,3320.264,2629.99,688.296,92.711,90.094,90.686,89.844,89.692,1.219,3.769,0.586,100.0,80.0,42.633,41.276,0.0,90.404,74.461,76.658,75.992,35.631,62.809,36.142,-10.82,43.0,43.75,85.938,92.938,91.938,91.813,0.0,60.875,72.0,70.0,1000.0,200.0,0.416,402.25,82.375,80.875,-0.052,91.688,93.5,92.125,92.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.0,87.063,86.5,0.005,90.25,91.063,91.313,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.758,953.0,82.063,81.5,0.017,92.25,91.813,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.0,89.563,89.25,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.256,5.793,6.108,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,499.25,515.0,515.5,303.5,535.0,546.0,523.5,0.008,0.245,0.0,0.0,3.208,0.637,-0.011,0.0,0.001,-0.0
8272007,1510,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3208.199,641.874,0.012,12.988,0.0,80.0,55.0,1.4,3085.5,3316.695,2644.019,689.253,92.819,89.988,90.581,89.738,89.8,1.212,3.787,0.593,100.0,80.0,42.886,41.248,0.0,90.512,74.461,76.764,75.918,35.631,62.6,36.069,-10.828,43.219,43.969,85.938,93.438,92.0,91.75,0.0,61.906,72.0,70.0,1000.0,200.0,0.403,396.25,82.375,80.75,-0.052,91.688,93.563,92.125,92.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,976.0,87.063,86.5,0.007,90.25,91.063,91.313,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,954.5,82.063,81.5,0.017,92.25,91.813,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.5,89.563,89.25,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.258,5.796,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,498.75,514.5,515.0,303.75,535.5,546.0,523.5,0.008,0.211,0.0,0.0,3.208,0.642,-0.012,0.001,0.001,-0.0
8272007,1511,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3221.084,650.073,0.012,12.943,0.0,80.0,55.0,1.4,3084.0,3318.479,2638.001,682.393,92.711,89.988,90.581,89.844,89.8,1.208,3.736,0.608,100.0,80.0,42.689,41.248,0.0,90.404,74.461,76.445,76.066,35.631,62.6,36.069,-10.828,43.156,43.875,85.813,92.375,91.938,91.813,0.0,61.781,72.0,70.0,1000.0,200.0,0.406,399.25,82.375,80.875,-0.052,91.688,93.563,92.125,92.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,87.063,86.5,0.005,90.25,91.188,91.313,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,955.5,82.0,81.5,0.017,92.25,91.875,91.188,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,758.0,89.563,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.162,6.268,5.804,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,499.0,515.0,515.0,303.5,535.0,546.0,523.0,0.01,0.21,0.0,0.0,3.221,0.65,-0.011,0.0,0.001,-0.0
8272007,1512,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3212.885,636.018,0.012,12.973,0.0,80.0,55.0,1.4,3084.0,3330.976,2610.029,699.592,92.711,90.094,90.686,89.95,89.8,1.212,3.74,0.593,100.0,80.0,43.138,41.304,0.0,90.512,74.461,76.658,75.992,35.558,62.809,35.996,-10.82,43.5,44.219,85.813,92.313,91.938,91.813,0.0,61.281,72.0,70.0,1000.0,200.0,0.412,402.0,82.375,80.875,-0.052,91.688,93.563,92.125,92.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.0,87.063,86.5,0.006,90.125,91.188,91.313,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.774,962.5,82.0,81.5,0.017,92.188,91.813,91.188,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.475,755.0,89.563,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.165,6.271,5.804,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,498.75,513.5,515.5,303.5,535.5,543.0,523.5,0.008,0.209,0.0,0.0,3.213,0.636,-0.011,0.0,0.001,-0.0
8272007,1513,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3212.885,639.531,0.012,12.943,0.0,80.0,55.0,1.4,3095.5,3323.835,2625.99,700.71,92.819,90.094,90.686,89.95,89.907,1.204,3.754,0.615,100.0,80.0,43.054,41.388,0.0,90.834,74.387,76.552,75.918,35.558,62.914,35.996,-10.82,43.344,44.156,85.813,92.75,91.938,91.813,0.0,60.938,72.0,70.0,1000.0,200.0,0.415,403.25,82.375,80.75,-0.052,91.688,93.563,92.125,92.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.0,87.063,86.5,0.006,90.25,91.313,91.313,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.77,958.5,82.063,81.5,0.017,92.188,91.813,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,756.5,89.563,89.25,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.265,5.799,6.117,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,498.75,512.0,515.5,303.5,534.5,539.5,524.0,0.008,0.207,0.0,0.0,3.213,0.64,-0.012,0.0,0.001,-0.0
8272007,1514,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3211.713,645.388,0.022,12.913,0.0,80.0,55.0,1.4,3091.75,3327.406,2629.99,696.24,92.711,90.094,90.581,89.95,89.8,1.2,3.747,0.612,100.0,80.0,43.054,41.416,0.0,90.619,74.387,76.658,75.992,35.558,62.6,35.996,-10.828,43.375,44.156,85.813,93.188,92.0,91.813,0.0,61.063,72.0,70.0,1000.0,200.0,0.412,401.5,82.563,80.75,-0.052,91.688,93.813,92.125,92.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.0,87.188,86.5,0.006,90.125,91.188,91.313,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,960.5,82.0,81.5,0.017,92.188,91.813,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.475,753.0,89.563,89.25,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.16,6.26,5.794,6.117,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,499.0,511.5,515.5,303.5,535.5,536.0,524.0,0.016,0.209,0.0,0.0,3.212,0.645,-0.014,0.001,0.001,-0.0
8272007,1515,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3216.398,625.476,0.012,13.003,0.0,80.0,55.0,1.4,3091.75,3316.695,2614.014,693.073,92.819,90.094,90.791,89.95,89.8,1.2,3.762,0.597,100.0,80.0,42.942,41.416,0.0,90.834,74.461,76.658,75.992,35.558,62.496,35.996,-10.828,43.219,43.969,85.813,92.938,91.938,91.813,0.0,60.875,72.0,70.0,1000.0,200.0,0.414,402.0,82.375,80.75,-0.052,91.688,93.813,92.125,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.0,87.188,86.5,0.006,90.125,91.313,91.313,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,960.5,82.063,81.5,0.017,92.188,91.813,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.0,89.563,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.262,5.796,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,498.75,511.25,515.5,303.5,535.5,533.5,524.5,0.008,0.211,0.0,0.0,3.216,0.625,-0.012,0.001,0.001,-0.0
8272007,1516,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3202.343,639.531,0.012,12.973,0.0,80.0,55.0,1.4,3091.75,3322.05,2623.992,694.27,92.819,90.094,90.686,89.95,89.8,1.204,3.765,0.615,100.0,80.0,43.25,41.529,0.0,90.726,74.461,76.658,76.066,35.485,62.914,35.923,-10.828,43.531,44.313,85.688,92.75,92.0,91.75,0.0,61.75,72.0,70.0,1000.0,200.0,0.403,396.0,82.375,80.75,-0.052,91.688,93.813,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,976.0,87.188,86.5,0.006,89.938,91.313,91.313,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.773,961.5,82.063,81.438,0.013,92.25,91.625,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.5,89.563,89.25,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.142,6.251,5.782,6.103,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,499.0,511.25,515.5,303.5,534.5,532.0,525.0,0.009,0.207,0.0,0.0,3.202,0.64,-0.012,0.001,0.001,-0.0
8272007,1517,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3191.801,643.045,0.012,12.973,0.0,80.0,55.0,1.4,3090.75,3322.05,2627.99,694.72,92.819,90.094,90.686,89.95,89.907,1.2,3.74,0.623,100.0,80.0,43.503,41.529,0.0,90.726,74.461,76.552,75.992,35.265,62.914,35.778,-10.828,43.719,44.531,85.688,93.188,91.938,91.813,0.0,62.219,72.0,70.0,1000.0,200.0,0.399,395.25,82.375,80.875,-0.052,91.875,93.813,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.5,87.188,86.5,0.005,90.125,91.313,91.375,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,958.0,82.063,81.5,0.017,92.188,91.625,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.5,89.563,89.25,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.141,6.246,5.781,6.1,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,498.75,511.5,515.5,303.5,535.5,529.5,525.0,0.009,0.241,0.0,0.0,3.192,0.643,-0.011,0.001,0.001,-0.0
8272007,1518,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3217.57,645.388,0.022,13.033,0.0,80.0,55.0,1.4,3088.5,3325.62,2623.992,697.718,92.927,90.2,90.791,90.055,90.014,1.208,3.751,0.612,100.0,80.0,43.447,41.669,0.0,90.726,74.461,76.658,75.992,35.192,62.496,35.632,-10.828,43.75,44.531,85.813,93.5,92.0,91.875,0.0,61.594,72.0,70.0,1000.0,200.0,0.41,401.0,82.563,80.875,-0.052,91.875,93.813,92.125,92.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.0,87.188,86.5,0.006,90.25,91.313,91.313,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.769,959.5,82.063,81.75,0.017,92.188,91.625,91.188,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,756.0,89.688,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.258,5.789,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,498.75,511.75,515.5,303.5,534.5,528.5,525.5,0.015,0.21,0.0,0.0,3.218,0.645,-0.013,0.001,0.001,-0.0
8272007,1519,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3228.112,630.161,0.022,12.928,0.0,80.0,55.0,1.4,3091.25,3329.191,2629.99,696.395,92.927,90.2,90.791,90.055,89.907,1.2,3.747,0.593,100.0,80.0,43.559,41.781,0.0,90.834,74.461,76.445,75.992,35.119,62.391,35.632,-10.828,43.844,44.688,85.688,93.438,91.938,91.813,0.0,61.188,72.0,70.0,1000.0,200.0,0.415,402.5,82.563,80.875,-0.052,91.875,93.813,92.125,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,972.5,87.188,86.625,0.006,90.25,91.188,91.375,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,956.5,82.063,81.5,0.017,92.188,91.625,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,755.0,89.688,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.154,6.266,5.793,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,498.5,511.5,515.5,303.25,535.0,527.0,525.5,0.017,0.243,0.0,0.0,3.228,0.63,-0.013,0.0,0.001,-0.0
8272007,1520,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3239.824,634.846,0.012,13.033,0.0,80.0,55.0,1.4,3090.5,3327.406,2638.001,695.612,92.819,90.2,90.791,90.055,89.907,1.2,3.743,0.597,100.0,80.0,43.531,41.809,0.0,90.834,74.461,76.552,75.992,35.045,62.809,35.486,-10.82,43.75,44.563,85.688,93.188,92.0,91.813,0.0,61.0,72.0,70.0,1000.0,200.0,0.414,402.25,82.563,80.875,-0.052,92.0,93.875,92.375,92.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.5,87.188,86.625,0.006,90.125,91.188,91.313,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.769,958.0,82.063,81.75,0.017,92.125,91.625,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,755.5,89.813,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.155,6.265,5.797,6.117,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,498.75,511.75,515.5,303.25,534.5,526.0,525.5,0.009,0.207,0.0,0.0,3.24,0.635,-0.013,0.0,0.001,-0.0
8272007,1521,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3226.94,636.018,0.012,12.913,0.0,80.0,55.0,1.4,3095.75,3323.835,2633.993,695.506,92.819,90.2,90.791,90.055,90.014,1.204,3.74,0.604,100.0,80.0,43.643,41.949,0.0,90.834,74.534,76.658,76.066,35.119,62.6,35.559,-10.82,43.844,44.656,85.688,93.188,92.0,91.813,0.0,60.906,72.0,70.0,1000.0,200.0,0.413,402.0,82.563,80.875,-0.052,92.0,93.875,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,974.0,87.375,86.625,0.006,90.25,91.375,91.375,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,958.0,82.063,81.75,0.017,92.125,91.625,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.477,754.0,89.563,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.26,5.797,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,498.75,511.5,515.5,303.5,534.0,525.5,525.0,0.009,0.207,0.0,0.0,3.227,0.636,-0.013,0.001,0.001,-0.0
8272007,1522,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3229.283,634.846,0.012,12.973,0.0,80.0,55.0,1.4,3095.75,3322.05,2618.002,698.674,92.927,90.094,90.791,90.055,89.907,1.204,3.733,0.601,100.0,80.0,43.559,41.809,0.0,90.726,74.461,76.658,76.066,34.899,62.287,35.414,-10.82,43.719,44.563,85.813,92.625,92.0,91.813,0.0,61.844,72.0,70.0,1000.0,200.0,0.401,395.75,82.563,80.875,-0.052,92.0,93.938,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.0,87.188,86.625,0.006,90.25,91.375,91.375,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.77,960.0,82.063,81.75,0.017,92.125,91.625,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.486,763.0,89.688,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.147,6.258,5.793,6.109,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,498.5,511.5,516.0,303.25,535.0,524.5,526.5,0.009,0.244,0.0,0.0,3.229,0.635,-0.013,0.0,0.001,-0.0
8272007,1523,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3245.681,644.217,0.012,13.078,0.0,80.0,55.0,1.4,3090.0,3329.191,2619.998,700.281,92.927,90.2,90.791,89.95,90.014,1.204,3.74,0.612,100.0,80.0,43.475,41.809,0.0,90.834,74.461,76.552,75.992,35.045,62.809,35.486,-10.82,43.75,44.531,85.688,92.938,92.0,91.875,0.0,61.969,72.0,70.0,1000.0,200.0,0.402,397.5,82.375,80.875,-0.052,92.0,93.938,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,973.0,87.375,86.625,0.006,90.125,91.313,91.375,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,956.0,82.063,81.75,0.017,92.188,91.5,91.5,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.485,761.0,89.688,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.262,5.796,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,498.75,511.5,515.5,303.25,534.5,524.0,527.0,0.009,0.208,0.0,0.0,3.246,0.644,-0.011,0.001,0.001,-0.0
8272007,1524,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3228.112,646.559,0.012,13.003,0.0,80.0,55.0,1.4,3092.0,3329.191,2623.992,705.296,93.034,90.2,90.791,90.055,89.907,1.193,3.78,0.601,100.0,80.0,43.419,41.865,0.0,90.834,74.461,76.658,76.066,34.825,62.6,35.341,-10.828,43.656,44.438,85.688,93.313,92.0,91.875,0.0,61.281,72.0,70.0,1000.0,200.0,0.413,402.25,82.563,80.875,-0.052,92.0,93.938,92.125,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.5,87.188,86.625,0.006,90.25,91.063,91.375,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.768,960.0,82.188,81.75,0.017,92.125,91.625,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.486,763.5,89.688,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.154,6.262,5.796,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,498.5,511.25,516.0,303.25,534.5,523.5,527.5,0.009,0.242,0.0,0.0,3.228,0.647,-0.013,0.0,0.001,-0.0
8272007,1525,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3231.625,644.217,0.022,13.003,0.0,80.0,55.0,1.4,3098.0,3320.264,2621.994,700.603,92.927,90.2,90.791,90.055,90.014,1.204,3.74,0.604,100.0,80.0,43.39,41.865,0.0,90.834,74.461,76.658,76.066,34.899,62.705,35.341,-10.82,43.656,44.469,85.813,93.438,92.0,91.813,0.0,61.125,72.0,70.0,1000.0,200.0,0.414,402.25,82.563,80.875,-0.052,92.0,93.938,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.0,87.375,86.625,0.006,89.938,91.188,91.375,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,958.0,82.188,81.75,0.017,92.125,91.625,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.485,761.0,89.563,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.155,6.266,5.799,6.117,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,498.25,511.75,516.0,303.25,534.5,523.5,527.0,0.016,0.207,0.0,0.0,3.232,0.644,-0.013,0.001,0.001,-0.0
8272007,1526,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3244.51,633.675,0.012,12.958,0.0,80.0,55.0,1.4,3093.25,3313.125,2631.991,697.133,92.927,90.094,90.791,89.95,89.907,1.2,3.74,0.604,100.0,80.0,43.194,41.865,0.0,90.726,74.387,76.658,75.992,34.899,62.705,35.414,-10.82,43.469,44.313,85.688,93.188,92.0,91.875,0.0,61.063,72.0,70.0,1000.0,200.0,0.413,401.25,82.563,80.875,-0.052,92.0,93.938,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,974.0,87.375,86.625,0.006,89.938,91.313,91.375,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,957.5,82.188,81.75,0.017,92.125,91.625,91.313,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,762.5,89.688,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.27,5.799,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,498.5,511.25,515.5,303.25,534.0,523.5,527.0,0.008,0.24,0.0,0.0,3.245,0.634,-0.013,0.001,0.001,-0.0
8272007,1527,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3226.94,639.531,0.012,13.048,0.0,80.0,55.0,1.4,3093.25,3325.62,2618.002,699.39,93.034,90.2,90.896,90.055,89.907,1.196,3.74,0.608,100.0,80.0,43.082,41.781,0.0,90.941,74.387,76.658,76.066,34.459,62.809,34.977,-10.82,43.469,44.219,85.688,92.938,92.0,91.875,0.0,61.063,72.0,70.0,1000.0,200.0,0.412,400.75,82.625,81.0,-0.052,92.063,94.063,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,973.5,87.375,86.688,0.006,89.938,91.375,91.375,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,957.5,82.188,81.813,0.017,92.125,91.5,91.313,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,762.0,89.688,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.167,6.275,5.801,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,498.5,511.25,516.0,303.0,534.0,523.5,526.5,0.009,0.238,0.0,0.0,3.227,0.64,-0.012,0.001,0.001,-0.0
8272007,1528,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3212.885,641.874,0.012,12.913,0.0,80.0,55.0,1.4,3094.5,3332.762,2619.998,700.797,92.927,90.2,90.896,90.055,90.014,1.208,3.762,0.59,100.0,80.0,43.166,41.725,0.0,90.834,74.387,76.658,75.992,34.459,62.182,34.977,-10.82,43.406,44.25,85.813,93.188,92.0,91.813,0.0,61.75,72.0,70.0,1000.0,200.0,0.401,396.0,82.563,80.875,-0.052,92.063,94.063,92.375,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,976.0,87.375,86.625,0.006,89.938,91.375,91.375,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.768,957.5,82.188,81.813,0.017,91.938,91.5,91.313,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.487,762.5,89.688,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.265,5.796,6.116,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,498.5,511.5,516.0,303.25,534.0,523.5,526.0,0.008,0.241,0.0,0.0,3.213,0.642,-0.013,0.001,0.001,-0.0
8272007,1529,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3219.913,630.161,0.012,12.958,0.0,80.0,55.0,1.4,3094.25,3329.191,2619.998,695.462,92.927,90.094,90.791,89.95,89.907,1.2,3.772,0.608,100.0,80.0,43.054,41.669,0.0,90.726,74.461,76.658,76.066,34.459,62.809,34.904,-10.82,43.313,44.125,85.688,93.188,92.0,91.875,0.0,62.188,72.0,70.0,1000.0,200.0,0.4,395.25,82.563,81.0,-0.052,92.125,94.063,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,977.0,87.438,86.688,0.005,89.813,91.313,91.375,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,959.0,82.188,81.813,0.017,92.125,91.438,91.5,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.485,762.5,89.688,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.262,5.794,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,498.5,511.5,516.0,303.25,533.5,523.5,525.5,0.009,0.203,0.0,0.0,3.22,0.63,-0.012,0.001,0.001,-0.0
8272007,1530,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3243.339,626.647,0.012,12.838,0.0,80.0,55.0,1.4,3094.25,3323.835,2616.008,697.178,92.927,90.094,90.896,90.055,89.907,1.204,3.743,0.619,100.0,80.0,43.026,41.613,0.0,90.726,74.387,76.658,75.992,34.386,63.123,34.904,-10.82,43.25,44.094,85.688,93.313,92.188,91.875,0.0,61.625,72.0,70.0,1000.0,200.0,0.41,401.0,82.625,81.0,-0.052,92.25,94.063,92.438,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.5,87.563,86.688,0.006,89.813,91.313,91.375,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,958.5,82.375,81.813,0.017,92.125,91.5,91.313,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,761.5,89.688,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.263,5.797,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,498.25,511.5,516.0,303.25,533.5,523.5,525.0,0.008,0.231,0.0,0.0,3.243,0.627,-0.012,0.001,0.001,-0.0
8272007,1531,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3226.94,638.36,0.012,12.628,0.0,80.0,55.0,1.4,3098.0,3334.548,2619.998,703.185,93.034,90.094,90.686,89.95,89.907,1.193,3.74,0.604,100.0,80.0,43.138,41.613,0.0,90.834,74.461,76.764,76.066,34.313,62.6,34.904,-10.82,43.469,44.281,85.688,92.938,92.0,91.813,0.0,61.375,72.0,70.0,1000.0,200.0,0.413,401.5,82.625,81.0,-0.052,92.125,94.063,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.5,87.438,86.688,0.005,90.125,91.313,91.375,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,958.0,82.188,81.813,0.017,91.938,91.5,91.5,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,759.0,89.688,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.155,6.268,5.797,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,498.25,511.75,515.5,303.25,533.5,523.5,524.5,0.008,0.264,0.0,0.0,3.227,0.638,-0.012,0.001,0.001,-0.0
8272007,1532,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3232.797,641.874,0.022,12.628,0.0,80.0,55.0,1.4,3088.75,3330.976,2618.002,700.114,93.034,90.2,90.896,90.161,90.014,1.196,3.743,0.608,100.0,80.0,43.138,41.641,0.0,90.941,74.534,76.658,76.14,34.313,62.914,34.831,-10.82,43.406,44.219,85.563,92.938,92.0,91.875,0.0,60.875,72.0,70.0,1000.0,200.0,0.417,403.5,82.625,81.0,-0.052,92.125,94.063,92.375,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,974.5,87.438,86.688,0.006,90.25,91.188,91.375,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,955.0,82.375,81.938,0.017,91.938,91.5,91.5,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.5,89.688,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.263,5.793,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,498.25,511.75,516.0,303.25,533.0,523.5,524.0,0.017,0.229,0.0,0.0,3.233,0.642,-0.012,0.001,0.001,-0.0
8272007,1533,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3242.167,641.874,0.022,12.509,0.0,80.0,55.0,1.4,3093.0,3323.835,2625.99,696.423,92.927,90.094,90.791,90.055,90.014,1.204,3.74,0.612,100.0,80.0,43.054,41.613,0.0,90.941,74.461,76.764,76.066,34.313,62.496,34.758,-10.82,43.344,44.156,85.688,93.313,92.188,91.875,0.0,60.969,72.0,70.0,1000.0,200.0,0.414,401.75,82.625,81.0,-0.052,92.125,94.188,92.375,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,87.438,86.875,0.006,90.125,91.188,91.375,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,957.0,82.375,81.938,0.017,91.938,91.5,91.5,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,760.5,89.688,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.147,6.262,5.797,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,498.25,511.5,516.0,303.25,532.5,523.5,523.5,0.015,0.198,0.0,0.0,3.242,0.642,-0.012,0.0,0.001,-0.0
8272007,1534,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3216.398,638.36,0.022,12.569,0.0,80.0,55.0,1.4,3094.25,3313.125,2610.029,699.243,93.034,90.2,90.791,90.055,90.014,1.196,3.736,0.608,100.0,80.0,43.138,41.641,0.0,91.049,74.461,76.658,76.066,34.313,62.705,34.758,-10.828,43.438,44.219,85.688,92.75,92.0,91.875,0.0,61.625,72.0,70.0,1000.0,200.0,0.404,396.75,82.625,81.0,-0.052,92.25,94.188,92.438,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,976.0,87.438,86.875,0.006,89.938,91.313,91.375,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,957.5,82.188,81.813,0.017,92.125,91.5,91.5,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.486,762.5,89.688,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.141,6.258,5.79,6.109,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,498.0,511.75,516.0,303.25,533.0,523.5,523.0,0.016,0.197,0.0,0.0,3.216,0.638,-0.012,0.0,0.001,-0.0
8272007,1535,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3239.824,640.703,0.012,12.509,0.0,80.0,55.0,1.4,3094.25,3325.62,2612.021,702.624,93.142,90.2,90.791,90.055,90.121,1.185,3.747,0.619,100.0,80.0,43.278,41.613,0.0,91.264,74.534,76.87,76.066,34.239,62.287,34.758,-10.82,43.563,44.344,85.688,92.75,92.188,91.875,0.0,61.938,72.0,70.0,1000.0,200.0,0.403,398.25,82.813,81.0,-0.052,92.125,94.188,92.438,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,976.5,87.438,86.875,0.005,90.125,91.313,91.5,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.768,958.0,82.375,81.813,0.017,92.125,91.5,91.5,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,762.0,89.688,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.139,6.263,5.794,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,497.75,511.75,515.5,303.25,532.0,523.5,522.5,0.008,0.231,0.0,0.0,3.24,0.641,-0.014,0.0,0.001,-0.0
8272007,1536,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3256.223,639.531,0.012,12.554,0.0,80.0,55.0,1.4,3095.0,3332.762,2608.038,705.067,93.034,90.306,90.896,90.055,90.121,1.193,3.754,0.626,100.0,80.0,43.475,41.641,0.0,91.371,74.387,76.764,76.066,34.166,62.705,34.612,-10.82,43.719,44.563,85.563,93.563,92.188,91.875,0.0,61.406,72.0,70.0,1000.0,200.0,0.412,400.75,82.625,81.0,-0.052,92.125,94.375,92.438,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,980.5,87.438,86.875,0.006,89.938,91.313,91.5,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,957.5,82.375,81.813,0.017,92.125,91.5,91.5,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,758.5,89.688,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.142,6.256,5.785,6.106,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,497.75,511.75,516.0,303.25,530.5,523.5,522.5,0.008,0.196,0.0,0.0,3.256,0.64,-0.012,0.0,0.001,-0.0
8272007,1537,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3262.08,643.045,0.012,12.464,0.0,80.0,55.0,1.4,3097.0,3334.548,2612.021,707.48,93.142,90.413,90.896,90.267,90.121,1.196,3.725,0.608,100.0,80.0,43.447,41.641,0.0,91.478,74.387,76.658,76.066,34.02,62.496,34.54,-10.828,43.75,44.625,85.688,93.188,92.188,92.0,0.0,61.313,72.0,70.0,1000.0,200.0,0.413,401.25,82.813,81.125,-0.052,92.25,94.375,92.438,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.803,979.0,87.563,86.875,0.005,89.938,91.313,91.5,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.768,958.5,82.375,81.813,0.021,92.125,91.5,91.5,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,759.0,89.688,89.438,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.147,6.258,5.787,6.109,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,498.0,511.75,516.0,303.25,529.5,523.5,521.5,0.009,0.228,0.0,0.0,3.262,0.643,-0.013,0.001,0.002,-0.0
8272007,1538,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3237.482,631.332,0.012,12.419,0.0,80.0,55.0,1.4,3097.25,3330.976,2610.029,709.525,93.034,90.306,90.896,90.055,90.014,1.193,3.772,0.608,100.0,80.0,43.419,41.753,0.0,91.371,74.461,76.658,76.066,33.873,62.496,34.467,-10.82,43.719,44.5,85.688,92.625,92.188,91.875,0.0,60.781,72.0,70.0,1000.0,200.0,0.416,403.5,82.625,81.0,-0.052,92.25,94.375,92.438,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,978.0,87.563,86.875,0.005,89.938,91.313,91.5,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,954.5,82.375,81.938,0.017,91.938,91.5,91.5,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.487,763.5,89.688,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.141,6.251,5.781,6.104,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,498.0,511.75,516.0,303.25,527.0,523.5,521.5,0.009,0.258,0.0,0.0,3.237,0.631,-0.012,0.001,0.001,-0.0
8272007,1539,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3236.311,637.189,0.012,12.314,0.0,80.0,55.0,1.4,3092.5,3325.62,2610.029,702.65,93.034,90.306,90.896,90.161,90.121,1.208,3.772,0.619,100.0,80.0,43.166,41.725,0.0,91.371,74.461,76.658,76.066,33.873,62.496,34.394,-10.82,43.5,44.281,85.563,93.188,92.313,91.875,0.0,62.063,72.0,70.0,1000.0,200.0,0.399,395.5,82.813,81.0,-0.052,92.25,94.375,92.438,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.8,978.5,87.563,86.875,0.005,89.813,91.188,91.5,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,957.5,82.375,81.938,0.017,91.938,91.5,91.563,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,760.0,89.688,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.142,6.253,5.781,6.104,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,498.25,511.5,516.0,303.25,526.5,523.5,521.0,0.009,0.224,0.0,0.0,3.236,0.637,-0.014,0.001,0.001,-0.0
8272007,1540,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3245.681,634.846,0.012,12.21,0.0,80.0,55.0,1.4,3090.5,3329.191,2608.038,703.813,93.142,90.306,90.896,90.161,90.014,1.2,3.729,0.601,100.0,80.0,43.082,41.697,0.0,91.371,74.461,76.764,76.066,33.653,62.809,34.248,-10.82,43.375,44.219,85.688,93.188,92.313,91.875,0.0,61.875,72.0,70.0,1000.0,200.0,0.406,398.75,82.813,81.0,-0.052,92.5,94.5,92.438,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.8,978.5,87.563,86.875,0.005,89.813,91.313,91.625,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,957.5,82.375,81.938,0.016,91.938,91.5,91.563,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,758.5,89.813,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.146,6.253,5.784,6.106,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,498.5,511.5,516.0,303.25,524.5,524.0,520.5,0.008,0.249,0.0,0.0,3.246,0.635,-0.014,0.001,0.001,-0.0
8272007,1541,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3250.366,645.388,0.022,12.165,0.0,80.0,55.0,1.4,3090.5,3332.762,2618.002,701.158,93.249,90.413,90.896,90.267,90.228,1.193,3.743,0.615,100.0,80.0,42.998,41.669,0.0,91.371,74.461,76.764,76.066,33.14,62.182,33.738,-10.82,43.313,44.094,85.688,92.938,92.188,92.0,0.0,61.281,72.0,70.0,1000.0,200.0,0.414,402.25,82.813,81.0,-0.052,92.563,94.5,92.438,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.0,87.563,86.875,0.005,90.125,91.313,91.5,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,957.0,82.375,81.938,0.017,91.938,91.5,91.563,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.0,89.688,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.258,5.784,6.109,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,498.0,511.75,516.0,303.25,524.0,524.0,520.0,0.015,0.25,0.0,0.0,3.25,0.645,-0.014,0.001,0.001,-0.0
8272007,1542,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3250.366,632.504,0.012,12.165,0.0,80.0,55.0,1.4,3094.75,3332.762,2612.021,700.703,93.034,90.413,90.896,90.267,90.014,1.196,3.736,0.593,100.0,80.0,43.054,41.585,0.0,91.478,74.461,76.764,76.066,32.847,62.182,33.374,-10.82,43.344,44.094,85.563,93.188,92.188,92.0,0.0,60.969,72.0,70.0,1000.0,200.0,0.415,403.0,82.938,81.0,-0.052,92.563,94.5,92.438,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.8,978.5,87.438,87.0,0.005,90.125,91.188,91.5,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,957.0,82.375,81.938,0.01,91.938,91.5,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.0,89.688,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.138,6.25,5.769,6.103,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,498.0,512.0,516.0,303.25,523.5,524.0,520.0,0.008,0.219,0.0,0.0,3.25,0.633,-0.015,0.0,0.001,-0.0
8272007,1543,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3235.139,636.018,0.012,12.195,0.0,80.0,55.0,1.4,3097.5,3334.548,2612.021,700.03,93.034,90.413,91.001,90.267,90.121,1.193,3.711,0.612,100.0,80.0,43.082,41.641,0.0,91.371,74.387,76.658,76.066,32.408,62.391,33.083,-10.82,43.344,44.125,85.688,92.938,92.313,92.0,0.0,61.063,72.0,70.0,1000.0,200.0,0.415,400.75,82.813,81.125,-0.052,92.5,94.5,92.438,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,978.0,87.563,87.0,0.006,89.938,91.313,91.5,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,957.0,82.5,81.938,0.017,91.938,91.5,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,759.0,89.813,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.144,6.254,5.772,6.106,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,498.0,512.0,516.0,303.0,522.0,524.0,519.5,0.009,0.275,0.0,0.0,3.235,0.636,-0.013,0.0,0.001,-0.0
8272007,1544,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3224.598,643.045,0.012,12.12,0.0,80.0,55.0,1.4,3094.25,3330.976,2614.014,701.986,93.142,90.413,91.001,90.267,90.014,1.2,3.74,0.608,100.0,80.0,43.082,41.641,0.0,91.371,74.461,76.764,76.066,32.041,62.182,32.646,-10.82,43.406,44.188,85.563,92.563,92.313,91.875,0.0,62.125,72.0,70.0,1000.0,200.0,0.399,395.0,82.625,81.0,-0.052,92.5,94.563,92.438,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,980.0,87.563,87.0,0.005,89.938,91.313,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,959.0,82.375,81.938,0.017,91.938,91.5,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,758.5,89.688,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.144,6.26,5.777,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,498.0,511.75,516.0,303.0,522.0,524.0,519.5,0.008,0.243,0.0,0.0,3.225,0.643,-0.012,0.0,0.001,-0.0
8272007,1545,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3225.769,631.332,0.012,12.165,0.0,80.0,55.0,1.4,3094.25,3325.62,2621.994,698.845,93.249,90.306,90.896,90.267,90.228,1.193,3.743,0.608,100.0,80.0,43.166,41.641,0.0,91.264,74.387,76.764,76.066,31.675,62.287,32.209,-10.82,43.438,44.313,85.688,92.375,92.313,92.0,0.0,61.375,72.0,70.0,1000.0,200.0,0.411,401.75,82.813,81.125,-0.052,92.563,94.563,92.438,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.8,979.0,87.563,87.0,0.006,89.813,91.313,91.5,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,958.0,82.375,81.938,0.012,91.938,91.438,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.5,89.813,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.262,5.781,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,497.75,512.0,516.0,303.0,521.0,524.0,519.5,0.008,0.212,0.0,0.0,3.226,0.631,-0.013,0.0,0.001,-0.0
8272007,1546,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3232.797,638.36,0.022,12.269,0.0,80.0,55.0,1.4,3096.0,3327.406,2612.021,699.343,93.142,90.413,91.001,90.267,90.014,1.193,3.733,0.608,100.0,80.0,43.194,41.669,0.0,91.264,74.461,76.764,76.066,31.309,62.496,31.918,-10.828,43.531,44.313,85.563,93.188,92.313,92.0,0.0,61.219,72.0,70.0,1000.0,200.0,0.414,401.5,82.813,81.125,-0.052,92.563,94.563,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,978.5,87.688,87.0,0.006,89.938,91.188,91.5,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,957.0,82.5,81.938,0.017,91.938,91.5,91.688,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.5,89.813,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.265,5.782,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,497.75,512.0,516.0,303.25,520.5,524.5,519.0,0.015,0.24,0.0,0.0,3.233,0.638,-0.013,0.001,0.001,-0.0
8272007,1547,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3225.769,644.217,0.012,12.284,0.0,80.0,55.0,1.4,3096.0,3327.406,2619.998,702.019,93.142,90.413,91.001,90.161,90.121,1.193,3.751,0.586,100.0,80.0,43.334,41.697,0.0,91.371,74.461,76.764,76.14,33.214,62.287,33.52,-10.828,43.625,44.438,85.563,92.75,92.438,92.188,0.0,61.0,72.0,70.0,1000.0,200.0,0.415,402.25,82.813,81.0,-0.052,92.563,94.563,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.0,87.688,87.0,0.006,89.938,91.313,91.5,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,955.0,82.375,81.938,0.017,91.938,91.5,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,762.0,89.813,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.26,5.781,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,497.75,512.0,516.0,303.25,520.5,524.5,519.0,0.009,0.129,0.0,0.0,3.226,0.644,-0.014,0.001,0.001,-0.0
8272007,1548,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3230.454,640.703,0.012,12.21,0.0,80.0,55.0,1.4,3099.0,3332.762,2604.06,711.36,93.142,90.413,91.001,90.267,90.228,1.2,3.722,0.619,100.0,80.0,42.858,41.613,0.0,91.371,74.461,76.87,76.14,33.433,62.182,33.884,-10.82,43.219,43.969,85.563,93.188,92.188,92.0,0.0,61.063,72.0,70.0,1000.0,200.0,0.411,401.0,82.625,81.0,-0.052,92.563,94.688,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.8,978.0,87.688,87.0,0.005,90.125,91.313,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.768,957.5,82.5,81.938,0.021,91.875,91.438,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,760.0,89.813,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.265,5.782,6.117,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,497.5,512.0,516.0,303.25,519.5,525.0,518.5,0.008,0.192,0.0,0.0,3.23,0.641,-0.012,0.001,0.002,-0.0
8272007,1549,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3232.797,638.36,0.012,12.225,0.0,80.0,55.0,1.4,3095.25,3338.119,2616.008,702.531,93.142,90.413,91.001,90.267,90.121,1.208,3.729,0.612,100.0,80.0,42.998,41.697,0.0,91.264,74.387,76.764,75.992,33.287,62.287,33.884,-10.828,43.281,44.125,85.688,92.938,92.313,92.188,0.0,60.813,72.0,70.0,1000.0,200.0,0.413,401.75,82.813,81.125,-0.052,92.563,94.688,92.438,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,979.5,87.688,87.0,0.005,89.938,91.313,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,956.5,82.375,81.938,0.017,91.938,91.5,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,761.5,89.688,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.26,5.779,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,497.75,512.0,516.0,303.0,519.5,525.5,518.0,0.008,0.252,0.0,0.0,3.233,0.638,-0.013,0.001,0.001,-0.0
8272007,1550,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3212.885,638.36,0.022,12.225,0.0,80.0,55.0,1.4,3089.75,3318.479,2623.992,699.911,93.249,90.306,90.896,90.267,90.121,1.208,3.751,0.608,100.0,80.0,43.082,41.641,0.0,91.264,74.461,76.764,76.14,33.36,62.182,33.811,-10.82,43.406,44.156,85.563,92.75,92.313,92.0,0.0,61.875,72.0,70.0,1000.0,200.0,0.4,395.5,82.813,81.125,-0.052,92.625,94.563,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.0,87.688,87.0,0.005,89.938,91.188,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,957.0,82.5,81.813,0.017,91.938,91.5,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,759.0,89.813,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.157,6.266,5.787,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,497.5,512.0,516.0,303.0,519.5,525.5,518.5,0.016,0.191,0.0,0.0,3.213,0.638,-0.013,0.001,0.002,-0.0
8272007,1551,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3233.968,641.874,0.012,12.225,0.0,80.0,55.0,1.4,3089.75,3330.976,2606.049,708.779,93.142,90.413,91.001,90.267,90.121,1.193,3.758,0.612,100.0,80.0,43.026,41.585,0.0,91.049,74.387,76.764,76.066,33.727,61.869,34.175,-10.828,43.375,44.125,85.563,92.75,92.313,92.0,0.0,62.188,72.0,70.0,1000.0,200.0,0.4,395.5,82.813,81.125,-0.052,92.625,94.688,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.0,87.688,87.0,0.006,89.938,91.313,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.769,959.0,82.5,81.938,0.017,91.875,91.5,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.5,89.688,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.262,5.787,6.116,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,497.25,512.5,516.0,303.0,520.0,526.0,518.0,0.008,0.195,0.0,0.0,3.234,0.642,-0.013,0.001,0.001,-0.0
