DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1552,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3232.797,646.559,0.022,12.314,0.0,80.0,55.0,1.4,3092.75,3332.762,2621.994,703.276,93.142,90.413,90.896,90.267,90.228,1.193,3.736,0.619,100.0,80.0,43.306,41.641,0.0,91.049,74.387,76.87,76.066,34.313,62.391,34.831,-10.82,43.656,44.438,85.563,93.313,92.313,92.0,0.0,61.75,72.0,70.0,1000.0,200.0,0.41,400.25,82.938,81.125,-0.052,92.625,94.688,92.438,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.5,87.688,87.125,0.005,90.125,91.188,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,955.0,82.375,81.938,0.017,91.938,91.5,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,759.5,89.813,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.157,6.27,5.789,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,497.5,512.0,516.5,303.0,518.0,526.5,518.0,0.015,0.227,0.0,0.0,3.233,0.647,-0.014,0.0,0.001,-0.0
8272007,1553,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3226.94,636.018,0.012,12.374,0.0,80.0,55.0,1.4,3099.0,3330.976,2627.99,701.626,93.142,90.413,91.001,90.267,90.121,1.204,3.715,0.619,100.0,80.0,43.138,41.641,0.0,91.156,74.461,76.87,76.14,34.459,61.66,34.977,-10.82,43.438,44.25,85.563,93.438,92.313,92.188,0.0,61.156,72.0,70.0,1000.0,200.0,0.416,402.75,82.813,81.125,-0.052,92.75,94.688,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,976.5,87.813,87.125,0.005,89.938,91.188,91.375,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,957.0,82.5,82.063,0.017,91.938,91.5,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,761.0,89.813,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.271,5.792,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,497.25,512.0,516.0,303.0,518.5,527.0,518.0,0.008,0.236,0.0,0.0,3.227,0.636,-0.013,0.001,0.001,-0.0
8272007,1554,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3228.112,648.902,0.012,12.494,0.0,80.0,55.0,1.4,3092.0,3323.835,2619.998,693.975,93.142,90.306,90.896,90.267,90.228,1.2,3.762,0.604,100.0,80.0,43.082,41.585,0.0,91.264,74.387,76.87,76.14,34.752,62.287,35.195,-10.82,43.375,44.156,85.563,92.75,92.313,92.0,0.0,60.906,72.0,70.0,1000.0,200.0,0.417,403.25,82.938,81.125,-0.052,92.75,94.688,92.438,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,977.0,87.688,87.125,0.005,90.125,91.063,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,956.5,82.5,81.938,0.017,91.938,91.5,91.688,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.5,89.813,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.268,5.789,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,497.25,512.0,516.0,303.0,518.0,527.0,517.5,0.008,0.201,0.0,0.0,3.228,0.649,-0.014,0.0,0.001,-0.0
8272007,1555,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3216.398,637.189,0.012,12.494,0.0,80.0,55.0,1.4,3096.75,3327.406,2627.99,699.116,93.142,90.413,91.001,90.372,90.014,1.196,3.754,0.601,100.0,80.0,43.026,41.641,0.0,91.156,74.387,76.764,76.14,34.972,61.973,35.414,-10.82,43.406,44.156,85.563,92.938,92.313,92.313,0.0,61.375,72.0,70.0,1000.0,200.0,0.408,398.75,82.938,81.125,-0.052,92.75,95.0,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,978.5,87.813,87.125,0.006,90.25,91.188,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,956.5,82.5,82.063,0.013,91.938,91.5,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,758.0,89.813,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.258,5.784,6.109,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,497.25,512.5,516.0,303.25,518.5,528.0,517.5,0.009,0.205,0.0,0.0,3.216,0.637,-0.014,0.001,0.001,-0.0
8272007,1556,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3224.598,643.045,0.012,12.479,0.0,80.0,55.0,1.4,3096.75,3314.909,2610.029,699.63,93.249,90.413,91.001,90.267,90.228,1.204,3.765,0.615,100.0,80.0,43.334,41.529,0.0,91.371,74.461,76.764,76.14,35.558,61.66,35.996,-10.82,43.563,44.344,85.563,92.938,92.313,92.188,0.0,62.125,72.0,70.0,1000.0,200.0,0.4,395.0,82.813,81.125,-0.052,92.625,95.0,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,979.5,87.813,87.125,0.006,90.25,91.188,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.769,958.5,82.5,82.063,0.017,91.875,91.5,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,760.0,89.813,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.157,6.263,5.784,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,497.0,512.0,516.0,303.25,519.5,528.0,517.5,0.009,0.209,0.0,0.0,3.225,0.643,-0.013,0.001,0.001,-0.0
8272007,1557,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3224.598,641.874,0.022,12.524,0.0,80.0,55.0,1.4,3092.25,3323.835,2614.014,701.247,93.142,90.413,91.001,90.267,90.228,1.2,3.733,0.601,100.0,80.0,43.25,41.669,0.0,91.478,74.387,76.87,76.14,36.071,62.391,36.506,-10.82,43.563,44.344,85.563,92.938,92.438,92.0,0.0,61.719,72.0,70.0,1000.0,200.0,0.409,400.0,82.813,81.125,-0.052,92.75,94.813,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,977.0,87.813,87.25,0.005,90.25,91.188,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,957.5,82.563,81.938,0.017,91.875,91.5,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.0,89.813,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.256,5.781,6.106,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,497.25,512.0,516.0,303.0,518.0,528.0,517.5,0.016,0.207,0.0,0.0,3.225,0.642,-0.013,0.0,0.002,-0.0
8272007,1558,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3215.227,645.388,0.012,12.509,0.0,80.0,55.0,1.4,3092.25,3325.62,2629.99,701.664,93.249,90.306,91.001,90.267,90.228,1.196,3.736,0.601,100.0,80.0,43.475,41.753,0.0,91.371,74.387,76.87,76.066,36.511,61.973,36.87,-10.82,43.781,44.563,85.563,92.938,92.313,92.188,0.0,61.375,72.0,70.0,1000.0,200.0,0.414,401.75,82.938,81.125,-0.052,92.75,95.0,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,976.0,87.813,87.125,0.006,89.938,91.313,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,955.5,82.5,81.938,0.017,91.938,91.5,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.5,89.813,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.263,5.787,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,497.0,512.5,516.0,303.25,519.0,528.0,517.5,0.008,0.176,0.0,0.0,3.215,0.645,-0.014,0.001,0.001,-0.0
8272007,1559,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3228.112,630.161,0.022,12.584,0.0,80.0,55.0,1.4,3090.75,3332.762,2625.99,698.997,93.249,90.413,91.107,90.267,90.228,1.196,3.747,0.597,100.0,80.0,42.998,41.613,0.0,91.264,74.461,76.87,76.14,36.877,62.078,37.234,-10.82,43.313,44.219,85.563,92.938,92.438,92.188,0.0,61.125,72.0,70.0,1000.0,200.0,0.414,402.5,82.813,81.125,-0.052,92.875,95.0,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,976.0,88.0,87.25,0.006,89.938,91.188,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,957.5,82.5,81.938,0.017,91.938,91.438,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.5,89.813,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.262,5.787,6.116,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,496.75,512.5,516.0,303.25,518.0,528.0,517.0,0.015,0.178,0.0,0.0,3.228,0.63,-0.013,0.001,0.001,-0.0
8272007,1600,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3230.454,643.045,0.022,12.569,0.0,80.0,55.0,1.4,3090.75,3339.905,2614.014,696.476,93.249,90.519,91.001,90.372,90.228,1.204,3.776,0.608,100.0,80.0,43.278,41.585,0.0,91.264,74.461,76.87,76.066,37.17,61.869,37.671,-10.82,43.563,44.313,85.563,92.938,92.313,92.188,0.0,61.063,72.0,70.0,1000.0,200.0,0.413,402.0,82.938,81.125,-0.052,92.875,95.0,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,977.5,87.813,87.25,0.006,89.938,91.063,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,956.5,82.563,82.063,0.017,91.938,91.438,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,760.0,89.813,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.262,5.785,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,496.75,512.5,516.0,303.0,519.5,528.5,517.0,0.015,0.255,0.0,0.0,3.23,0.643,-0.014,0.0,0.001,-0.0
8272007,1601,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3233.968,637.189,0.012,12.524,0.0,80.0,55.0,1.4,3095.75,3329.191,2621.994,697.129,93.142,90.413,91.001,90.267,90.228,1.2,3.751,0.601,100.0,80.0,43.138,41.585,0.0,91.156,74.387,76.87,76.066,37.683,61.869,38.036,-10.82,43.406,44.25,85.563,92.75,92.313,92.313,0.0,60.969,72.0,70.0,1000.0,200.0,0.415,400.75,82.813,81.125,-0.052,92.875,95.0,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,978.0,87.813,87.25,0.006,89.938,91.188,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,957.0,82.563,82.063,0.017,91.875,91.5,91.563,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,760.0,89.813,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.263,5.785,6.116,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,496.5,512.0,516.0,303.25,519.0,528.5,517.0,0.008,0.183,0.0,0.0,3.234,0.637,-0.013,0.0,0.001,-0.0
8272007,1602,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3204.686,647.731,0.012,12.434,0.0,80.0,55.0,1.4,3091.5,3322.05,2625.99,693.933,93.142,90.413,91.001,90.161,90.121,1.2,3.747,0.612,100.0,80.0,43.11,41.613,0.0,91.264,74.387,76.977,76.14,37.17,61.138,38.108,-10.828,43.406,44.156,85.563,92.375,92.313,92.188,0.0,62.0,72.0,70.0,1000.0,200.0,0.401,395.5,82.938,81.125,-0.052,92.875,95.125,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,978.5,88.0,87.25,0.006,89.938,91.063,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.769,958.5,82.5,82.063,0.017,91.938,91.438,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.485,761.5,89.813,89.5,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.268,5.793,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,496.75,512.0,516.5,303.25,519.0,528.5,517.5,0.008,0.487,0.0,0.0,3.205,0.648,-0.014,0.001,0.001,-0.0
8272007,1603,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3225.769,646.559,0.012,12.509,0.0,80.0,55.0,1.4,3090.75,3325.62,2623.992,698.458,93.142,90.306,91.001,90.267,90.228,1.2,3.743,0.604,100.0,80.0,42.942,41.613,0.0,91.049,74.387,76.977,76.14,35.778,62.078,36.288,-10.828,43.281,44.063,85.375,92.938,92.313,92.188,0.0,61.969,72.0,70.0,1000.0,200.0,0.403,398.25,82.938,81.125,-0.052,92.875,95.125,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,977.5,88.0,87.25,0.006,89.938,91.188,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,957.0,82.563,82.063,0.013,91.875,91.438,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.0,89.813,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.147,6.268,5.787,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,496.5,512.5,516.0,303.0,519.0,528.5,517.0,0.008,0.243,0.0,0.0,3.226,0.647,-0.014,0.001,0.001,-0.0
8272007,1604,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3224.598,637.189,0.022,12.464,0.0,80.0,55.0,1.4,3090.75,3320.264,2625.99,696.704,93.142,90.413,91.001,90.267,90.228,1.2,3.754,0.612,100.0,80.0,42.97,41.585,0.0,90.941,74.387,76.87,76.066,35.924,61.765,36.36,-10.82,43.281,44.031,85.563,92.75,92.438,92.188,0.0,61.25,72.0,70.0,1000.0,200.0,0.415,402.75,83.0,81.125,-0.052,92.875,95.125,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.5,88.0,87.25,0.005,90.125,91.188,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,956.0,82.563,82.063,0.017,91.875,91.438,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.5,89.813,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.155,6.276,5.796,6.126,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,496.5,512.5,516.0,303.0,519.5,528.5,517.0,0.015,0.21,0.0,0.0,3.225,0.637,-0.014,0.001,0.001,-0.0
8272007,1605,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3231.625,644.217,0.022,12.554,0.0,80.0,55.0,1.4,3092.5,3339.905,2621.994,692.495,93.249,90.413,91.107,90.267,90.228,1.196,3.758,0.601,100.0,80.0,42.942,41.501,0.0,91.156,74.313,76.977,76.066,36.218,61.973,36.652,-10.82,43.313,44.094,85.563,92.563,92.438,92.188,0.0,61.063,72.0,70.0,1000.0,200.0,0.416,402.25,83.0,81.125,-0.052,92.875,95.188,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,975.5,88.0,87.25,0.005,90.125,91.063,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,957.0,82.563,82.063,0.01,91.875,91.438,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,759.0,89.813,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.154,6.268,5.787,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,496.25,512.5,516.0,303.25,518.5,528.5,517.0,0.014,0.212,0.0,0.0,3.232,0.644,-0.014,0.001,0.001,-0.0
8272007,1606,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3218.741,640.703,0.012,12.494,0.0,80.0,55.0,1.4,3089.5,3332.762,2629.99,695.421,93.249,90.519,91.107,90.372,90.228,1.196,3.765,0.601,100.0,80.0,43.054,41.529,0.0,91.264,74.387,77.083,76.14,36.291,62.391,36.797,-10.82,43.375,44.125,85.563,92.938,92.313,92.188,0.0,60.875,72.0,70.0,1000.0,200.0,0.415,402.75,82.938,81.125,-0.052,92.875,95.188,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.5,87.813,87.25,0.005,90.125,91.188,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,956.5,82.563,82.063,0.017,91.875,91.438,91.688,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,759.0,89.875,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.16,6.276,5.793,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,496.5,512.5,516.0,303.25,519.5,528.5,517.0,0.008,0.242,0.0,0.0,3.219,0.641,-0.014,0.0,0.001,-0.0
8272007,1607,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3205.857,639.531,0.022,12.569,0.0,80.0,55.0,1.4,3095.75,3332.762,2631.991,694.534,93.249,90.413,90.896,90.267,90.228,1.204,3.743,0.612,100.0,80.0,42.97,41.529,0.0,91.156,74.461,76.977,76.066,35.924,62.6,36.433,-10.82,43.313,44.125,85.563,92.375,92.313,92.188,0.0,61.625,72.0,70.0,1000.0,200.0,0.404,397.0,82.938,81.125,-0.052,93.063,95.188,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,978.5,88.0,87.25,0.005,90.25,91.188,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,958.0,82.563,82.063,0.017,91.938,91.438,91.688,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.488,764.0,89.813,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.263,5.781,6.116,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,496.0,512.5,516.5,303.25,518.5,529.0,517.0,0.014,0.24,0.0,0.0,3.206,0.64,-0.014,0.001,0.001,-0.0
8272007,1608,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3215.227,637.189,0.022,12.479,0.0,80.0,55.0,1.4,3096.0,3327.406,2629.99,692.053,93.142,90.413,91.001,90.372,90.121,1.208,3.769,0.612,100.0,80.0,43.419,41.585,0.0,91.156,74.387,76.764,76.14,35.778,62.6,36.288,-10.828,43.688,44.469,85.563,92.563,92.313,92.0,0.0,62.156,72.0,70.0,1000.0,200.0,0.401,395.0,82.938,81.125,-0.052,93.063,95.188,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.5,88.063,87.25,0.006,90.125,91.063,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,959.0,82.5,82.063,0.017,91.938,91.5,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,760.5,89.875,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.27,5.787,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,496.0,513.0,516.0,303.25,521.0,528.5,517.0,0.016,0.237,0.0,0.0,3.215,0.637,-0.014,0.001,0.001,-0.0
8272007,1609,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3221.084,636.018,0.022,12.509,0.0,80.0,55.0,1.4,3092.5,3334.548,2621.994,693.716,93.142,90.306,91.001,90.161,90.228,1.2,3.78,0.597,100.0,80.0,43.166,41.613,0.0,91.156,74.387,76.87,76.066,35.778,62.182,36.288,-10.82,43.406,44.25,85.563,92.938,92.313,92.188,0.0,62.063,72.0,70.0,1000.0,200.0,0.403,398.0,82.938,81.125,-0.052,93.063,95.188,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,976.0,88.0,87.313,0.006,90.125,91.188,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,957.0,82.563,82.063,0.017,91.875,91.5,91.563,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,759.0,89.813,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.258,5.779,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,496.0,512.5,516.0,303.25,520.5,529.0,517.0,0.015,0.242,0.0,0.0,3.221,0.636,-0.014,0.001,0.001,-0.0
8272007,1610,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3210.542,643.045,0.012,12.539,0.0,80.0,55.0,1.4,3092.5,3329.191,2638.001,694.675,93.249,90.413,91.001,90.161,90.228,1.208,3.762,0.593,100.0,80.0,43.222,41.585,0.0,91.049,74.387,76.977,76.066,35.778,62.287,36.288,-10.82,43.594,44.281,85.563,92.75,92.313,92.313,0.0,61.438,72.0,70.0,1000.0,200.0,0.413,401.75,83.0,81.375,-0.052,93.188,95.188,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,973.5,88.063,87.313,0.006,90.125,91.063,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,955.0,82.563,82.063,0.011,91.875,91.438,91.563,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,757.5,89.813,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.266,5.792,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,495.75,512.5,516.0,303.25,521.0,529.0,517.0,0.008,0.241,0.0,0.0,3.211,0.643,-0.012,0.001,0.001,-0.0
8272007,1611,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3211.713,641.874,0.022,12.598,0.0,80.0,55.0,1.4,3090.25,3327.406,2627.99,698.359,93.142,90.413,91.107,90.267,90.121,1.196,3.754,0.593,100.0,80.0,42.998,41.529,0.0,90.834,74.461,76.977,76.14,35.851,62.6,36.288,-10.828,43.313,44.063,85.375,92.938,92.313,92.188,0.0,61.219,72.0,70.0,1000.0,200.0,0.413,402.0,82.938,81.125,-0.052,93.188,95.188,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.5,88.063,87.25,0.006,90.125,91.188,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,957.0,82.5,82.063,0.017,91.875,91.438,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.0,89.813,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.263,5.784,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,495.5,512.5,516.0,303.25,521.0,529.0,517.5,0.015,0.206,0.0,0.0,3.212,0.642,-0.014,0.001,0.001,-0.0
8272007,1612,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3229.283,634.846,0.012,12.569,0.0,80.0,55.0,1.4,3095.0,3325.62,2635.996,698.67,93.249,90.413,91.107,90.267,90.228,1.2,3.762,0.604,100.0,80.0,42.942,41.557,0.0,90.941,74.387,76.977,76.14,35.778,62.182,36.215,-10.82,43.25,44.031,85.375,92.938,92.313,92.188,0.0,61.031,72.0,70.0,1000.0,200.0,0.415,402.25,82.938,81.375,-0.052,93.25,95.438,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,88.063,87.313,0.006,89.938,91.063,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,955.5,82.563,82.063,0.017,91.938,91.438,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,757.5,89.813,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.154,6.27,5.79,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,496.0,512.5,516.0,303.25,521.5,528.5,517.0,0.008,0.208,0.0,0.0,3.229,0.635,-0.012,0.001,0.001,-0.0
8272007,1613,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3214.056,634.846,0.022,12.539,0.0,80.0,55.0,1.4,3087.0,3330.976,2627.99,693.95,93.249,90.413,91.317,90.267,90.335,1.196,3.762,0.608,100.0,80.0,42.745,41.416,0.0,91.049,74.461,76.87,76.14,35.778,62.6,36.215,-10.82,43.125,43.875,85.375,92.938,92.438,92.188,0.0,60.969,72.0,70.0,1000.0,200.0,0.413,401.75,82.938,81.375,-0.052,93.188,95.625,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.0,88.063,87.313,0.005,89.938,90.875,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,958.0,82.563,82.063,0.017,91.875,91.438,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,759.0,89.813,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.155,6.27,5.792,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,495.75,512.5,516.0,303.25,521.5,528.5,517.0,0.015,0.204,0.0,0.0,3.214,0.635,-0.012,0.001,0.001,-0.0
8272007,1614,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3225.769,638.36,0.012,12.494,0.0,80.0,55.0,1.4,3087.0,3320.264,2625.99,696.549,93.249,90.519,91.317,90.267,90.335,1.212,3.769,0.604,100.0,80.0,42.858,41.304,0.0,91.049,74.387,76.87,76.14,35.778,62.6,36.215,-10.82,43.219,43.969,85.375,93.188,92.438,92.188,0.0,61.0,72.0,70.0,1000.0,200.0,0.413,400.5,83.0,81.375,-0.052,93.188,95.688,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.5,88.063,87.313,0.005,90.125,90.875,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,957.5,82.688,82.063,0.016,91.938,91.438,91.688,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,757.5,89.875,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.271,5.792,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,495.5,512.5,516.0,303.25,522.5,529.0,517.0,0.008,0.204,0.0,0.0,3.226,0.638,-0.012,0.001,0.001,-0.0
8272007,1615,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3217.57,645.388,0.012,12.569,0.0,80.0,55.0,1.4,3091.5,3325.62,2623.992,686.94,93.357,90.519,91.317,90.372,90.335,1.196,3.765,0.593,100.0,80.0,42.745,41.304,0.0,90.941,74.461,76.764,76.214,35.705,62.496,36.215,-10.82,42.938,43.813,85.375,92.375,92.313,92.188,0.0,61.781,72.0,70.0,1000.0,200.0,0.403,396.5,83.0,81.125,-0.052,93.188,95.625,92.625,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,977.5,88.188,87.313,0.005,90.25,91.063,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,958.0,82.563,82.125,0.017,91.938,91.438,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,759.0,89.875,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.265,5.79,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,495.5,512.5,516.0,303.25,523.0,528.5,517.5,0.009,0.239,0.0,0.0,3.218,0.645,-0.014,0.001,0.001,-0.0
8272007,1616,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3204.686,636.018,0.012,12.509,0.0,80.0,55.0,1.4,3087.5,3322.05,2629.99,693.043,93.249,90.519,91.212,90.372,90.335,1.2,3.743,0.619,100.0,80.0,42.773,41.22,0.0,90.941,74.461,76.977,76.14,35.705,62.809,36.142,-10.82,43.125,43.906,85.563,92.75,92.438,92.188,0.0,62.25,72.0,70.0,1000.0,200.0,0.399,396.0,82.938,81.375,-0.052,93.188,95.625,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,976.5,88.063,87.313,0.004,90.125,91.063,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,956.5,82.563,82.125,0.017,91.875,91.438,91.688,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.0,89.875,89.75,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.265,5.79,6.116,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,495.75,512.5,516.0,303.25,523.5,528.5,517.5,0.008,0.202,0.0,0.0,3.205,0.636,-0.012,0.0,0.001,-0.0
8272007,1617,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3219.913,645.388,0.022,12.509,0.0,80.0,55.0,1.4,3084.5,3332.762,2635.996,690.81,93.249,90.519,91.317,90.372,90.228,1.204,3.758,0.604,100.0,80.0,42.605,41.276,0.0,90.941,74.313,76.977,76.066,35.631,62.287,36.142,-10.82,42.906,43.719,85.375,93.188,92.438,92.313,0.0,61.531,72.0,70.0,1000.0,200.0,0.412,400.5,83.0,81.375,-0.052,93.188,95.688,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,973.5,88.188,87.5,0.006,90.25,91.063,91.688,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,953.5,82.563,82.125,0.017,91.875,91.438,91.688,91.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.478,756.5,89.875,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.142,6.262,5.787,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,495.25,512.5,516.0,303.25,523.0,529.0,517.5,0.014,0.24,0.0,0.0,3.22,0.645,-0.012,0.001,0.001,-0.0
8272007,1618,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3218.741,645.388,0.012,12.464,0.0,80.0,55.0,1.4,3092.5,3323.835,2631.991,692.825,93.357,90.413,91.107,90.478,90.335,1.2,3.765,0.608,100.0,80.0,42.661,41.248,0.0,91.049,74.387,76.977,76.066,35.705,62.496,36.142,-10.82,43.031,43.781,85.563,92.625,92.438,92.188,0.0,61.156,72.0,70.0,1000.0,200.0,0.414,403.0,83.0,81.125,-0.052,93.188,95.688,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.0,88.188,87.313,0.006,90.125,90.875,91.625,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,953.0,82.688,82.063,0.017,91.875,91.438,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,757.5,89.875,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.266,5.79,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,495.5,512.5,516.0,303.25,523.0,529.0,517.5,0.008,0.203,0.0,0.0,3.219,0.645,-0.014,0.001,0.002,-0.0
8272007,1619,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3236.311,643.045,0.022,12.509,0.0,80.0,55.0,1.4,3092.5,3332.762,2625.99,693.924,93.357,90.519,91.212,90.478,90.335,1.204,3.765,0.601,100.0,80.0,42.83,41.22,0.0,90.941,74.313,77.083,76.066,35.705,62.6,36.215,-10.82,43.188,43.906,85.375,92.938,92.313,92.188,0.0,60.938,72.0,70.0,1000.0,200.0,0.414,402.5,82.938,81.375,-0.052,93.188,95.688,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,975.5,88.188,87.5,0.006,90.125,91.188,91.688,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,955.5,82.688,82.063,0.017,91.875,91.438,91.688,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,759.0,89.875,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.147,6.262,5.787,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,495.5,512.5,516.0,303.25,523.0,529.0,517.5,0.014,0.237,0.0,0.0,3.236,0.643,-0.012,0.001,0.002,-0.0
8272007,1620,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3196.486,653.587,0.012,12.509,0.0,80.0,55.0,1.4,3092.25,3325.62,2635.996,689.475,93.249,90.625,91.212,90.478,90.335,1.208,3.754,0.612,100.0,80.0,42.998,41.22,0.0,90.941,74.313,77.083,76.066,35.558,62.391,36.142,-10.82,43.281,44.031,85.375,92.938,92.438,92.188,0.0,61.656,72.0,70.0,1000.0,200.0,0.406,396.75,83.0,81.375,-0.052,93.188,95.688,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,976.0,88.188,87.5,0.005,90.125,91.188,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.768,958.0,82.688,82.125,0.017,91.875,91.438,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.5,89.813,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.263,5.79,6.116,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,495.5,512.5,516.0,303.25,523.0,528.5,517.5,0.008,0.272,0.0,0.0,3.196,0.654,-0.012,0.001,0.001,-0.0
8272007,1621,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3217.57,630.161,0.022,12.584,0.0,80.0,55.0,1.4,3090.5,3329.191,2631.991,695.632,93.249,90.519,91.212,90.372,90.228,1.2,3.758,0.619,100.0,80.0,43.138,41.304,0.0,90.941,74.387,77.083,76.14,35.705,62.809,36.142,-10.82,43.406,44.156,85.563,92.938,92.438,92.188,0.0,62.188,72.0,70.0,1000.0,200.0,0.4,395.0,83.0,81.375,-0.052,93.25,95.688,92.625,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,975.5,88.188,87.5,0.006,90.125,91.063,91.688,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,957.0,82.688,82.063,0.017,91.875,91.438,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.0,89.875,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.263,5.79,6.116,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,495.25,512.5,516.0,303.25,524.5,529.0,517.5,0.014,0.203,0.0,0.0,3.218,0.63,-0.012,0.001,0.002,-0.0
8272007,1622,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3214.056,648.902,0.022,12.569,0.0,80.0,55.0,1.4,3086.5,3330.976,2618.002,692.947,93.357,90.413,91.107,90.372,90.335,1.196,3.754,0.597,100.0,80.0,42.998,41.36,0.0,91.156,74.461,77.083,76.14,35.631,62.287,36.142,-10.82,43.313,44.156,85.563,92.563,92.438,92.188,0.0,61.563,72.0,70.0,1000.0,200.0,0.412,400.5,83.0,81.375,-0.052,93.25,95.688,92.625,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,975.0,88.188,87.5,0.006,89.938,91.063,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,955.5,82.563,82.125,0.017,91.875,91.438,91.688,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,758.0,89.813,89.75,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.131,6.253,5.776,6.103,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,495.0,512.5,516.5,303.25,525.0,528.5,517.5,0.014,0.241,0.0,0.0,3.214,0.649,-0.012,0.001,0.001,-0.0
8272007,1623,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3217.57,646.559,0.022,12.554,0.0,80.0,55.0,1.4,3093.75,3322.05,2635.996,695.494,93.249,90.519,91.212,90.478,90.228,1.204,3.725,0.593,100.0,80.0,43.166,41.36,0.0,90.941,74.387,77.083,76.066,35.705,62.705,36.142,-10.82,43.5,44.313,85.563,92.75,92.438,92.313,0.0,61.25,72.0,70.0,1000.0,200.0,0.413,402.25,83.0,81.375,-0.052,93.25,95.875,92.625,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.0,88.188,87.5,0.005,90.125,90.875,91.688,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,955.5,82.688,82.313,0.017,91.688,91.438,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.5,89.875,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.262,5.787,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,495.0,512.5,516.5,303.25,524.5,528.5,518.0,0.014,0.203,0.0,0.0,3.218,0.647,-0.012,0.001,0.001,-0.0
8272007,1624,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3214.056,627.818,0.022,12.598,0.0,80.0,55.0,1.4,3093.75,3318.479,2623.992,699.014,93.249,90.519,91.212,90.478,90.335,1.204,3.736,0.597,100.0,80.0,43.138,41.388,0.0,91.049,74.387,77.083,76.066,35.705,62.496,36.142,-10.82,43.5,44.219,85.563,93.188,92.5,92.313,0.0,61.094,72.0,70.0,1000.0,200.0,0.414,402.25,83.0,81.438,-0.052,93.25,95.875,92.625,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.0,88.188,87.5,0.005,90.125,91.063,91.688,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,958.0,82.688,82.125,0.017,91.688,91.438,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,760.5,89.875,89.75,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.146,6.258,5.793,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,495.0,512.5,516.5,303.25,525.0,528.5,517.5,0.014,0.205,0.0,0.0,3.214,0.628,-0.012,0.001,0.001,-0.0
8272007,1625,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3204.686,628.99,0.012,12.584,0.0,80.0,55.0,1.4,3093.25,3329.191,2621.994,693.37,93.357,90.731,91.317,90.372,90.335,1.204,3.754,0.615,100.0,80.0,43.11,41.388,0.0,91.156,74.387,77.083,76.14,35.705,62.496,36.142,-10.82,43.469,44.281,85.563,92.938,92.438,92.313,0.0,60.938,72.0,70.0,1000.0,200.0,0.413,402.5,82.938,81.438,-0.052,93.25,95.875,92.625,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,975.5,88.188,87.5,0.006,90.125,91.063,91.688,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,956.0,82.688,82.125,0.017,91.875,91.438,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.0,89.875,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.146,6.263,5.797,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,494.75,512.0,516.5,303.25,525.5,528.5,517.5,0.008,0.205,0.0,0.0,3.205,0.629,-0.011,0.001,0.001,-0.0
8272007,1626,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3208.199,639.531,0.022,12.554,0.0,80.0,55.0,1.4,3089.5,3329.191,2625.99,697.536,93.357,90.625,91.212,90.478,90.442,1.196,3.762,0.601,100.0,80.0,42.942,41.416,0.0,91.156,74.387,76.977,76.066,35.705,62.496,36.288,-10.828,43.219,44.063,85.563,92.75,92.438,92.313,0.0,60.906,72.0,70.0,1000.0,200.0,0.416,401.0,83.0,81.375,-0.052,93.375,95.938,92.625,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.0,88.188,87.625,0.006,90.125,90.875,91.688,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,955.5,82.688,82.125,0.017,91.875,91.438,91.813,91.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,757.5,89.875,89.75,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.144,6.26,5.797,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,495.0,512.0,516.5,303.25,526.0,528.5,517.5,0.014,0.273,0.0,0.0,3.208,0.64,-0.012,0.0,0.001,-0.0
8272007,1627,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3219.913,636.018,0.012,12.509,0.0,80.0,55.0,1.4,3089.0,3329.191,2623.992,695.374,93.249,90.625,91.317,90.478,90.335,1.208,3.751,0.601,100.0,80.0,43.026,41.388,0.0,91.049,74.461,76.977,76.14,35.778,62.287,36.215,-10.82,43.281,44.031,85.375,92.75,92.438,92.313,0.0,62.094,72.0,70.0,1000.0,200.0,0.399,394.75,83.0,81.375,-0.052,93.375,95.875,92.625,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.0,88.313,87.5,0.005,90.125,91.063,91.688,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,958.5,82.688,82.125,0.017,91.875,91.438,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,761.0,89.875,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.124,6.246,5.787,6.096,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,494.75,512.0,516.5,303.25,525.5,528.5,517.5,0.008,0.206,0.0,0.0,3.22,0.636,-0.012,0.001,0.001,-0.0
8272007,1628,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3207.028,644.217,0.022,12.494,0.0,80.0,55.0,1.4,3089.0,3325.62,2635.996,694.004,93.357,90.625,91.317,90.478,90.442,1.2,3.751,0.597,100.0,80.0,42.886,41.36,0.0,91.156,74.387,77.083,76.14,35.705,62.6,36.215,-10.82,43.188,44.0,85.563,92.313,92.438,92.188,0.0,61.813,72.0,70.0,1000.0,200.0,0.407,398.75,83.0,81.375,-0.052,93.25,95.875,92.625,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.0,88.313,87.5,0.005,90.125,91.063,91.688,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,957.5,82.813,82.125,0.017,91.688,91.438,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,758.5,89.875,89.75,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.141,6.258,5.796,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,494.75,512.0,516.5,303.25,527.5,528.5,518.0,0.014,0.237,0.0,0.0,3.207,0.644,-0.012,0.001,0.002,-0.0
8272007,1629,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3202.343,641.874,0.012,12.524,0.0,80.0,55.0,1.4,3088.5,3329.191,2629.99,692.78,93.357,90.625,91.317,90.372,90.442,1.2,3.758,0.601,100.0,80.0,42.745,41.388,0.0,90.941,74.387,76.977,76.14,35.778,62.6,36.288,-10.82,43.063,43.813,85.563,92.625,92.438,92.313,0.0,61.188,72.0,70.0,1000.0,200.0,0.416,403.0,83.063,81.375,-0.052,93.25,95.875,92.625,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.0,88.313,87.625,0.005,90.125,91.063,91.688,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,956.5,82.688,82.125,0.017,91.875,91.438,91.688,91.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,758.5,89.875,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.144,6.258,5.79,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,494.75,512.5,516.5,303.25,527.0,528.5,518.0,0.008,0.238,0.0,0.0,3.202,0.642,-0.013,0.001,0.001,-0.0
8272007,1630,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3204.686,643.045,0.012,12.539,0.0,80.0,55.0,1.4,3095.5,3327.406,2619.998,697.253,93.357,90.625,91.317,90.478,90.442,1.196,3.725,0.601,100.0,80.0,42.801,41.248,0.0,90.941,74.313,76.977,76.066,35.851,62.496,36.36,-10.828,43.125,43.875,85.375,92.938,92.438,92.313,0.0,60.781,72.0,70.0,1000.0,200.0,0.417,404.0,83.0,81.438,-0.052,93.25,95.938,92.625,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.5,88.313,87.625,0.005,89.938,91.063,91.688,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.768,955.5,82.688,82.125,0.017,91.875,91.438,91.813,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,757.5,89.875,89.75,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.27,5.797,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,494.75,512.0,516.5,303.25,527.0,528.5,518.0,0.008,0.24,0.0,0.0,3.205,0.643,-0.012,0.001,0.001,-0.0
8272007,1631,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3230.454,631.332,0.012,12.554,0.0,80.0,55.0,1.4,3087.0,3318.479,2619.998,688.691,93.357,90.519,91.212,90.372,90.335,1.215,3.711,0.601,100.0,80.0,42.437,41.192,0.0,90.941,74.387,76.977,76.14,35.924,62.6,36.36,-10.82,42.844,43.594,85.375,92.563,92.5,92.313,0.0,62.094,72.0,70.0,1000.0,200.0,0.4,395.5,83.063,81.375,-0.052,93.375,95.875,92.625,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,975.0,88.313,87.625,0.005,90.125,91.063,91.688,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,957.5,82.688,82.125,0.017,91.688,91.438,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,759.5,89.875,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.162,6.27,5.797,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,494.75,512.0,516.5,303.25,527.5,528.5,518.0,0.008,0.205,0.0,0.0,3.23,0.631,-0.013,0.001,0.001,-0.0
8272007,1632,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3211.713,646.559,0.022,12.479,0.0,80.0,55.0,1.4,3091.25,3330.976,2616.008,698.094,93.357,90.519,91.317,90.478,90.335,1.204,3.762,0.608,100.0,80.0,42.717,41.164,0.0,90.834,74.387,76.977,76.066,35.778,62.6,36.288,-10.82,42.969,43.688,85.563,92.938,92.5,92.313,0.0,62.281,72.0,70.0,1000.0,200.0,0.401,396.0,83.0,81.375,-0.052,93.375,95.938,92.625,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,976.0,88.313,87.625,0.005,90.125,91.063,91.688,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.769,959.0,82.688,82.125,0.017,91.688,91.438,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,758.5,90.063,89.75,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.163,6.271,5.797,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,494.75,512.0,516.5,303.25,528.0,528.0,518.0,0.014,0.237,0.0,0.0,3.212,0.647,-0.012,0.001,0.001,-0.0
8272007,1633,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3210.542,646.559,0.022,12.524,0.0,80.0,55.0,1.4,3091.25,3322.05,2638.001,695.302,93.357,90.625,91.317,90.478,90.335,1.193,3.74,0.604,100.0,80.0,42.577,41.164,0.0,90.834,74.461,76.977,76.214,35.851,62.6,36.36,-10.82,42.844,43.625,85.375,92.563,92.438,92.313,0.0,61.5,72.0,70.0,1000.0,200.0,0.412,401.75,83.063,81.375,-0.052,93.5,95.938,92.75,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.0,88.313,87.625,0.005,90.25,91.063,91.875,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,956.0,82.688,82.125,0.017,91.688,91.438,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,760.0,89.875,89.75,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.165,6.275,5.796,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,494.5,512.0,516.5,303.25,527.0,528.5,518.0,0.015,0.238,0.0,0.0,3.211,0.647,-0.013,0.001,0.001,-0.0
8272007,1634,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3228.112,643.045,0.022,12.554,0.0,80.0,55.0,1.4,3093.75,3329.191,2640.006,692.553,93.357,90.413,91.212,90.267,90.228,1.2,3.729,0.615,100.0,80.0,42.633,41.108,0.0,90.834,74.387,77.189,76.066,35.851,62.496,36.36,-10.828,42.938,43.688,85.563,93.188,92.438,92.313,0.0,61.375,72.0,70.0,1000.0,200.0,0.414,402.0,83.063,81.438,-0.052,93.5,95.938,92.625,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.0,88.313,87.625,0.001,90.125,90.875,91.688,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,955.5,82.938,82.313,0.013,91.875,91.438,91.688,91.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,761.0,89.875,89.75,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.162,6.275,5.797,6.125,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,494.25,512.5,516.0,303.25,528.0,528.0,518.0,0.013,0.24,0.0,0.0,3.228,0.643,-0.012,0.0,0.001,-0.0
8272007,1635,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3228.112,648.902,0.012,12.539,0.0,80.0,55.0,1.4,3094.0,3323.835,2635.996,695.719,93.357,90.519,91.212,90.372,90.335,1.193,3.769,0.604,100.0,80.0,42.381,41.08,0.0,90.834,74.313,76.977,76.14,35.851,62.496,36.36,-10.828,42.688,43.5,85.375,92.75,92.438,92.313,0.0,60.938,72.0,70.0,1000.0,200.0,0.416,403.0,83.063,81.438,-0.052,93.5,95.938,92.625,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.5,88.375,87.688,0.001,89.938,91.063,91.688,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,956.0,82.688,82.125,0.014,91.688,91.438,91.688,91.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.485,761.5,89.875,89.75,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.167,6.275,5.766,6.125,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,494.5,512.5,516.5,303.25,527.5,528.0,518.0,0.008,0.24,0.0,0.0,3.228,0.649,-0.012,0.0,0.001,-0.0
8272007,1636,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3218.741,639.531,0.012,12.569,0.0,80.0,55.0,1.4,3095.5,3323.835,2623.992,694.467,93.357,90.519,91.212,90.478,90.442,1.2,3.772,0.575,100.0,80.0,42.437,41.052,0.0,90.941,74.387,77.295,76.14,35.924,62.6,36.433,-10.82,42.813,43.531,85.375,93.188,92.438,92.313,0.0,60.875,72.0,70.0,1000.0,200.0,0.414,402.25,83.063,81.375,-0.052,93.5,96.063,92.625,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.5,88.375,87.688,0.001,89.938,91.063,91.688,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,956.5,82.813,82.313,0.017,91.688,91.438,91.813,91.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,761.0,89.875,89.75,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.266,5.761,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,494.75,512.5,516.5,303.25,527.0,528.0,518.0,0.007,0.24,0.0,0.0,3.219,0.64,-0.013,0.0,0.001,-0.0
8272007,1637,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3211.713,637.189,0.012,12.554,0.0,80.0,55.0,1.4,3095.5,3322.05,2623.992,695.499,93.249,90.625,91.317,90.478,90.335,1.212,3.725,0.601,100.0,80.0,42.521,41.024,0.0,90.834,74.387,76.977,76.14,35.924,62.705,36.36,-10.82,42.844,43.594,85.375,92.938,92.438,92.313,0.0,61.906,72.0,70.0,1000.0,200.0,0.401,395.75,83.063,81.438,-0.052,93.5,96.063,92.625,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,976.0,88.375,87.688,0.001,89.938,90.875,91.688,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,958.0,82.813,82.125,0.017,91.688,91.438,91.688,91.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,760.0,89.875,89.75,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.138,6.258,5.757,6.109,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,494.25,512.5,516.5,303.25,528.5,528.5,518.0,0.008,0.204,0.0,0.0,3.212,0.637,-0.012,0.0,0.002,-0.0
8272007,1638,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3214.056,638.36,0.022,12.554,0.0,80.0,55.0,1.4,3089.0,3327.406,2627.99,694.999,93.465,90.731,91.422,90.478,90.442,1.204,3.751,0.615,100.0,80.0,42.409,41.024,0.0,90.834,74.461,76.977,76.14,35.851,62.705,36.288,-10.82,42.75,43.531,85.375,92.75,92.313,92.313,0.0,61.656,72.0,70.0,1000.0,200.0,0.407,399.75,83.063,81.438,-0.052,93.5,96.063,92.625,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.5,88.375,87.688,0.001,89.688,91.063,91.688,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,952.5,82.813,82.313,0.017,91.688,91.438,91.688,91.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,760.0,89.875,89.75,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.144,6.263,5.763,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,494.5,512.5,516.5,303.25,528.0,528.5,518.5,0.015,0.204,0.0,0.0,3.214,0.638,-0.012,0.0,0.001,-0.0
8272007,1639,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3216.398,641.874,0.012,12.539,0.0,80.0,55.0,1.4,3087.25,3332.762,2616.008,689.608,93.572,90.625,91.212,90.372,90.442,1.2,3.736,0.615,100.0,80.0,42.437,40.912,0.0,90.834,74.461,76.977,76.14,35.851,62.496,36.36,-10.828,42.75,43.5,85.375,92.625,92.5,92.313,0.0,61.188,72.0,70.0,1000.0,200.0,0.414,402.0,83.063,81.438,-0.052,93.688,96.063,92.625,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,972.5,88.375,87.688,0.001,89.813,91.063,91.875,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,956.0,82.813,82.313,0.017,91.688,91.438,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,759.5,89.875,89.75,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.141,6.265,5.768,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,494.25,512.5,516.5,303.25,528.0,528.5,518.0,0.008,0.24,0.0,0.0,3.216,0.642,-0.012,0.0,0.001,-0.0
8272007,1640,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3215.227,641.874,0.022,12.569,0.0,80.0,55.0,1.4,3092.75,3316.695,2629.99,695.793,93.357,90.625,91.422,90.478,90.228,1.196,3.758,0.608,100.0,80.0,42.269,40.968,0.0,90.834,74.313,77.083,76.14,35.778,62.6,36.288,-10.82,42.625,43.406,85.375,92.563,92.5,92.313,0.0,61.156,72.0,70.0,1000.0,200.0,0.413,401.75,83.063,81.438,-0.052,93.688,96.25,92.625,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.5,88.313,87.688,0.001,89.813,90.875,91.875,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,956.0,82.813,82.313,0.017,91.688,91.438,91.813,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.5,90.063,89.625,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.271,5.774,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,494.25,512.0,516.5,303.25,527.5,528.5,518.0,0.015,0.239,0.0,0.0,3.215,0.642,-0.012,0.0,0.001,-0.001
8272007,1641,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3211.713,650.073,0.012,12.598,0.0,80.0,55.0,1.4,3091.75,3329.191,2623.992,693.812,93.465,90.625,91.422,90.478,90.442,1.204,3.758,0.604,100.0,80.0,42.297,40.884,0.0,90.941,74.387,77.083,76.214,35.924,62.496,36.36,-10.82,42.625,43.281,85.375,92.75,92.438,92.313,0.0,61.406,72.0,70.0,1000.0,200.0,0.409,398.75,83.063,81.438,-0.052,93.5,96.25,92.625,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,975.0,88.375,87.688,0.001,89.813,91.063,91.875,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,958.0,82.813,82.313,0.017,91.875,91.438,91.813,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,759.0,90.063,89.75,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.271,5.779,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,494.25,512.5,516.5,303.25,527.5,528.5,518.0,0.008,0.207,0.0,0.0,3.212,0.65,-0.012,0.0,0.001,-0.0
8272007,1642,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3216.398,653.587,0.022,12.584,0.0,80.0,55.0,1.4,3091.75,3334.548,2629.99,690.691,93.465,90.731,91.317,90.584,90.442,1.196,3.758,0.597,100.0,80.0,42.353,40.94,0.0,90.941,74.313,76.977,76.14,35.851,62.809,36.36,-10.82,42.688,43.469,85.375,92.625,92.5,92.313,0.0,62.094,72.0,70.0,1000.0,200.0,0.4,395.75,83.063,81.438,-0.052,93.5,96.25,92.625,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.5,88.375,87.688,0.001,89.813,90.75,91.875,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,958.0,82.813,82.313,0.017,91.875,91.438,91.813,91.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,758.5,90.063,89.75,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.268,5.796,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,494.25,512.5,516.5,303.25,528.5,528.5,518.5,0.015,0.238,0.0,0.0,3.216,0.654,-0.012,0.0,0.001,-0.0
8272007,1643,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3219.913,646.559,0.022,12.494,0.0,80.0,55.0,1.4,3090.0,3325.62,2623.992,694.765,93.357,90.625,91.317,90.478,90.335,1.2,3.754,0.612,100.0,80.0,42.269,40.884,0.0,90.726,74.387,77.083,76.14,35.924,62.6,36.433,-10.82,42.563,43.25,85.375,92.375,92.5,92.438,0.0,61.375,72.0,70.0,1000.0,200.0,0.412,401.5,83.063,81.438,-0.052,93.5,96.25,92.625,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.0,88.375,87.688,0.001,89.688,90.875,91.875,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,956.5,82.813,82.313,0.017,91.875,91.438,91.813,91.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,759.5,89.875,89.75,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.142,6.26,5.79,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,494.0,512.5,516.5,303.25,527.5,528.5,518.0,0.014,0.238,0.0,0.0,3.22,0.647,-0.012,0.0,0.001,-0.0
