DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1736,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3212.885,640.703,0.012,12.509,0.0,80.0,55.0,1.4,3090.5,3334.548,2644.019,692.283,93.142,90.519,91.422,90.372,90.228,1.208,3.772,0.608,100.0,80.0,42.016,40.604,0.0,89.76,74.313,77.189,76.14,35.558,63.018,35.996,-10.828,42.406,43.125,85.375,92.625,92.438,92.188,0.0,61.5,72.0,70.0,1000.0,200.0,0.414,401.5,83.375,81.688,-0.052,94.688,96.563,92.625,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.0,89.188,88.438,0.001,89.188,90.438,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,956.0,83.063,82.5,0.017,91.563,91.438,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,757.5,90.188,90.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.19,6.319,5.827,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,492.5,513.5,516.5,303.25,532.0,527.0,518.5,0.008,0.2,0.0,0.0,3.213,0.641,-0.013,0.0,0.001,-0.0
8272007,1737,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3228.112,639.531,0.022,12.479,0.0,80.0,55.0,1.4,3089.5,3330.976,2625.99,687.34,93.142,90.413,91.317,90.267,90.121,1.208,3.765,0.601,100.0,80.0,41.96,40.604,0.0,89.652,74.313,77.401,76.14,35.558,62.391,36.069,-10.82,42.375,43.094,85.375,92.938,92.313,92.188,0.0,61.406,72.0,70.0,1000.0,200.0,0.414,401.25,83.375,81.688,-0.052,94.875,96.875,92.625,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,971.5,89.188,88.313,0.001,89.188,90.563,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,956.0,83.188,82.5,0.017,91.688,91.313,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,759.5,90.188,89.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.183,6.319,5.827,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,492.75,513.5,516.5,303.25,532.0,527.5,518.5,0.013,0.238,0.0,0.0,3.228,0.64,-0.013,0.0,0.002,-0.0
8272007,1738,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3219.913,643.045,0.022,12.494,0.0,80.0,55.0,1.4,3089.5,3327.406,2631.991,685.61,93.142,90.306,91.212,90.161,90.121,1.2,3.707,0.608,100.0,80.0,42.044,40.548,0.0,89.76,74.313,77.295,76.14,35.485,62.809,35.923,-10.82,42.469,43.219,85.313,92.938,92.438,92.188,0.0,61.25,72.0,70.0,1000.0,200.0,0.413,401.75,83.375,81.688,-0.052,95.0,96.875,92.625,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.0,89.188,88.438,0.001,89.188,90.563,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,958.5,83.063,82.5,0.017,91.688,91.313,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,759.0,90.188,89.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.185,6.319,5.825,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,492.5,513.5,516.5,303.25,531.5,527.0,518.5,0.013,0.2,0.0,0.0,3.22,0.643,-0.013,0.0,0.001,-0.0
8272007,1739,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3229.283,643.045,0.022,12.539,0.0,80.0,55.0,1.4,3091.5,3323.835,2631.991,686.181,93.249,90.519,91.317,90.267,90.228,1.204,3.722,0.608,100.0,80.0,42.016,40.576,0.0,89.975,74.313,77.401,76.214,35.485,63.227,35.996,-10.828,42.406,43.25,85.313,92.625,92.438,92.188,0.0,61.063,72.0,70.0,1000.0,200.0,0.413,401.75,83.5,81.688,-0.052,95.0,96.875,92.625,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.5,89.188,88.438,0.001,89.063,90.438,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,957.0,83.063,82.5,0.017,91.563,91.313,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,762.5,90.188,89.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.195,6.325,5.831,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,492.75,513.5,516.5,303.25,531.5,527.0,518.5,0.014,0.231,0.0,0.0,3.229,0.643,-0.014,0.0,0.001,-0.0
8272007,1740,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3201.172,639.531,0.012,12.494,0.0,80.0,55.0,1.4,3095.75,3327.406,2625.99,686.83,93.249,90.413,91.317,90.372,90.228,1.2,3.754,0.608,100.0,80.0,42.044,40.632,0.0,89.867,74.387,77.295,76.14,35.412,62.809,35.923,-10.82,42.406,43.219,85.375,93.188,92.438,92.313,0.0,61.219,72.0,70.0,1000.0,200.0,0.411,399.5,83.5,81.688,-0.052,95.0,96.688,92.625,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.5,89.188,88.438,0.001,89.188,90.563,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,958.0,83.063,82.5,0.017,91.563,91.313,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,759.0,90.188,90.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.195,6.32,5.834,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,492.5,513.5,516.5,303.0,531.0,527.0,518.5,0.007,0.233,0.0,0.0,3.201,0.64,-0.014,0.0,0.001,-0.0
8272007,1741,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3224.598,650.073,0.012,12.524,0.0,80.0,55.0,1.4,3086.5,3325.62,2638.001,686.913,93.249,90.413,91.317,90.267,90.228,1.2,3.765,0.612,100.0,80.0,42.269,40.604,0.0,89.867,74.313,77.295,76.214,35.338,62.809,35.923,-10.82,42.625,43.313,85.375,92.75,92.313,92.188,0.0,61.813,72.0,70.0,1000.0,200.0,0.403,397.0,83.375,81.75,-0.052,95.063,96.563,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.5,89.188,88.438,0.001,89.063,90.438,91.688,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.77,960.5,83.063,82.5,0.017,91.563,91.438,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.491,765.5,90.188,90.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.2,6.329,5.834,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,492.5,513.5,516.5,303.25,531.5,527.0,518.5,0.008,0.267,0.0,0.0,3.225,0.65,-0.012,0.0,0.001,-0.0
8272007,1742,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3228.112,643.045,0.012,12.509,0.0,80.0,55.0,1.4,3092.0,3323.835,2631.991,686.558,93.142,90.413,91.317,90.267,90.121,1.208,3.787,0.593,100.0,80.0,42.184,40.632,0.0,89.652,74.313,77.295,76.214,35.265,63.018,35.778,-10.82,42.656,43.406,85.375,92.938,92.438,92.188,0.0,62.469,72.0,70.0,1000.0,200.0,0.4,394.5,83.5,81.75,-0.052,95.063,96.563,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.5,89.188,88.438,0.001,89.063,90.438,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.772,960.5,83.063,82.5,0.017,91.563,91.313,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.485,762.5,90.188,89.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.201,6.33,5.834,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,492.5,513.5,516.5,303.25,531.5,527.0,518.5,0.008,0.231,0.0,0.0,3.228,0.643,-0.013,0.0,0.001,-0.0
8272007,1743,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3212.885,637.189,0.022,12.584,0.0,80.0,55.0,1.4,3086.25,3320.264,2635.996,695.058,93.034,90.413,91.212,90.267,90.121,1.208,3.758,0.604,100.0,80.0,42.409,40.716,0.0,89.545,74.239,77.189,76.14,35.265,62.809,35.778,-10.828,42.781,43.438,85.375,92.375,92.438,92.0,0.0,61.469,72.0,70.0,1000.0,200.0,0.414,402.25,83.375,81.688,-0.052,95.063,96.563,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.0,89.188,88.5,0.001,89.063,90.438,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,954.0,83.063,82.5,0.017,91.563,91.313,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.49,765.0,90.188,89.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.196,6.325,5.834,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,492.5,513.5,516.5,303.25,532.0,527.0,518.5,0.014,0.234,0.0,0.0,3.213,0.637,-0.013,0.0,0.001,-0.0
8272007,1744,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3208.199,638.36,0.012,12.554,0.0,80.0,55.0,1.4,3089.25,3334.548,2635.996,685.08,93.249,90.306,91.422,90.267,90.228,1.212,3.747,0.608,100.0,80.0,42.269,40.688,0.0,89.652,74.313,77.295,76.14,35.265,62.705,35.778,-10.82,42.688,43.375,85.375,92.625,92.313,92.0,0.0,61.156,72.0,70.0,1000.0,200.0,0.416,402.75,83.375,81.688,-0.052,95.0,96.688,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,972.5,89.25,88.438,0.001,89.188,90.438,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,957.0,83.188,82.5,0.017,91.563,91.438,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,760.0,90.25,89.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.204,6.331,5.837,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,492.5,513.5,516.5,303.25,531.5,527.0,518.5,0.007,0.235,0.0,0.0,3.208,0.638,-0.013,0.0,0.002,-0.001
8272007,1745,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3218.741,648.902,0.012,12.524,0.0,80.0,55.0,1.4,3089.25,3322.05,2631.991,688.577,93.249,90.413,91.212,90.267,90.228,1.2,3.725,0.612,100.0,80.0,42.241,40.688,0.0,89.652,74.313,77.295,76.14,35.119,62.914,35.632,-10.82,42.656,43.25,85.375,93.188,92.313,92.188,0.0,61.063,72.0,70.0,1000.0,200.0,0.415,402.5,83.375,81.688,-0.052,95.063,96.688,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,972.0,89.25,88.438,0.001,89.063,90.438,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.769,959.0,83.188,82.5,0.017,91.563,91.313,91.563,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.489,763.5,90.188,89.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.208,6.33,5.837,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,492.25,513.0,516.0,303.25,532.0,527.0,518.0,0.007,0.231,0.0,0.0,3.219,0.649,-0.013,0.0,0.002,-0.0
8272007,1746,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3222.255,647.731,0.022,12.598,0.0,80.0,55.0,1.4,3095.5,3327.406,2627.99,686.753,93.034,90.413,91.317,90.267,90.228,1.212,3.758,0.604,100.0,80.0,42.381,40.744,0.0,89.76,74.313,77.295,76.14,35.045,62.496,35.705,-10.82,42.75,43.406,85.563,92.563,92.313,92.0,0.0,62.0,72.0,70.0,1000.0,200.0,0.401,395.5,83.5,81.75,-0.052,95.063,96.688,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.5,89.25,88.438,0.001,89.063,90.438,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.769,959.5,83.188,82.5,0.017,91.563,91.313,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,757.5,90.188,89.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.208,6.33,5.835,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,492.25,513.0,516.5,303.25,532.0,526.5,518.5,0.013,0.303,0.0,0.0,3.222,0.648,-0.013,0.0,0.002,-0.0
8272007,1747,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3217.57,644.217,0.012,12.598,0.0,80.0,55.0,1.4,3089.5,3329.191,2625.99,688.217,93.142,90.306,91.212,90.161,90.121,1.212,3.79,0.608,100.0,80.0,42.381,40.716,0.0,89.652,74.313,77.295,76.14,35.119,63.227,35.559,-10.82,42.781,43.531,85.313,92.625,92.313,92.188,0.0,62.125,72.0,70.0,1000.0,200.0,0.4,397.25,83.375,81.75,-0.052,95.188,96.688,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,89.25,88.438,0.001,89.063,90.438,91.5,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,957.0,83.188,82.5,0.017,91.563,91.313,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,760.0,90.25,89.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.202,6.325,5.831,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,492.25,513.0,516.5,303.25,532.0,527.0,518.5,0.007,0.197,0.0,0.0,3.218,0.644,-0.012,0.0,0.002,-0.001
8272007,1748,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3226.94,639.531,0.022,12.479,0.0,80.0,55.0,1.4,3089.5,3329.191,2635.996,683.002,92.927,90.306,91.212,90.161,89.907,1.208,3.733,0.601,100.0,80.0,42.549,40.772,0.0,89.545,74.313,77.295,76.14,35.119,62.705,35.632,-10.82,42.875,43.656,85.313,92.75,92.438,92.188,0.0,61.5,72.0,70.0,1000.0,200.0,0.413,401.25,83.5,81.75,-0.052,95.188,96.875,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,970.5,89.25,88.5,0.001,89.063,90.438,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,958.5,83.063,82.5,0.023,91.563,91.313,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,758.0,90.188,90.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.202,6.327,5.832,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,492.25,513.0,516.5,303.25,532.5,527.0,518.5,0.013,0.232,0.0,0.0,3.227,0.64,-0.013,0.0,0.002,-0.0
8272007,1749,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3224.598,643.045,0.012,12.569,0.0,80.0,55.0,1.4,3089.5,3327.406,2650.046,689.162,93.142,90.413,91.422,90.267,90.228,1.208,3.772,0.604,100.0,80.0,42.353,40.8,0.0,89.545,74.313,77.401,76.214,34.972,63.018,35.559,-10.82,42.688,43.5,85.375,92.75,92.313,92.188,0.0,61.281,72.0,70.0,1000.0,200.0,0.414,402.25,83.5,81.75,-0.052,95.188,96.875,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,972.0,89.25,88.5,0.001,88.938,90.25,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,956.5,83.188,82.5,0.017,91.563,91.313,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,760.0,90.188,89.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.201,6.329,5.835,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,492.25,513.0,516.5,303.25,533.0,527.0,518.5,0.007,0.263,0.0,0.0,3.225,0.643,-0.013,0.0,0.002,-0.0
8272007,1750,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3223.426,637.189,0.012,12.524,0.0,80.0,55.0,1.4,3091.25,3329.191,2619.998,691.75,93.249,90.413,91.422,90.267,90.228,1.196,3.747,0.593,100.0,80.0,42.353,40.744,0.0,89.76,74.239,77.401,76.14,35.119,62.705,35.632,-10.82,42.719,43.469,85.313,92.938,92.313,92.188,0.0,61.125,72.0,70.0,1000.0,200.0,0.414,402.25,83.375,81.75,-0.052,95.188,96.875,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,972.0,89.25,88.5,0.001,89.0,90.25,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,956.0,83.188,82.5,0.017,91.563,91.313,91.563,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,760.5,90.25,90.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.196,6.325,5.834,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,492.25,513.0,516.5,303.25,533.0,527.0,518.5,0.007,0.233,0.0,0.0,3.223,0.637,-0.012,0.0,0.002,-0.0
8272007,1751,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3240.996,636.018,0.012,12.569,0.0,80.0,55.0,1.4,3092.0,3332.762,2633.993,686.104,93.249,90.413,91.422,90.267,90.228,1.204,3.747,0.593,100.0,80.0,42.353,40.8,0.0,89.76,74.313,77.189,76.14,34.972,63.332,35.486,-10.82,42.781,43.563,85.313,92.938,92.313,92.0,0.0,60.969,72.0,70.0,1000.0,200.0,0.414,402.25,83.5,81.688,-0.052,95.063,96.875,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.5,89.25,88.688,0.001,89.0,90.25,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.768,958.5,83.188,82.5,0.017,91.563,91.313,91.563,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,759.5,90.25,89.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.192,6.325,5.831,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,492.25,513.0,516.5,303.25,533.5,527.0,518.5,0.008,0.228,0.0,0.0,3.241,0.636,-0.014,0.0,0.002,-0.001
8272007,1752,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3221.084,639.531,0.012,12.658,0.0,80.0,55.0,1.4,3092.25,3325.62,2640.006,685.813,93.142,90.306,91.317,90.161,90.228,1.2,3.758,0.601,100.0,80.0,42.465,40.716,0.0,89.545,74.313,77.295,76.214,35.045,62.705,35.559,-10.82,42.844,43.563,85.375,92.938,92.313,92.188,0.0,60.813,72.0,70.0,1000.0,200.0,0.413,402.25,83.375,81.75,-0.052,95.188,96.875,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,972.5,89.25,88.5,0.001,89.063,90.438,91.625,91.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.768,958.5,83.188,82.625,0.017,91.563,91.313,91.688,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.5,90.25,89.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.185,6.319,5.827,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,492.0,513.5,516.5,303.25,534.0,527.0,518.5,0.008,0.235,0.0,0.0,3.221,0.64,-0.012,0.0,0.001,-0.001
8272007,1753,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3212.885,641.874,0.012,12.434,0.0,80.0,55.0,1.4,3092.25,3322.05,2629.99,684.254,93.142,90.306,91.212,90.267,90.121,1.204,3.758,0.612,100.0,80.0,42.381,40.772,0.0,89.438,74.387,77.295,76.287,35.119,62.496,35.559,-10.82,42.813,43.5,85.313,92.75,92.313,92.188,0.0,61.719,72.0,70.0,1000.0,200.0,0.403,396.5,83.5,81.75,-0.052,95.313,96.688,92.563,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,972.5,89.25,88.5,0.001,88.938,90.25,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.766,957.5,83.188,82.5,0.017,91.563,91.313,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,761.0,90.188,90.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.19,6.325,5.828,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,492.25,513.0,516.5,303.25,534.0,527.0,518.5,0.008,0.2,0.0,0.0,3.213,0.642,-0.013,0.0,0.002,-0.0
8272007,1754,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3230.454,645.388,0.012,12.509,0.0,80.0,55.0,1.4,3086.25,3320.264,2625.99,686.586,93.142,90.306,91.317,90.161,90.121,1.212,3.769,0.601,100.0,80.0,42.465,40.8,0.0,89.438,74.387,77.295,76.214,35.045,63.018,35.559,-10.82,42.875,43.625,85.375,92.75,92.313,92.188,0.0,62.0,72.0,70.0,1000.0,200.0,0.403,396.5,83.5,81.75,-0.052,95.313,96.875,92.438,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.5,89.25,88.5,0.001,89.063,90.25,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,958.5,83.188,82.5,0.017,91.563,91.313,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,761.0,90.188,90.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.193,6.324,5.827,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,492.25,513.5,517.0,303.5,534.0,527.0,518.5,0.008,0.23,0.0,0.0,3.23,0.645,-0.013,0.0,0.002,-0.0
8272007,1755,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3225.769,643.045,0.012,12.613,0.0,80.0,55.0,1.4,3088.5,3318.479,2633.993,685.675,93.142,90.413,91.317,90.161,90.121,1.2,3.751,0.604,100.0,80.0,42.409,40.772,0.0,89.545,74.239,77.295,76.14,34.972,62.391,35.486,-10.82,42.813,43.563,85.313,92.563,92.313,92.188,0.0,61.938,72.0,70.0,1000.0,200.0,0.407,399.25,83.5,81.75,-0.052,95.313,96.875,92.438,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,970.5,89.375,88.5,0.001,89.0,90.25,91.5,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,956.0,83.188,82.625,0.017,91.563,91.313,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.486,761.5,90.25,89.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.198,6.325,5.83,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,492.25,513.0,516.5,303.25,534.0,526.5,518.5,0.007,0.236,0.0,0.0,3.226,0.643,-0.013,0.0,0.001,-0.001
8272007,1756,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3217.57,644.217,0.012,12.628,0.0,80.0,55.0,1.4,3088.5,3323.835,2642.012,685.048,93.142,90.306,91.317,90.161,90.121,1.204,3.772,0.601,100.0,80.0,42.409,40.772,0.0,89.438,74.313,77.295,76.287,34.972,62.705,35.486,-10.82,42.813,43.563,85.313,92.938,92.313,92.188,0.0,61.406,72.0,70.0,1000.0,200.0,0.414,401.75,83.5,81.75,-0.052,95.5,96.875,92.438,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,971.0,89.25,88.688,0.001,89.063,90.25,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.765,957.0,83.188,82.625,0.017,91.563,91.438,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.481,759.5,90.25,89.813,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.2,6.331,5.832,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,492.25,513.5,516.5,303.25,534.5,526.5,518.5,0.008,0.234,0.0,0.0,3.218,0.644,-0.013,0.0,0.001,-0.001
8272007,1757,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3225.769,644.217,0.012,12.524,0.0,80.0,55.0,1.4,3088.5,3325.62,2633.993,688.212,93.142,90.2,91.212,90.055,90.121,1.204,3.787,0.593,100.0,80.0,42.353,40.716,0.0,89.438,74.239,77.508,76.14,34.899,62.6,35.559,-10.82,42.75,43.469,85.313,92.75,92.313,92.188,0.0,60.938,72.0,70.0,1000.0,200.0,0.416,403.75,83.5,81.75,-0.052,95.5,96.875,92.438,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,970.5,89.25,88.5,0.001,89.063,90.188,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.768,958.0,83.063,82.625,0.017,91.5,91.313,91.563,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.485,761.5,90.25,90.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.198,6.329,5.83,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,492.0,513.5,516.5,303.25,535.0,526.5,518.5,0.007,0.298,0.0,0.0,3.226,0.644,-0.013,0.0,0.001,-0.0
8272007,1758,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3225.769,639.531,0.012,12.584,0.0,80.0,55.0,1.4,3092.0,3311.34,2652.056,685.324,93.034,90.306,91.317,90.161,90.014,1.204,3.776,0.608,100.0,80.0,42.241,40.8,0.0,89.223,74.313,77.295,76.14,34.972,62.914,35.414,-10.82,42.594,43.25,85.375,93.188,92.313,92.0,0.0,60.969,72.0,70.0,1000.0,200.0,0.415,402.5,83.5,81.688,-0.052,95.5,96.688,92.563,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,972.5,89.25,88.688,0.001,89.0,90.25,91.625,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,955.5,83.188,82.625,0.017,91.5,91.313,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.5,90.25,90.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.201,6.331,5.828,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,492.0,513.5,516.0,303.25,535.0,526.5,518.5,0.007,0.199,0.0,0.0,3.226,0.64,-0.014,0.0,0.001,-0.0
8272007,1759,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3233.968,633.675,0.022,12.628,0.0,80.0,55.0,1.4,3088.25,3325.62,2631.991,686.208,93.142,90.306,91.317,90.161,90.121,1.208,3.725,0.597,100.0,80.0,42.353,40.744,0.0,89.438,74.313,77.295,76.214,34.899,62.6,35.414,-10.82,42.719,43.438,85.313,92.375,92.188,92.0,0.0,60.813,72.0,70.0,1000.0,200.0,0.416,402.0,83.375,81.75,-0.052,95.5,96.563,92.438,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,972.0,89.25,88.5,0.001,89.063,90.25,91.5,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,956.5,83.063,82.625,0.017,91.5,91.313,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,760.0,90.25,90.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.2,6.331,5.83,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,492.0,513.5,516.5,303.25,535.0,526.5,518.5,0.014,0.235,0.0,0.0,3.234,0.634,-0.012,0.0,0.001,-0.0
8272007,1800,0.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3219.913,645.388,0.012,12.628,0.0,80.0,55.0,1.4,3091.5,3327.406,2638.001,683.271,93.034,90.306,91.317,90.161,90.014,1.215,3.776,0.604,100.0,80.0,42.297,40.688,0.0,89.33,74.239,77.401,76.214,34.972,62.705,35.414,-10.82,42.781,43.469,85.313,92.625,92.188,92.0,0.0,61.781,72.0,70.0,1000.0,200.0,0.402,396.75,83.5,81.75,-0.052,95.5,96.688,92.438,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.0,89.375,88.688,0.001,89.063,90.25,91.5,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.768,959.5,83.188,82.625,0.017,91.563,91.313,91.563,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.486,762.5,90.25,90.063,-0.009,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.202,6.334,5.834,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,492.0,513.5,516.5,303.25,535.5,527.0,518.5,0.007,0.201,0.0,0.0,3.22,0.645,-0.013,0.0,0.001,-0.0
8272007,1801,0.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,0.0,0.0,1252.123,224.89,0.012,7.226,0.0,80.0,55.0,1.4,2698.0,2444.894,1872.994,561.684,92.927,90.2,91.317,90.055,90.121,0.614,1.701,0.208,100.0,80.0,42.801,40.8,0.0,89.223,74.239,77.401,76.14,34.899,62.914,35.341,-10.82,42.844,43.5,85.313,91.938,92.188,92.0,0.0,72.813,72.0,70.0,1000.0,200.0,0.295,329.5,83.5,82.0,-0.052,95.625,97.0,92.438,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,746.5,89.5,88.813,0.001,89.0,90.438,91.375,91.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.502,735.5,83.25,82.688,0.017,91.563,91.438,91.563,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.314,587.5,90.375,90.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.007,0.114,0.0,0.0,1.252,0.225,-0.011,0.0,0.001,-0.0
8272007,1802,0.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,0.0,0.0,96.047,33.968,0.022,0.02,0.0,80.0,55.0,1.4,2698.0,625.019,376.665,151.575,92.173,89.776,91.001,89.95,90.121,0.0,0.137,0.072,100.0,80.0,42.773,41.22,0.0,89.115,74.313,77.295,76.214,34.899,62.391,35.414,-10.82,42.063,42.688,85.188,91.063,91.688,91.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.068,146.25,83.625,82.0,-0.052,95.813,97.25,91.938,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.088,281.5,89.563,88.938,0.001,89.188,90.438,91.0,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.085,281.75,83.375,82.688,0.017,91.375,91.438,91.313,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.049,218.625,90.375,90.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.014,0.0,0.0,0.0,0.096,0.034,-0.012,0.0,0.002,-0.0
8272007,1803,0.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,503.313,5.617,23.37,36.253,91.958,89.67,90.686,89.738,89.907,0.0,0.062,0.087,100.0,80.0,42.998,41.557,0.0,89.008,74.239,77.401,76.14,34.972,62.6,35.486,-10.828,41.5,42.563,85.0,90.75,91.375,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.003,28.891,83.625,82.0,-0.052,95.813,97.625,91.813,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,89.5,88.938,0.001,89.063,90.188,91.0,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,10.273,83.375,82.688,0.011,91.0,91.438,91.188,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,90.375,90.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.149,0.0,0.149,0.007,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,12.81,11.187,91.958,89.458,90.371,89.633,89.692,0.0,0.062,0.087,30.754,20.0,42.914,41.809,0.0,88.793,74.313,77.401,76.214,35.045,63.227,35.414,-10.828,41.75,42.719,84.625,89.938,91.25,91.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.625,82.0,-0.052,96.188,97.625,91.813,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,89.0,89.25,90.875,91.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,83.25,82.688,0.017,90.813,91.313,91.188,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,90.375,90.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.007,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,12.81,12.269,91.958,89.139,89.845,89.422,89.585,0.0,0.058,0.083,20.026,20.0,42.549,42.482,0.0,88.686,74.239,77.295,76.214,34.972,62.182,35.414,-10.82,41.781,42.594,84.375,89.313,91.0,91.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.625,82.063,-0.052,96.375,97.625,91.75,92.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,89.0,0.001,89.0,88.25,90.875,90.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.011,90.688,91.438,91.125,91.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,90.25,90.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.149,0.0,0.149,0.008,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,2.248,16.333,11.834,91.85,88.927,89.319,89.21,89.478,0.0,0.058,0.083,20.0,20.0,42.886,42.958,0.0,88.578,74.239,77.295,76.14,35.045,62.705,35.486,-10.82,41.25,42.031,84.063,88.75,90.688,90.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.625,82.0,-0.052,96.688,97.625,91.75,93.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,88.938,87.438,90.688,90.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.938,0.017,90.438,91.438,91.0,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,90.375,90.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.014,0.0,0.0,0.0,0.033,0.035,-0.012,0.0,0.001,-0.0
8272007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,18.093,23.024,91.85,88.503,88.583,88.999,89.371,0.0,0.058,0.083,20.0,20.0,42.717,43.434,0.0,88.256,74.387,77.295,76.287,35.192,62.496,35.559,-10.82,39.906,40.781,83.875,88.375,90.438,90.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.625,82.0,-0.052,96.813,97.688,91.5,93.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,88.75,86.875,90.5,90.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.015,90.375,91.438,90.875,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.375,90.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,18.093,37.341,91.635,88.291,88.163,88.788,89.157,0.0,0.058,0.083,20.0,20.0,42.83,43.687,0.0,87.826,74.313,77.401,76.14,35.119,63.018,35.486,-10.82,38.563,39.625,83.75,87.688,90.063,90.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.625,82.0,-0.052,96.938,97.938,91.438,93.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,88.625,86.375,90.375,90.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.013,90.313,91.313,90.563,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.375,90.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.007,0.0,0.0,0.0,0.033,0.035,-0.012,0.0,0.001,-0.0
8272007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,21.612,30.589,91.635,87.972,87.427,88.576,89.157,0.0,0.058,0.083,20.0,20.0,42.605,43.995,0.0,87.719,74.313,77.401,76.214,35.119,63.018,35.559,-10.82,37.531,38.406,83.438,87.313,89.75,89.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.625,82.0,-0.052,97.0,97.938,91.188,93.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,88.625,85.875,90.313,90.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.017,90.313,91.313,90.5,91.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.375,90.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.007,0.0,0.0,0.0,0.033,0.035,-0.012,0.0,0.001,-0.0
8272007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,21.612,37.612,91.635,87.76,87.006,88.471,89.05,0.0,0.054,0.083,20.0,20.0,41.876,44.219,0.0,87.504,74.239,77.508,76.214,35.192,62.705,35.559,-10.82,36.875,37.313,83.375,86.813,89.5,89.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.625,81.75,-0.052,97.063,97.938,91.063,93.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,88.938,0.001,88.5,85.375,90.063,90.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.017,90.063,91.25,90.375,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.375,90.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,0.0,0.0,0.0,0.034,0.034,-0.014,0.0,0.001,-0.0
8272007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,0.0,2.248,23.37,13.323,91.635,87.336,86.585,88.259,89.05,0.0,0.054,0.083,20.0,20.0,40.614,44.303,0.0,87.397,74.313,77.508,76.214,35.265,63.018,35.632,-10.82,35.875,36.094,83.313,86.5,89.25,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.75,82.0,-0.052,97.25,97.938,90.875,93.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,88.938,0.001,88.625,85.125,90.063,90.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.017,89.875,91.25,90.063,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.375,90.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.0,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.0
8272007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,23.37,22.596,91.527,87.017,86.165,87.943,89.05,0.0,0.058,0.087,20.0,20.0,39.296,44.303,0.0,87.289,74.239,77.295,76.14,35.338,63.332,35.778,-10.82,35.25,35.406,83.188,86.25,88.938,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.625,82.0,-0.052,97.25,97.938,90.688,94.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,89.0,0.001,88.313,84.75,89.75,89.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.017,89.813,91.25,89.875,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.5,90.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.007,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,2.248,23.37,19.927,91.42,86.911,85.849,87.837,89.05,0.0,0.054,0.083,20.0,20.0,38.482,44.275,0.0,87.074,74.239,77.295,76.214,35.412,63.332,35.851,-10.82,34.656,34.75,82.875,85.688,88.625,88.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.625,82.0,-0.052,97.375,97.938,90.563,94.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,89.0,0.001,88.313,84.625,89.563,89.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.017,89.688,91.25,89.688,91.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.375,90.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.149,0.014,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,25.128,29.432,91.312,86.487,85.429,87.731,88.943,0.0,0.058,0.083,20.0,20.0,37.641,44.275,0.0,86.967,74.239,77.295,76.14,35.485,63.018,35.996,-10.828,34.281,34.25,82.75,85.5,88.25,88.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.625,82.0,-0.052,97.375,98.125,90.5,94.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,89.0,0.001,88.0,84.438,89.5,89.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.017,89.688,91.0,89.438,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.375,90.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.0,0.0,0.0,0.033,0.035,-0.012,0.0,0.001,-0.0
8272007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,26.885,38.219,91.097,86.381,85.219,87.414,88.729,0.0,0.058,0.083,20.0,20.0,37.052,44.247,0.0,86.752,74.387,77.401,76.214,35.631,63.645,36.069,-10.82,34.0,33.875,82.75,85.313,88.125,87.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.625,82.0,-0.052,97.5,98.125,90.25,94.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,87.938,84.0,89.25,89.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.017,89.625,91.0,89.25,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.25,90.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,23.37,16.817,91.097,86.063,84.903,87.309,88.729,0.0,0.054,0.083,20.0,20.0,36.463,44.331,0.0,86.537,74.239,77.295,76.214,35.705,63.332,36.142,-10.82,33.844,33.594,82.625,84.938,87.75,87.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.625,82.0,-0.052,97.563,98.25,90.063,94.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,87.875,84.0,89.063,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.021,89.5,90.938,89.188,91.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.375,90.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.0,0.0,0.0,0.033,0.035,-0.012,0.0,0.001,-0.0
8272007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,21.612,24.663,90.989,85.85,84.588,87.309,88.729,0.0,0.054,0.083,20.0,20.0,36.407,44.331,0.0,86.43,74.239,77.295,76.14,35.778,63.645,36.215,-10.82,33.781,33.406,82.375,84.688,87.563,87.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.625,82.0,-0.052,97.563,98.25,89.938,94.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,87.688,83.625,89.0,89.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.017,89.5,90.813,89.0,91.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.375,90.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,23.37,18.901,90.989,85.638,84.272,87.203,88.622,0.0,0.054,0.083,20.0,20.0,35.93,44.387,0.0,86.215,74.239,77.295,76.14,35.924,63.541,36.288,-10.82,33.688,33.219,82.375,84.188,87.313,86.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.5,82.0,-0.052,97.563,98.25,89.625,94.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,87.688,83.625,88.875,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,89.313,90.813,88.75,91.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.25,90.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.007,0.0,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
8272007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,28.641,22.891,90.774,85.32,83.957,86.992,88.622,0.0,0.054,0.083,20.0,20.0,35.622,44.471,0.0,86.108,74.239,77.189,76.214,35.998,63.436,36.433,-10.82,33.625,33.063,82.313,84.063,87.0,86.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.625,82.0,-0.052,97.563,98.25,89.5,94.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,89.0,0.001,87.5,83.438,88.563,88.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.017,89.188,90.813,88.625,91.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.25,90.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,0.0,0.0,0.0,0.033,0.035,-0.012,0.0,0.001,-0.0
8272007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,25.128,12.627,90.559,85.214,83.852,86.886,88.408,0.0,0.054,0.083,20.0,20.0,35.397,44.528,0.0,85.893,74.313,77.508,76.287,36.144,63.645,36.579,-10.82,33.688,32.969,82.188,83.813,86.813,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.625,82.0,-0.052,97.563,98.313,89.438,94.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,87.375,83.188,88.5,88.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,89.063,90.688,88.563,91.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.25,90.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.007,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,25.128,24.571,90.451,84.896,83.536,86.78,88.408,0.0,0.054,0.083,20.0,20.0,35.229,44.528,0.0,86.0,74.165,77.508,76.214,36.144,63.749,36.652,-10.82,33.656,32.844,82.125,83.688,86.5,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.625,82.0,-0.052,97.688,98.25,89.188,95.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,87.375,83.0,88.25,88.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.013,89.063,90.688,88.25,91.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.25,90.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.0,0.0,0.0,0.033,0.035,-0.012,0.0,0.001,-0.0
8272007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,25.128,14.67,90.343,84.789,83.431,86.675,88.408,0.0,0.054,0.083,20.0,20.0,35.145,44.415,0.0,85.785,74.239,77.401,76.287,36.291,63.854,36.725,-10.828,33.688,32.781,82.125,83.5,86.438,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.625,82.0,-0.052,97.688,98.125,89.188,95.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,89.0,0.001,87.313,82.938,88.063,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,89.0,90.625,88.188,90.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.25,90.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.008,0.0,0.0,0.0,0.033,0.035,-0.012,0.0,0.001,-0.0
8272007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,21.612,14.054,90.128,84.683,83.221,86.569,88.301,0.0,0.054,0.083,20.0,20.0,35.033,44.331,0.0,85.678,74.313,77.295,76.287,36.364,63.958,36.797,-10.82,33.75,32.719,82.0,83.5,86.188,85.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.5,82.0,-0.052,97.688,98.313,89.063,95.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,89.0,0.001,87.188,82.688,87.938,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,88.938,90.375,88.0,90.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.25,90.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,2.248,21.612,26.928,90.02,84.365,83.116,86.464,88.194,0.0,0.054,0.083,20.0,20.0,35.033,44.331,0.0,85.571,74.313,77.295,76.287,36.511,64.167,36.87,-10.82,33.75,32.719,82.0,83.188,86.125,85.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.5,82.0,-0.052,97.688,98.313,88.875,95.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,87.188,82.688,87.813,88.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,88.563,90.375,87.625,90.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.25,90.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,23.37,27.008,89.805,84.259,82.905,86.358,88.087,0.0,0.054,0.083,20.0,20.0,34.949,44.107,0.0,85.356,74.239,77.508,76.214,36.511,64.272,36.87,-10.828,33.781,32.625,81.688,83.063,85.813,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.5,81.75,-0.052,97.688,98.25,88.813,95.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,87.063,82.625,87.688,87.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,88.688,90.313,87.563,90.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.188,90.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.0,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.0
8272007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,33.968,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,21.612,17.443,89.805,84.153,82.695,86.252,88.194,0.0,0.054,0.083,20.0,20.0,34.977,44.051,0.0,85.356,74.239,77.401,76.214,36.511,64.481,37.016,-10.82,33.813,32.594,81.688,83.0,85.688,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.5,81.75,-0.052,97.688,98.25,88.688,95.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,87.063,82.438,87.5,87.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.125,0.015,88.563,90.313,87.5,90.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.25,90.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.007,0.0,0.0,0.0,0.035,0.034,-0.013,0.0,0.001,-0.0
8272007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,21.612,19.082,89.59,84.047,82.695,86.147,87.98,0.0,0.054,0.087,20.0,20.0,34.949,44.023,0.0,85.141,74.239,77.401,76.214,36.657,64.481,37.162,-10.82,33.844,32.625,81.688,82.688,85.5,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.375,82.0,-0.052,97.688,98.25,88.375,95.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,89.0,0.001,87.063,82.313,87.375,87.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.125,0.017,88.5,90.25,87.313,90.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.25,90.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.007,0.0,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,21.612,15.47,89.482,83.835,82.485,86.147,87.98,0.0,0.051,0.083,20.0,20.0,35.005,44.135,0.0,84.926,74.239,77.401,76.287,36.877,64.167,37.307,-10.82,33.844,32.563,81.563,82.625,85.25,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.375,81.75,-0.052,97.688,98.25,88.313,95.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,86.875,82.313,87.25,87.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.0,0.017,88.375,90.25,87.25,90.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.188,90.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.002,-0.0
