DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,19.853,29.929,89.267,83.622,82.275,86.041,87.873,0.0,0.051,0.083,20.0,20.0,34.977,44.275,0.0,84.926,74.239,77.295,76.287,36.877,64.481,37.38,-10.828,33.906,32.531,81.438,82.625,85.188,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.625,81.75,-0.052,97.875,98.25,88.188,95.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,89.063,0.001,86.875,82.125,87.125,87.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,82.938,0.017,88.313,90.125,87.063,90.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.188,90.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,0.0,0.0,0.0,0.034,0.035,-0.014,0.0,0.002,-0.0
8272007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,21.612,13.504,89.267,83.516,82.169,85.83,87.98,0.0,0.051,0.083,20.0,20.0,34.977,44.247,0.0,84.926,74.313,77.401,76.287,36.95,64.69,37.38,-10.828,33.969,32.531,81.438,82.5,85.125,84.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.5,81.688,-0.052,97.875,98.125,88.188,95.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,86.875,82.125,87.063,87.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.125,0.014,88.313,90.125,86.875,90.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.188,90.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.008,0.0,0.0,0.0,0.034,0.035,-0.014,0.0,0.001,-0.0
8272007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,19.853,19.851,89.159,83.304,81.959,85.724,87.766,0.0,0.051,0.083,20.0,20.0,34.977,44.275,0.0,84.819,74.313,77.401,76.287,36.95,64.481,37.38,-10.82,34.0,32.563,81.313,82.375,84.875,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.375,81.75,-0.052,97.875,98.125,88.0,95.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,86.75,82.063,86.875,87.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.0,0.017,88.125,90.125,86.813,90.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.188,89.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.0,0.0,0.0,0.033,0.035,-0.012,0.0,0.002,-0.0
8272007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,21.612,9.802,89.052,83.198,81.854,85.618,87.766,0.0,0.051,0.08,20.0,20.0,35.005,44.275,0.0,84.711,74.239,77.401,76.214,37.097,64.481,37.526,-10.82,34.063,32.563,81.313,82.313,84.688,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.5,81.75,-0.052,98.0,98.25,87.813,95.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,88.938,0.001,86.75,81.813,86.75,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.125,0.021,88.125,90.0,86.625,90.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.188,89.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.007,0.0,0.0,0.0,0.034,0.035,-0.013,0.0,0.002,-0.0
8272007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,21.612,28.88,88.837,82.986,81.749,85.513,87.552,0.0,0.051,0.083,20.0,20.0,35.061,44.303,0.0,84.496,74.239,77.401,76.287,37.17,64.69,37.671,-10.82,34.156,32.531,81.313,82.375,84.563,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.375,81.75,-0.052,98.125,98.25,87.75,95.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,86.688,82.063,86.688,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.125,0.017,88.0,90.0,86.438,90.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.188,90.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.149,0.008,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,19.853,15.199,88.729,82.88,81.644,85.513,87.552,0.0,0.051,0.083,20.0,20.0,35.061,44.331,0.0,84.389,74.239,77.401,76.287,37.243,64.899,37.744,-10.82,34.219,32.594,81.313,82.125,84.438,83.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.375,81.688,-0.052,98.188,98.125,87.563,95.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,89.0,0.001,86.625,81.813,86.563,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.125,0.017,88.0,89.813,86.313,90.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.188,89.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.0,0.0,0.0,0.033,0.035,-0.013,0.0,0.001,-0.0
8272007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,0.0,2.248,19.853,23.706,88.514,82.668,81.328,85.302,87.552,0.0,0.051,0.083,20.0,20.0,35.145,44.443,0.0,84.282,74.313,77.401,76.287,37.39,64.69,37.744,-10.82,34.344,32.656,81.125,82.0,84.375,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.375,81.688,-0.052,98.125,98.313,87.5,95.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,86.625,81.75,86.563,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,87.938,89.813,86.188,90.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.188,89.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,0.0,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.0
8272007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,18.093,15.465,88.621,82.455,81.223,85.196,87.552,0.0,0.051,0.083,20.0,20.0,35.201,44.359,0.0,84.282,74.313,77.401,76.287,37.463,64.69,37.89,-10.82,34.438,32.719,81.125,82.0,84.25,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.5,81.688,-0.052,98.188,98.313,87.5,95.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,86.625,81.75,86.25,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.125,0.017,87.938,89.688,86.063,90.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.188,89.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.0,0.0,0.0,0.034,0.034,-0.014,0.0,0.001,-0.001
8272007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,18.093,16.981,88.406,82.455,81.223,85.196,87.337,0.0,0.051,0.083,20.0,20.0,35.257,44.471,0.0,84.067,74.239,77.508,76.214,37.536,64.794,37.963,-10.828,34.469,32.75,81.063,81.813,84.063,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.188,81.688,-0.052,98.313,98.438,87.375,95.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,88.938,0.001,86.5,81.625,86.188,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.125,0.017,87.813,89.688,86.063,90.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.188,89.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,0.0,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,21.612,12.317,88.191,82.349,81.013,84.985,87.337,0.0,0.051,0.083,20.0,20.0,35.313,44.612,0.0,83.959,74.239,77.508,76.287,37.683,64.899,38.036,-10.828,34.531,32.75,81.0,81.688,83.938,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.188,81.688,-0.052,98.188,98.438,87.188,95.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,89.0,0.001,86.5,81.625,86.063,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.125,0.011,87.813,89.563,85.813,90.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.063,89.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.008,0.0,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,18.093,8.242,88.191,82.137,80.803,84.879,87.23,0.0,0.051,0.083,20.0,20.0,35.397,44.78,0.0,83.852,74.239,77.508,76.214,37.683,64.794,38.108,-10.82,34.594,32.719,81.0,81.5,83.875,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.375,81.688,-0.052,98.188,98.563,87.063,95.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,86.5,81.5,85.938,86.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.125,0.014,87.813,89.563,85.688,90.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.063,89.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.0,0.0,0.0,0.033,0.035,-0.013,0.0,0.001,-0.0
8272007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,16.333,13.58,88.083,82.031,80.803,84.879,87.337,0.0,0.051,0.083,20.0,20.0,35.453,44.948,0.0,83.959,74.239,77.508,76.287,37.829,65.108,38.254,-10.82,34.688,32.813,80.813,81.5,83.75,83.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.188,81.688,-0.052,98.125,98.438,86.875,95.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,86.5,81.625,85.938,86.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.0,0.017,87.813,89.5,85.5,90.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.063,89.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,16.333,14.97,87.975,81.925,80.592,84.773,87.23,0.0,0.051,0.083,20.0,20.0,35.509,45.032,0.0,83.744,74.239,77.826,76.287,37.903,65.212,38.327,-10.82,34.75,32.813,80.813,81.375,83.625,83.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.188,81.688,-0.052,98.0,98.438,86.875,95.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,86.313,81.5,85.625,86.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.125,0.017,87.5,89.5,85.5,89.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.063,89.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,0.0,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
8272007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,12.81,12.512,87.975,81.819,80.487,84.668,87.123,0.0,0.051,0.083,20.0,20.0,35.537,45.116,0.0,83.744,74.239,77.401,76.287,37.976,65.212,38.327,-10.82,34.781,32.844,80.813,81.313,83.438,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.188,81.563,-0.052,98.188,98.75,86.563,95.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,86.313,81.438,85.625,86.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.125,0.017,87.375,89.375,85.438,89.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.063,89.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.0,0.0,0.0,0.033,0.035,-0.012,0.0,0.001,-0.0
8272007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,14.572,8.729,87.653,81.607,80.382,84.456,86.909,0.0,0.051,0.08,20.0,20.0,35.594,45.144,0.0,83.53,74.239,77.508,76.287,38.122,65.212,38.473,-10.82,34.938,32.906,80.75,81.313,83.375,83.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.188,81.563,-0.052,98.188,98.75,86.563,95.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,89.0,0.001,86.188,81.438,85.438,86.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,87.375,89.375,85.25,89.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.875,89.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.008,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,12.81,17.152,87.545,81.607,80.277,84.456,86.909,0.0,0.051,0.083,20.0,20.0,35.65,45.256,0.0,83.315,74.239,77.614,76.287,38.122,65.421,38.473,-10.82,35.0,32.938,80.75,81.313,83.25,83.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.188,81.563,-0.052,98.125,98.563,86.375,94.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,86.188,81.188,85.375,86.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.125,0.021,87.313,89.375,85.125,89.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.063,89.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.007,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.002,-0.0
8272007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,2.248,16.333,8.669,87.437,81.394,80.067,84.351,86.909,0.0,0.051,0.083,20.0,20.0,35.678,45.368,0.0,83.315,74.239,77.614,76.287,38.196,65.212,38.545,-10.828,35.094,32.969,80.563,81.188,83.188,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.188,81.563,-0.052,98.313,98.563,86.375,94.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,88.938,0.001,86.063,81.188,85.25,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.125,0.016,87.313,89.188,85.0,89.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.875,89.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,0.0,2.248,12.81,21.643,87.33,81.288,79.961,84.139,86.802,0.0,0.051,0.083,20.0,20.0,35.762,45.48,0.0,83.207,74.239,77.72,76.287,38.342,65.526,38.691,-10.82,35.188,33.063,80.563,81.188,83.063,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.188,81.563,-0.052,98.313,98.75,86.188,94.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,86.063,81.125,85.0,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.125,0.017,87.313,89.188,84.938,89.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,90.063,89.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,0.0,0.0,0.0,0.034,0.034,-0.012,0.0,0.001,-0.001
8272007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,12.81,10.074,87.33,81.182,79.856,84.139,86.802,0.0,0.051,0.083,20.0,20.0,35.818,45.649,0.0,83.207,74.239,77.614,76.214,38.342,65.526,38.764,-10.828,35.25,33.094,80.438,81.063,82.813,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.063,81.438,-0.052,98.5,98.875,86.188,94.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,89.0,0.001,86.063,81.063,85.0,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.0,0.017,87.313,89.125,84.813,89.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.875,89.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.007,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.002,-0.0
8272007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,12.81,12.772,87.222,81.076,79.856,84.034,86.695,0.0,0.051,0.083,20.0,20.0,35.902,45.649,0.0,83.1,74.165,77.508,76.287,38.489,65.526,38.837,-10.82,35.344,33.125,80.438,80.875,82.625,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.063,81.438,-0.052,98.813,98.875,85.813,94.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,89.0,0.001,86.063,81.125,84.938,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.125,0.017,87.25,89.125,84.625,89.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.875,89.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,0.008,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,11.048,19.915,87.114,80.97,79.646,83.928,86.588,0.0,0.051,0.083,20.0,20.0,35.958,45.789,0.0,83.1,74.239,77.508,76.287,38.562,65.63,38.837,-10.82,35.375,33.25,80.438,80.813,82.625,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.063,81.438,-0.052,98.813,99.0,85.813,94.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,88.938,0.001,86.063,80.938,84.875,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.0,0.01,87.063,89.0,84.813,89.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.875,89.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.0,0.0,0.0,0.033,0.035,-0.012,0.0,0.001,-0.0
8272007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,11.048,19.699,87.007,80.97,79.646,83.928,86.481,0.0,0.051,0.083,20.0,20.0,36.014,46.013,0.0,82.885,74.239,77.508,76.287,38.635,65.734,38.982,-10.82,35.5,33.313,80.375,80.813,82.563,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.063,81.375,-0.052,98.938,99.0,85.75,94.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,88.938,0.001,85.875,81.063,84.625,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,87.063,89.0,84.5,89.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.875,89.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.008,0.0,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.0
8272007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,9.286,9.465,86.899,80.864,79.541,83.928,86.481,0.0,0.051,0.083,20.0,20.0,36.126,46.125,0.0,82.778,74.239,77.508,76.214,38.708,65.526,39.055,-10.82,35.563,33.313,80.375,80.688,82.438,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.0,81.438,-0.052,98.938,99.063,85.625,94.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,85.875,81.063,84.625,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.125,0.017,86.875,89.0,84.438,89.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.875,89.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.007,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,11.048,13.854,86.899,80.758,79.436,83.717,86.481,0.0,0.051,0.083,20.0,20.0,36.183,46.265,0.0,82.778,74.239,77.508,76.361,38.782,65.734,39.128,-10.82,35.594,33.375,80.25,80.688,82.25,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.0,81.375,-0.052,99.313,99.063,85.5,94.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,89.0,0.001,85.875,81.063,84.438,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.0,0.017,86.875,89.0,84.438,89.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.875,89.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.002,-0.0
8272007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,0.0,2.248,11.048,15.186,86.684,80.652,79.331,83.611,86.481,0.0,0.047,0.083,20.0,20.0,36.239,46.405,0.0,82.778,74.239,77.401,76.361,38.855,65.943,39.274,-10.82,35.594,33.438,80.25,80.563,82.125,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.0,81.375,-0.052,99.5,99.0,85.375,94.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,85.875,80.938,84.375,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.125,0.017,86.75,89.0,84.313,89.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.813,89.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.008,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,7.522,4.501,86.576,80.546,79.225,83.611,86.267,0.0,0.051,0.083,20.0,20.0,36.295,46.574,0.0,82.563,74.165,77.508,76.287,39.002,66.048,39.347,-10.82,35.781,33.469,80.25,80.563,82.0,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.0,81.375,-0.052,99.75,99.0,85.375,94.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,85.688,80.938,84.375,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.125,0.017,86.75,88.875,84.25,89.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.813,89.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,7.522,5.39,86.469,80.546,79.225,83.611,86.16,0.0,0.051,0.083,20.0,20.0,36.351,46.686,0.0,82.455,74.239,77.401,76.287,39.002,66.152,39.419,-10.82,35.781,33.531,80.188,80.438,81.938,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.063,81.375,-0.052,99.75,99.0,85.188,94.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,85.688,80.938,84.25,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.125,0.017,86.75,88.813,84.063,89.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.813,89.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.0,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.0
8272007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,3.37,9.286,14.151,86.361,80.44,79.12,83.4,86.053,0.0,0.051,0.083,20.0,20.0,36.407,46.77,0.0,82.348,74.165,77.508,76.287,39.075,65.943,39.492,-10.828,35.875,33.594,80.188,80.438,81.875,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.0,81.375,-0.052,99.813,99.0,85.125,94.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,85.625,80.938,84.188,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.0,0.017,86.75,88.813,83.938,89.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.813,89.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,0.014,0.0,0.0,0.0,0.033,0.035,-0.012,0.0,0.002,-0.0
8272007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,2.248,7.522,7.33,86.361,80.334,79.015,83.294,86.053,0.0,0.051,0.083,20.0,20.0,36.435,46.854,0.0,82.455,74.239,77.508,76.361,39.221,66.048,39.492,-10.82,35.875,33.625,79.938,80.438,81.625,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,83.0,81.375,-0.052,100.313,98.75,85.125,94.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,85.625,80.813,84.063,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.0,0.017,86.75,88.625,83.875,89.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.813,89.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.002,-0.0
8272007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,12.81,7.873,86.253,80.227,79.015,83.294,86.053,0.0,0.051,0.083,20.0,20.0,36.519,46.91,0.0,82.241,74.239,77.614,76.287,39.368,66.048,39.711,-10.82,36.0,33.719,79.938,80.313,81.5,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.938,81.375,-0.052,101.125,98.75,85.063,94.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.813,88.938,0.001,85.625,80.813,83.875,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.125,0.017,86.625,88.625,83.688,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.688,89.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.007,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,9.286,3.673,86.253,80.015,78.91,83.083,86.053,0.0,0.051,0.087,20.0,20.0,36.603,46.966,0.0,82.241,74.239,77.614,76.361,39.441,66.152,39.711,-10.82,36.063,33.813,79.938,80.188,81.5,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.938,81.125,-0.052,101.75,98.875,84.938,94.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,85.5,81.063,83.75,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.0,0.017,86.5,88.625,83.625,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.688,89.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.0,0.0,0.0,0.034,0.035,-0.014,0.0,0.002,-0.0
8272007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,9.286,11.921,85.93,80.015,78.805,83.083,85.839,0.0,0.051,0.083,20.0,20.0,36.659,47.19,0.0,82.026,74.091,77.614,76.214,39.295,66.152,39.711,-10.82,36.156,33.844,79.938,80.188,81.375,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.938,81.375,-0.052,102.188,98.75,84.688,94.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,85.375,80.813,83.75,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.0,0.017,86.313,88.5,83.625,89.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.688,89.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.002,-0.0
8272007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,9.286,9.302,86.038,79.909,78.805,82.872,85.839,0.0,0.051,0.083,20.0,20.0,36.715,47.274,0.0,82.133,74.165,77.401,76.287,39.514,65.943,39.784,-10.82,36.25,33.938,79.875,80.125,81.313,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.938,81.125,-0.052,102.313,98.75,84.625,94.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,89.0,0.001,85.5,80.938,83.625,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,86.5,88.5,83.438,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.688,89.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.0,0.0,0.0,0.034,0.035,-0.014,0.0,0.001,-0.0
8272007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,7.522,7.195,85.823,79.803,78.595,82.872,85.732,0.0,0.051,0.083,20.0,20.0,36.828,47.386,0.0,81.918,74.165,77.508,76.287,39.661,66.152,39.929,-10.82,36.344,34.0,79.875,80.0,81.25,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.938,81.125,-0.052,102.438,98.563,84.5,94.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,85.375,80.813,83.563,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,86.313,88.375,83.438,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.688,89.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.008,0.0,0.0,0.0,0.034,0.034,-0.014,0.0,0.001,-0.0
8272007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,4.493,7.522,4.648,85.715,79.909,78.7,82.872,85.625,0.0,0.051,0.083,20.0,20.0,36.884,47.583,0.0,81.811,74.165,77.508,76.214,39.661,65.943,40.002,-10.82,36.438,34.031,79.813,80.0,80.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.938,81.125,-0.052,102.563,98.563,84.5,94.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,85.5,80.625,83.563,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.0,0.017,86.188,88.375,83.375,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.688,89.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.0,0.0,0.0,0.034,0.035,-0.014,0.0,0.002,-0.0
8272007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.005,0.0,80.0,55.0,1.4,0.0,3.37,7.522,5.069,85.608,79.803,78.595,82.766,85.625,0.0,0.047,0.083,20.0,20.0,36.968,47.695,0.0,81.811,74.239,77.614,76.361,39.807,66.361,40.148,-10.82,36.531,34.063,79.813,80.0,80.938,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.813,81.125,-0.052,102.75,98.313,84.375,93.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,85.313,80.625,83.438,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.021,86.188,88.313,83.25,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.688,89.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.0,0.0,0.0,0.034,0.034,-0.013,0.0,0.002,-0.0
8272007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,5.758,5.13,85.608,79.591,78.384,82.661,85.518,0.0,0.051,0.083,20.0,20.0,37.024,47.863,0.0,81.704,74.165,77.614,76.287,39.881,66.361,40.148,-10.82,36.656,34.188,79.813,80.0,80.813,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.813,81.125,-0.052,102.75,98.313,84.313,93.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.813,0.001,85.313,80.625,83.25,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,86.188,88.313,83.188,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.563,89.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,0.0,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.0
8272007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,5.758,6.34,85.608,79.485,78.384,82.555,85.518,0.0,0.051,0.083,20.0,20.0,37.08,47.919,0.0,81.704,74.239,77.72,76.287,39.954,66.466,40.221,-10.82,36.719,34.25,79.813,79.875,80.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.813,81.125,-0.052,102.875,98.125,84.125,93.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,85.313,80.625,83.188,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.021,86.125,88.313,83.188,88.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.563,89.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.007,0.0,0.0,0.0,0.034,0.035,-0.013,0.0,0.002,-0.0
8272007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,5.758,8.78,85.285,79.485,78.279,82.449,85.304,0.0,0.047,0.083,20.0,20.0,37.136,48.087,0.0,81.596,74.165,77.401,76.214,40.027,66.466,40.293,-10.82,36.844,34.281,79.625,79.875,80.688,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.813,81.125,-0.052,102.875,98.25,84.125,93.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,85.125,80.5,83.0,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.125,0.017,86.125,88.0,83.0,88.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.563,89.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,0.0,0.0,0.0,0.033,0.035,-0.013,0.0,0.001,-0.0
8272007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,3.993,6.431,85.392,79.485,78.384,82.449,85.304,0.0,0.051,0.083,20.0,20.0,37.192,48.143,0.0,81.596,74.165,77.508,76.287,40.027,66.466,40.293,-10.82,36.938,34.375,79.563,79.688,80.625,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.813,81.125,-0.052,102.875,98.25,84.0,93.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,85.125,80.5,83.0,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.017,86.0,88.25,82.813,88.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.563,89.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,0.0,0.0,0.0,0.034,0.034,-0.013,0.0,0.001,-0.0
8272007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,7.522,7.658,85.177,79.379,78.279,82.449,85.196,0.0,0.051,0.083,20.0,20.0,37.276,48.227,0.0,81.489,74.091,77.508,76.287,40.174,66.257,40.439,-10.82,37.031,34.469,79.563,79.688,80.625,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.625,81.125,-0.052,103.063,98.125,83.875,93.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.5,88.938,0.001,85.125,80.5,82.938,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,86.0,88.0,82.688,88.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.563,89.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,0.0,3.37,3.993,15.203,85.177,79.166,78.069,82.238,85.196,0.0,0.047,0.083,20.0,20.0,37.332,48.367,0.0,81.381,74.165,77.401,76.287,40.247,66.361,40.512,-10.82,37.094,34.531,79.563,79.688,80.625,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.813,81.125,-0.052,103.063,98.125,83.875,93.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,85.0,80.5,82.813,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,86.0,88.0,82.688,88.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.5,89.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.014,0.0,0.0,0.0,0.034,0.034,-0.013,0.0,0.001,-0.0
8272007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,3.993,6.969,85.177,79.273,78.174,82.132,85.196,0.0,0.047,0.083,20.0,20.0,37.445,48.451,0.0,81.274,74.165,77.614,76.287,40.32,66.57,40.585,-10.82,37.188,34.594,79.563,79.563,80.375,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.563,81.0,-0.052,102.938,98.25,83.75,93.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,85.0,80.5,82.625,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.688,83.0,0.021,85.938,88.0,82.688,88.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.563,89.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.007,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.002,-0.0
8272007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,5.758,5.411,85.069,79.166,78.069,82.238,85.089,0.0,0.051,0.083,20.0,20.0,37.529,48.564,0.0,81.274,74.091,77.614,76.214,40.394,66.675,40.585,-10.82,37.25,34.688,79.375,79.5,80.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.563,81.0,-0.052,102.938,98.125,83.688,93.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.5,88.938,0.001,84.875,80.5,82.5,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,85.688,87.938,82.625,88.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.5,89.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.007,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,4.493,7.522,9.393,84.962,79.166,78.069,82.132,85.089,0.0,0.047,0.083,20.0,20.0,37.613,48.676,0.0,81.166,74.165,77.614,76.287,40.467,66.779,40.658,-10.82,37.375,34.719,79.25,79.5,80.063,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.563,81.0,-0.052,102.875,98.125,83.688,93.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.938,0.001,84.875,80.5,82.5,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,85.688,87.813,82.563,88.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.5,89.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,4.493,5.758,7.008,84.854,79.06,77.753,82.132,84.982,0.0,0.047,0.083,20.0,20.0,37.669,48.872,0.0,81.059,74.239,77.614,76.435,40.54,66.884,40.803,-10.82,37.406,34.813,79.375,79.5,80.063,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.625,81.0,-0.052,102.938,98.125,83.5,93.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.5,88.938,0.001,84.875,80.438,82.438,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,85.625,87.938,82.563,88.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.5,89.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,0.0,0.149,0.008,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,3.993,4.692,84.639,78.954,77.964,82.027,84.875,0.0,0.047,0.083,20.0,20.0,37.697,49.012,0.0,81.059,74.091,77.508,76.287,40.613,66.884,40.876,-10.82,37.531,34.844,79.375,79.5,79.75,80.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.563,81.125,-0.052,102.875,97.813,83.5,93.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.5,88.813,0.001,84.875,80.313,82.438,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,85.625,87.813,82.438,88.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.5,89.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,5.758,5.65,84.639,78.848,77.753,81.815,84.875,0.0,0.047,0.083,20.0,20.0,37.753,49.04,0.0,81.059,74.091,77.508,76.287,40.687,66.675,40.876,-10.82,37.625,34.906,79.25,79.375,79.938,80.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.563,80.875,-0.052,102.875,97.688,83.375,93.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.5,88.813,0.001,84.75,80.313,82.313,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,82.938,0.017,85.625,87.813,82.188,88.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.5,89.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,0.0,0.0,0.0,0.034,0.035,-0.013,0.0,0.002,-0.0
8272007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,5.758,7.371,84.747,78.742,77.859,81.815,84.768,0.0,0.051,0.083,20.0,20.0,37.781,49.04,0.0,80.952,74.165,77.614,76.287,40.906,66.779,41.095,-10.82,37.75,34.938,79.25,79.375,79.75,80.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.563,80.875,-0.052,102.875,97.688,83.375,93.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.813,0.001,84.75,80.188,82.188,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.017,85.5,87.938,82.125,88.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.5,89.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,0.0,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.0
8272007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,3.37,3.993,8.089,84.531,78.636,77.648,81.604,84.661,0.0,0.047,0.083,20.0,20.0,37.809,49.096,0.0,80.737,74.165,77.508,76.287,40.906,66.779,41.095,-10.82,37.844,35.031,79.125,79.25,79.688,80.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.563,80.875,-0.052,102.75,97.625,83.313,93.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.563,88.813,0.001,84.75,80.313,82.188,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.013,85.5,87.813,81.938,88.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.5,89.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,0.0,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.0
8272007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,2.228,3.323,84.424,78.636,77.648,81.604,84.554,0.0,0.047,0.083,20.0,20.0,37.865,49.068,0.0,80.737,74.165,77.508,76.361,41.053,66.988,41.168,-10.82,37.906,35.125,79.125,79.25,79.688,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.563,80.875,-0.052,102.75,97.25,83.313,93.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.5,88.813,0.001,84.688,80.313,82.188,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.017,85.5,87.688,81.938,88.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.25,89.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.0,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.0
8272007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,4.493,3.993,6.781,84.424,78.424,77.543,81.498,84.554,0.0,0.047,0.083,20.0,20.0,37.921,49.012,0.0,80.844,74.165,77.614,76.287,41.126,66.988,41.24,-10.82,38.0,35.188,79.063,79.25,79.563,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.375,80.875,-0.052,102.563,97.25,83.125,93.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.5,88.813,0.001,84.688,80.188,82.188,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,82.938,0.02,85.438,87.688,81.813,88.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.25,89.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.014,0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,3.37,3.993,4.905,84.424,78.424,77.543,81.498,84.554,0.0,0.047,0.083,20.0,20.0,37.978,49.04,0.0,80.737,74.165,77.508,76.287,41.2,66.884,41.313,-10.82,38.063,35.25,79.063,79.063,79.5,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.375,80.75,-0.052,102.438,97.188,83.125,93.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.5,88.813,0.001,84.688,80.188,81.875,84.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,82.938,0.017,85.438,87.688,81.625,88.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.25,89.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.014,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.002,-0.0
8272007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,3.993,3.304,84.101,78.424,77.753,81.393,84.34,0.0,0.047,0.083,20.0,20.0,38.034,48.928,0.0,80.522,74.239,77.401,76.361,41.346,66.988,41.459,-10.82,38.125,35.281,79.063,79.0,79.375,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.375,80.75,-0.052,102.313,97.063,83.063,93.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.5,88.813,0.001,84.5,80.188,81.688,84.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.017,85.438,87.625,81.563,88.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.25,89.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
