DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,3.993,2.768,83.993,78.318,77.543,81.287,84.34,0.0,0.047,0.083,20.0,20.0,38.118,48.844,0.0,80.522,74.239,77.614,76.361,41.419,67.197,41.532,-10.82,38.188,35.375,79.063,79.0,79.188,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.313,80.75,-0.052,102.188,96.875,83.063,93.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.5,88.813,0.001,84.5,80.188,81.688,84.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,82.938,0.017,85.375,87.625,81.563,88.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.188,88.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.002,-0.0
8272007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,5.758,3.503,83.993,78.106,77.438,81.287,84.233,0.0,0.047,0.083,20.0,20.0,38.146,48.788,0.0,80.415,74.091,77.508,76.287,41.419,67.093,41.532,-10.82,38.25,35.438,78.938,79.0,79.188,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.375,80.75,-0.052,102.25,96.688,82.875,93.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.5,88.813,0.001,84.5,80.188,81.625,84.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.0,0.014,85.375,87.438,81.375,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.188,88.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,5.758,11.657,83.885,77.999,77.333,81.076,84.233,0.0,0.051,0.083,20.0,20.0,38.202,48.816,0.0,80.415,74.091,77.295,76.287,41.639,67.302,41.605,-10.828,38.313,35.5,78.938,79.0,79.125,80.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.313,81.0,-0.052,101.875,96.688,82.875,93.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.5,88.813,0.001,84.438,80.188,81.438,84.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,82.938,0.021,85.125,87.438,81.313,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.188,89.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,-0.0,0.0,0.0,0.034,0.035,-0.01,0.0,0.002,-0.0
8272007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,0.0,4.493,3.993,7.359,83.885,77.999,77.228,80.97,84.126,0.0,0.047,0.083,20.0,20.0,38.258,48.788,0.0,80.307,74.091,77.508,76.287,41.639,66.988,41.605,-10.82,38.344,35.563,78.938,79.0,79.125,80.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.313,80.563,-0.052,101.875,96.563,82.75,92.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.5,88.813,0.001,84.438,80.188,81.625,84.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.017,85.125,87.438,81.313,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.188,88.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.008,-0.0,0.0,0.0,0.033,0.034,-0.013,0.0,0.001,-0.0
8272007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,3.993,5.034,83.778,77.893,77.123,80.97,84.126,0.0,0.047,0.083,20.0,20.0,38.314,48.788,0.0,80.2,74.091,77.614,76.287,41.786,67.197,41.677,-10.828,38.438,35.594,78.75,78.875,79.125,80.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.313,80.75,-0.052,101.875,96.438,82.75,92.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.5,88.813,0.001,84.313,80.188,81.313,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,82.938,0.017,85.125,87.438,81.313,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.188,88.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,-0.0,0.0,0.0,0.034,0.034,-0.012,0.0,0.002,-0.0
8272007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,4.493,3.993,5.544,83.778,77.999,77.438,80.97,84.126,0.0,0.047,0.083,20.0,20.0,38.342,48.732,0.0,80.307,74.091,77.614,76.287,41.786,67.197,41.75,-10.82,38.469,35.625,78.75,78.875,78.938,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.313,80.563,-0.052,101.625,96.375,82.688,92.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.5,88.813,0.001,84.313,80.0,81.25,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.015,85.0,87.313,81.313,87.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.125,88.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.007,-0.0,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.0
8272007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,0.0,3.37,3.993,4.29,83.67,77.999,77.333,80.97,83.912,0.0,0.047,0.083,20.0,20.0,38.398,48.676,0.0,80.2,74.091,77.401,76.287,41.932,67.197,41.896,-10.82,38.5,35.656,78.75,78.875,78.938,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.313,80.563,-0.052,101.25,96.25,82.688,92.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.5,88.813,0.001,84.313,80.0,81.125,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.017,85.0,87.313,81.0,87.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.125,88.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.008,-0.0,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.0
8272007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,4.493,3.993,3.227,83.67,77.681,77.017,80.759,84.019,0.0,0.047,0.083,20.0,20.0,38.454,48.676,0.0,80.2,74.091,77.508,76.287,41.932,67.406,41.896,-10.828,38.563,35.719,78.75,78.875,78.875,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.188,80.563,-0.052,100.625,96.063,82.563,92.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.5,88.813,0.001,84.25,80.0,81.125,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.012,84.938,87.313,80.875,87.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.125,88.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,-0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,3.993,2.862,83.563,77.681,77.017,80.653,83.912,0.0,0.047,0.083,20.0,20.0,38.482,48.732,0.0,80.2,74.091,77.508,76.287,42.152,67.302,42.042,-10.82,38.594,35.781,78.563,78.688,78.75,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.188,80.438,-0.052,100.063,95.938,82.5,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.5,88.813,0.001,84.25,80.0,81.125,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.017,84.938,87.313,80.875,87.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.125,88.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.008,-0.0,0.0,0.0,0.033,0.035,-0.013,0.0,0.001,-0.0
8272007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,2.228,4.304,83.455,77.787,77.123,80.759,83.698,0.0,0.047,0.083,20.0,20.0,38.51,48.732,0.0,79.985,74.091,77.508,76.287,42.152,67.302,42.114,-10.82,38.688,35.906,78.688,78.688,78.563,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.0,80.438,-0.052,99.5,95.938,82.5,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.375,88.688,0.001,84.25,79.875,81.0,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.017,84.938,87.25,80.875,87.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.125,88.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.008,-0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,2.228,5.481,83.347,77.469,76.912,80.548,83.591,0.0,0.047,0.083,20.0,20.0,38.595,48.704,0.0,79.877,74.091,77.401,76.287,42.298,67.406,42.114,-10.828,38.719,35.906,78.563,78.688,78.563,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.188,80.438,-0.052,99.313,95.688,82.25,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.375,88.813,0.001,84.25,79.875,81.0,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.688,0.014,84.938,87.25,80.813,87.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.0,88.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,-0.0,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.0
8272007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.005,0.0,80.0,55.0,1.4,0.0,3.37,2.228,3.027,83.347,77.575,76.807,80.442,83.591,0.0,0.047,0.083,20.0,20.0,38.595,48.704,0.0,79.877,74.091,77.614,76.287,42.372,67.302,42.26,-10.82,38.75,35.906,78.563,78.688,78.563,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.188,80.438,-0.052,99.125,95.625,82.25,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.375,88.688,0.001,84.063,79.875,80.813,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.011,84.813,87.25,80.813,87.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.0,88.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.007,-0.0,0.0,0.0,0.033,0.034,-0.013,0.0,0.001,-0.0
8272007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,5.758,5.555,83.24,77.681,77.017,80.442,83.484,0.0,0.047,0.083,20.0,20.0,38.623,48.816,0.0,79.877,74.091,77.401,76.287,42.518,67.302,42.333,-10.82,38.844,35.906,78.563,78.688,78.375,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.875,80.438,-0.052,98.813,95.313,82.063,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.375,88.813,0.001,83.875,79.875,80.75,84.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.017,84.813,87.25,80.813,87.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.125,88.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.001
8272007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,3.37,2.228,7.321,83.132,77.575,77.017,80.442,83.484,0.0,0.047,0.083,20.0,20.0,38.651,48.564,0.0,79.877,74.017,77.295,76.214,42.518,67.511,42.333,-10.82,38.875,35.906,78.5,78.688,78.5,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.0,80.438,-0.052,98.625,95.188,82.188,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.375,88.688,0.001,84.063,79.875,80.625,84.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.017,84.813,87.25,80.688,87.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.0,88.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.015,-0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,3.993,6.774,83.132,77.575,77.017,80.336,83.377,0.0,0.047,0.083,20.0,20.0,38.679,48.507,0.0,79.77,74.091,77.508,76.287,42.665,67.719,42.551,-10.828,38.906,35.906,78.5,78.438,78.375,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.0,80.375,-0.052,98.5,95.0,82.188,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.375,88.813,0.001,83.875,80.0,80.563,84.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.688,0.017,84.75,87.125,80.625,87.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.0,88.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,-0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.002,-0.0
8272007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,4.493,3.993,1.878,82.917,77.575,76.912,80.336,83.377,0.0,0.047,0.083,20.0,20.0,38.707,48.339,0.0,79.77,74.165,77.401,76.287,42.738,67.406,42.479,-10.82,38.969,36.031,78.5,78.438,78.313,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,82.0,80.375,-0.052,98.188,94.688,82.063,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.375,88.813,0.001,83.813,79.875,80.563,84.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.688,0.017,84.75,87.125,80.438,87.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.0,88.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.008,-0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.002,-0.0
8272007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,3.993,5.073,83.024,77.469,76.807,80.231,83.377,0.0,0.047,0.083,20.0,20.0,38.791,48.255,0.0,79.77,74.091,77.508,76.361,42.811,67.615,42.624,-10.82,39.0,36.063,78.375,78.438,78.313,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.875,80.375,-0.052,98.0,94.5,82.063,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.375,88.688,0.001,83.813,79.813,80.438,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.688,0.017,84.563,87.125,80.438,87.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.0,88.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.001
8272007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,0.0,4.493,3.993,7.35,82.917,77.363,76.807,80.125,83.163,0.0,0.047,0.083,20.0,20.0,38.819,48.283,0.0,79.663,74.165,77.508,76.287,42.885,67.511,42.624,-10.82,39.0,36.094,78.5,78.375,78.313,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.875,80.375,-0.052,97.875,94.375,82.063,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.375,88.688,0.001,83.813,79.875,80.438,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.688,0.017,84.563,87.125,80.438,87.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,89.0,88.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.0,0.0,0.0,0.034,0.034,-0.011,0.0,0.002,-0.0
8272007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,0.462,5.004,82.809,77.363,76.702,80.125,83.163,0.0,0.047,0.083,20.0,20.0,38.847,48.115,0.0,79.555,74.091,77.295,76.287,42.958,67.302,42.697,-10.82,39.031,36.188,78.375,78.375,78.188,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.875,80.375,-0.052,97.563,94.188,81.938,92.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.375,88.688,0.001,83.813,79.813,80.25,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.688,0.017,84.563,87.0,80.313,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.875,88.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.008,-0.0,0.0,0.0,0.033,0.035,-0.011,0.0,0.002,-0.0
8272007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,2.228,7.044,82.702,77.151,76.492,80.02,83.163,0.0,0.047,0.083,20.0,20.0,38.903,48.115,0.0,79.555,74.091,77.508,76.287,43.104,67.511,42.843,-10.82,39.094,36.188,78.375,78.375,78.188,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.875,80.375,-0.052,97.5,94.188,81.938,91.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.375,88.688,0.001,83.813,79.813,80.125,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.688,0.017,84.438,87.0,80.313,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.875,88.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,-0.0,0.0,0.0,0.033,0.035,-0.011,0.0,0.002,-0.0
8272007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,0.0,3.37,2.228,5.831,82.702,76.938,76.492,79.914,83.056,0.0,0.047,0.083,20.0,20.0,38.931,48.199,0.0,79.448,74.091,77.295,76.287,43.178,67.615,42.843,-10.828,39.125,36.219,78.375,78.375,78.188,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.875,80.375,-0.052,97.25,94.375,81.813,91.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.375,88.688,0.001,83.688,79.813,80.125,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.688,0.017,84.438,87.0,80.313,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.875,88.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.015,-0.0,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,2.228,5.849,82.702,77.045,76.492,79.808,82.948,0.0,0.047,0.083,20.0,20.0,38.931,48.143,0.0,79.448,74.091,77.401,76.287,43.324,67.719,42.988,-10.82,39.125,36.25,78.375,78.375,78.188,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.813,80.375,-0.052,97.0,94.375,81.813,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.375,88.688,0.001,83.688,79.813,80.0,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.688,0.017,84.313,86.813,80.188,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.875,88.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.008,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,0.0,4.493,2.228,3.806,82.594,76.938,76.387,79.703,82.948,0.0,0.047,0.083,20.0,20.0,38.959,48.199,0.0,79.448,74.091,77.508,76.287,43.324,67.615,43.061,-10.82,39.219,36.313,78.375,78.375,77.938,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.813,80.25,-0.052,96.938,94.375,81.813,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.375,88.688,0.001,83.563,79.813,79.938,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.938,0.01,84.313,87.0,80.188,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.875,88.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.008,-0.0,0.0,0.0,0.034,0.034,-0.012,0.0,0.0,-0.0
8272007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,1.125,2.248,2.228,3.991,82.486,76.938,76.281,79.808,82.948,0.0,0.047,0.083,20.0,20.0,39.015,48.255,0.0,79.34,74.091,77.614,76.287,43.397,67.719,43.134,-10.82,39.25,36.313,78.375,78.375,77.875,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,1.726,81.813,80.375,-0.052,96.688,94.188,81.5,91.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.375,88.688,0.001,83.563,79.813,80.0,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.688,0.017,84.313,86.813,80.125,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.875,88.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.014,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.001
8272007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,2.228,2.839,82.486,76.938,76.281,79.703,82.948,0.0,0.047,0.083,20.0,20.0,39.071,48.227,0.0,79.34,74.091,77.614,76.287,43.471,67.928,43.134,-10.828,39.281,36.344,78.125,78.188,77.875,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.813,80.188,-0.052,96.5,94.063,81.625,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.375,88.688,0.001,83.563,79.813,79.813,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.688,0.021,84.313,86.813,80.125,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.688,88.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.007,-0.0,0.0,0.0,0.034,0.034,-0.012,0.0,0.002,-0.0
8272007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,2.228,5.522,82.379,77.045,76.387,79.703,82.734,0.0,0.047,0.083,20.0,20.0,39.099,48.255,0.0,79.233,74.091,77.508,76.287,43.617,67.719,43.207,-10.828,39.281,36.406,78.063,78.188,77.75,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.688,80.188,-0.052,96.375,94.063,81.5,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.25,88.688,0.001,83.5,79.813,79.813,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.688,0.017,84.25,86.813,80.0,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.688,88.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.0,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,0.0,3.37,2.228,6.244,82.379,76.938,76.387,79.597,82.734,0.0,0.047,0.083,20.0,20.0,39.127,48.255,0.0,79.126,74.017,77.295,76.287,43.69,67.824,43.28,-10.82,39.344,36.438,78.063,78.188,77.75,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.688,80.188,-0.052,96.188,93.938,81.438,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.375,88.688,0.001,83.563,79.813,79.813,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.688,0.017,84.25,86.813,80.0,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.688,88.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.015,-0.0,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,1.29,3.37,0.462,6.684,82.271,76.938,76.387,79.491,82.627,0.0,0.047,0.083,20.0,20.0,39.155,48.255,0.0,79.126,74.017,77.401,76.287,43.837,67.824,43.425,-10.82,39.438,36.5,78.063,78.188,77.75,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.688,79.938,-0.052,95.875,93.938,81.438,91.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.25,88.5,0.001,83.5,79.75,79.625,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.625,0.018,84.25,86.688,79.813,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.688,88.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.0,0.0,0.0,0.033,0.034,-0.013,0.0,0.002,-0.0
8272007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,1.29,3.37,2.228,5.019,82.163,76.726,76.176,79.491,82.52,0.0,0.047,0.083,20.0,20.0,39.155,48.227,0.0,79.018,74.017,77.401,76.287,43.91,68.033,43.498,-10.82,39.469,36.531,77.938,78.063,77.625,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,1.731,81.563,79.938,-0.052,95.813,93.875,81.438,91.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.25,88.688,0.001,83.5,79.75,79.625,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.625,0.017,84.25,86.688,79.813,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.688,88.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.222,0.149,0.008,-0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.002,-0.0
8272007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,1.801,3.37,2.228,4.371,82.271,76.726,76.176,79.386,82.627,0.0,0.047,0.083,20.0,20.0,39.24,48.227,0.0,79.126,74.091,77.401,76.287,43.984,68.033,43.571,-10.82,39.5,36.563,78.063,78.063,77.625,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.688,79.938,-0.052,95.625,93.875,81.375,91.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.25,88.5,0.001,83.313,79.625,79.563,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.688,0.017,84.125,86.688,79.75,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.688,88.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,-0.0,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.0
8272007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,2.228,2.217,82.163,76.832,76.281,79.491,82.52,0.0,0.047,0.083,20.0,20.0,39.268,48.227,0.0,79.126,74.091,77.401,76.214,44.13,67.928,43.644,-10.82,39.531,36.594,77.938,77.875,77.563,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.563,79.938,-0.052,95.625,93.875,81.375,91.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.25,88.688,0.001,83.5,79.625,79.563,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.625,0.017,84.125,86.563,79.75,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.688,88.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.008,-0.0,0.0,0.0,0.033,0.035,-0.012,0.0,0.002,-0.0
8272007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.005,0.0,80.0,55.0,1.4,2.291,3.37,2.228,3.359,81.948,76.514,75.966,79.28,82.413,0.0,0.047,0.083,20.0,20.0,39.268,48.171,0.0,79.018,74.165,77.508,76.361,44.13,67.928,43.717,-10.82,39.594,36.625,78.063,78.063,77.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,1.349,81.563,79.938,-0.052,95.188,93.563,81.25,91.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.25,88.5,0.001,83.313,79.625,79.563,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.188,82.625,0.017,84.125,86.563,79.75,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.563,88.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,-0.0,0.0,0.0,0.034,0.034,-0.012,0.0,0.001,-0.0
8272007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.034,0.0,80.0,55.0,1.4,3.029,3.37,2.228,1.786,82.056,76.514,75.966,79.174,82.413,0.0,0.047,0.083,20.0,20.0,39.296,48.199,0.0,79.018,74.091,77.401,76.361,44.203,67.928,43.862,-10.82,39.594,36.656,77.938,78.063,77.563,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.914,81.563,80.188,-0.052,95.063,93.563,81.25,90.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.25,88.5,0.001,83.313,79.438,79.375,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.625,0.013,83.938,86.563,79.625,86.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.563,88.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.008,-0.0,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8272007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,3.029,3.37,3.993,4.216,81.948,76.726,76.176,79.28,82.306,0.0,0.047,0.083,20.0,20.0,39.324,48.143,0.0,78.911,74.091,77.508,76.287,44.277,67.824,43.862,-10.82,39.656,36.688,77.938,78.063,77.313,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.368,81.563,79.938,-0.052,94.875,93.5,81.0,90.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.25,88.5,0.001,83.188,79.625,79.375,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.625,0.017,83.938,86.563,79.625,86.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.563,88.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,-0.148,0.001,0.008,-0.0,0.0,0.0,0.034,0.034,-0.012,0.0,0.002,-0.0
8272007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,0.284,3.37,3.993,2.867,81.948,76.726,76.176,79.174,82.306,0.0,0.044,0.083,20.0,20.0,39.324,48.143,0.0,78.911,74.017,77.508,76.287,44.423,68.033,43.935,-10.82,39.688,36.75,77.938,77.875,77.313,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.563,79.938,-0.052,94.688,93.25,81.25,90.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.25,88.5,0.001,83.188,79.625,79.313,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.188,82.5,0.015,83.938,86.5,79.625,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.563,88.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.0,0.0,0.0,0.034,0.034,-0.012,0.0,0.002,-0.0
8272007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,3.37,2.228,3.879,81.84,76.408,75.966,79.174,82.199,0.0,0.044,0.08,20.0,20.0,39.38,48.031,0.0,78.803,74.091,77.401,76.287,44.496,67.928,44.008,-10.82,39.719,36.813,77.813,77.875,77.313,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.375,79.875,-0.052,94.5,93.125,81.0,90.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.25,88.5,0.001,83.188,79.625,79.313,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.188,82.625,0.017,83.813,86.5,79.563,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.563,88.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.008,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,2.055,3.37,2.228,6.023,81.84,76.62,76.176,79.174,82.306,0.0,0.047,0.083,20.0,20.0,39.436,47.975,0.0,78.911,74.091,77.401,76.287,44.57,68.137,44.081,-10.82,39.719,36.844,77.813,77.875,77.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.24,81.375,79.875,-0.052,94.25,93.0,81.0,90.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.25,88.5,0.001,83.063,79.438,79.25,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.625,0.017,83.813,86.5,79.563,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.563,88.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.008,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,2.055,3.37,2.228,5.381,81.84,76.408,75.966,78.963,82.092,0.0,0.044,0.083,20.0,20.0,39.436,47.891,0.0,78.803,73.943,77.295,76.214,44.643,67.928,44.227,-10.82,39.75,36.844,77.813,77.875,77.25,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.98,81.375,79.938,-0.052,94.063,92.688,80.938,90.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.188,88.5,0.001,83.188,79.438,79.25,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.188,82.625,0.018,83.813,86.375,79.438,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.563,88.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.0,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,3.217,3.37,3.993,4.334,81.625,76.302,75.861,78.857,81.985,0.0,0.047,0.083,20.0,20.0,39.464,47.863,0.0,78.696,74.017,77.401,76.287,44.789,68.033,44.227,-10.82,39.781,36.875,77.813,77.75,77.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.387,81.375,79.875,-0.052,93.938,92.625,80.938,90.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.188,88.5,0.001,83.063,79.438,79.0,83.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.188,82.625,0.017,83.813,86.375,79.438,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.563,88.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,2.602,2.248,3.993,3.615,81.625,76.302,75.756,78.857,81.985,0.0,0.047,0.083,20.0,20.0,39.464,47.807,0.0,78.696,74.017,77.401,76.287,44.936,68.033,44.372,-10.82,39.813,36.906,77.75,77.75,77.125,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.74,81.375,79.875,-0.052,93.875,92.563,80.813,90.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.25,88.5,0.001,83.0,79.438,79.0,83.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.188,82.625,0.017,83.75,86.5,79.438,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.563,88.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.008,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,2.822,3.37,2.228,4.738,81.41,76.302,75.756,78.857,81.878,0.0,0.047,0.083,20.0,20.0,39.52,47.751,0.0,78.588,74.017,77.508,76.287,44.936,68.033,44.445,-10.82,39.844,36.969,77.75,77.75,77.125,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.125,81.375,79.875,-0.052,93.688,92.313,80.813,90.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.188,88.5,0.001,83.063,79.438,79.0,83.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.188,82.5,0.017,83.75,86.375,79.438,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.563,88.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,2.982,3.37,2.228,3.457,81.518,76.196,75.756,78.752,81.878,0.0,0.044,0.083,20.0,20.0,39.52,47.667,0.0,78.588,74.017,77.401,76.287,44.936,68.137,44.518,-10.82,39.844,36.938,77.75,77.75,77.125,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.945,81.375,79.813,-0.052,93.5,92.313,80.813,90.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.188,88.5,0.001,83.0,79.438,78.938,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.188,82.5,0.017,83.75,86.375,79.188,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.438,88.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.008,-0.0,0.0,0.0,0.034,0.035,-0.012,0.0,0.002,-0.001
8272007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,1.785,3.37,2.228,1.893,81.41,76.196,75.756,78.752,81.878,0.0,0.047,0.083,20.0,20.0,39.548,47.723,0.0,78.481,73.943,77.401,76.287,45.009,68.137,44.518,-10.828,39.875,37.0,77.75,77.688,77.125,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,1.561,81.313,79.813,-0.052,93.375,92.25,80.625,90.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.188,88.5,0.001,83.0,79.438,78.938,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.188,82.438,0.018,83.625,86.188,79.188,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.438,88.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.008,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.001
8272007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,1.785,3.37,5.758,3.507,81.41,76.196,75.651,78.646,81.771,0.0,0.047,0.08,20.0,20.0,39.576,47.779,0.0,78.588,74.017,77.401,76.287,45.083,68.033,44.664,-10.82,39.906,37.031,77.5,77.688,77.063,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,1.748,81.313,79.813,-0.052,93.25,92.0,80.75,90.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.188,88.438,0.001,83.0,79.313,78.813,83.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.188,82.625,0.017,83.625,86.188,79.125,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.438,88.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.001
8272007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,1.547,3.37,3.993,3.514,81.302,76.09,75.651,78.646,81.771,0.0,0.047,0.083,20.0,20.0,39.576,47.611,0.0,78.481,74.091,77.295,76.287,45.229,68.033,44.664,-10.82,39.938,37.063,77.5,77.688,77.063,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,1.638,81.313,79.813,-0.052,93.188,91.688,80.75,90.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.188,88.438,0.001,82.875,79.188,78.688,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.188,82.5,0.017,83.625,86.188,79.125,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.438,88.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.008,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.001
8272007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,2.412,2.248,3.993,2.756,81.302,76.09,75.651,78.541,81.664,0.0,0.044,0.083,20.0,20.0,39.604,47.414,0.0,78.374,74.017,77.295,76.287,45.376,68.137,44.809,-10.82,39.969,37.094,77.5,77.688,77.063,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.713,81.313,79.813,-0.052,92.875,91.5,80.75,90.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.188,88.438,0.001,82.875,79.313,78.688,83.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.188,82.5,0.017,83.563,86.188,79.0,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.438,88.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.0,0.0,0.0,0.034,0.034,-0.011,0.0,0.002,-0.001
8272007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,3.123,3.37,2.228,1.145,81.195,76.09,75.651,78.541,81.664,0.0,0.047,0.083,20.0,20.0,39.632,47.442,0.0,78.374,74.017,77.189,76.287,45.449,68.242,44.882,-10.828,40.0,37.094,77.5,77.563,76.938,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.168,81.25,79.813,-0.052,92.75,91.25,80.75,90.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.188,88.438,0.001,82.875,79.188,78.625,83.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.063,82.5,0.017,83.563,86.063,79.0,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.438,88.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.009,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.001
8272007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,3.123,3.37,2.228,3.1,81.195,75.984,75.545,78.435,81.557,0.0,0.047,0.083,20.0,20.0,39.632,47.302,0.0,78.266,74.017,77.295,76.361,45.449,68.137,44.955,-10.82,40.031,37.156,77.5,77.563,76.938,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.549,81.25,79.688,-0.052,92.625,91.063,80.625,90.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.188,88.438,0.001,82.875,79.188,78.625,83.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.188,82.5,0.017,83.563,86.063,78.938,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.313,87.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,-0.0,0.0,0.0,0.034,0.034,-0.012,0.0,0.002,-0.0
8272007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,1.895,2.248,3.993,1.665,81.087,75.984,75.545,78.435,81.45,0.0,0.047,0.083,20.0,20.0,39.66,47.302,0.0,78.374,74.017,77.401,76.287,45.595,68.242,45.028,-10.82,40.031,37.156,77.438,77.5,76.938,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.605,81.25,79.688,-0.052,92.625,91.063,80.625,90.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.188,88.438,0.001,82.688,79.313,78.438,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.063,82.5,0.017,83.375,86.063,78.938,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.313,87.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,-0.001,0.0,0.0,0.034,0.034,-0.012,0.0,0.001,-0.0
8272007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,3.004,2.248,2.228,2.222,81.087,75.878,75.545,78.435,81.45,0.0,0.047,0.083,20.0,20.0,39.716,47.246,0.0,78.266,74.017,77.401,76.287,45.669,68.242,45.101,-10.828,40.063,37.219,77.438,77.5,76.75,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.688,81.25,79.688,-0.052,92.563,90.813,80.625,90.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.188,88.438,0.001,82.688,79.188,78.438,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.063,82.5,0.021,83.375,86.063,78.938,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.313,87.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.008,-0.001,0.0,0.0,0.033,0.034,-0.012,0.0,0.002,-0.0
8272007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,3.191,2.248,3.993,0.769,81.087,75.878,75.545,78.329,81.343,0.0,0.047,0.083,20.0,20.0,39.744,47.134,0.0,78.266,74.017,77.295,76.361,45.742,68.137,45.246,-10.82,40.063,37.219,77.438,77.563,76.625,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.375,81.25,79.688,-0.052,92.5,90.688,80.625,90.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.0,88.438,0.001,82.688,79.188,78.438,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.188,82.438,0.017,83.375,86.063,78.938,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.313,87.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.0,0.0,0.0,0.033,0.034,-0.012,0.0,0.002,-0.0
8272007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,2.73,1.126,3.993,1.585,81.087,75.771,75.44,78.329,81.45,0.0,0.044,0.083,20.0,20.0,39.744,47.302,0.0,78.374,73.943,77.401,76.214,45.815,68.242,45.246,-10.82,40.094,37.281,77.438,77.5,76.625,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.695,81.063,79.563,-0.052,92.125,90.438,80.625,90.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.0,88.313,0.001,82.438,79.313,78.313,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.063,82.5,0.017,83.25,86.0,78.938,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.313,87.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.008,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.001
8272007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,4.203,2.248,2.228,1.959,80.979,76.09,75.651,78.329,81.343,0.0,0.044,0.083,20.0,20.0,39.829,47.246,0.0,78.051,74.017,77.295,76.287,45.962,68.137,45.319,-10.828,40.156,37.313,77.438,77.5,76.625,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.441,81.063,79.688,-0.052,92.063,90.313,80.375,89.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.0,88.438,0.001,82.563,79.313,78.313,83.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.063,82.5,0.017,83.375,86.0,78.813,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.125,87.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,-0.001,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8272007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,4.203,2.248,2.228,1.97,80.979,75.771,75.545,78.118,81.343,0.0,0.047,0.083,20.0,20.0,39.857,47.218,0.0,78.266,73.943,77.295,76.287,45.962,68.346,45.392,-10.82,40.156,37.375,77.438,77.5,76.625,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.125,81.063,79.688,-0.052,92.0,90.25,80.375,89.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.0,88.438,0.001,82.563,79.188,78.313,83.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.063,82.5,0.017,83.375,86.0,78.625,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.125,87.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.001,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
