DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,4.258,2.248,3.993,1.793,80.872,75.771,75.44,78.118,81.236,0.0,0.044,0.083,20.0,20.0,39.885,47.162,0.0,78.266,73.943,77.295,76.287,46.035,68.137,45.465,-10.828,40.188,37.438,77.313,77.313,76.563,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.941,81.0,79.563,-0.052,91.875,90.25,80.375,89.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.0,88.313,0.001,82.563,79.188,78.125,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.063,82.5,0.017,83.25,86.0,78.813,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.125,87.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.008,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8272007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,3.918,2.248,2.228,1.623,80.764,75.771,75.335,78.012,81.129,0.0,0.047,0.083,20.0,20.0,39.941,47.246,0.0,77.944,74.017,77.295,76.287,46.181,68.242,45.538,-10.82,40.25,37.469,77.313,77.5,76.563,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.934,81.063,79.563,-0.052,91.875,90.125,80.313,89.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.0,88.313,0.001,82.563,79.188,78.188,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.063,82.438,0.017,83.25,85.875,78.625,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.125,87.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.008,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.002,-0.0
8272007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,3.918,2.248,2.228,2.355,80.764,75.984,75.545,78.224,81.022,0.0,0.044,0.083,20.0,20.0,39.997,47.134,0.0,77.944,73.943,77.295,76.287,46.181,68.346,45.61,-10.82,40.281,37.531,77.25,77.5,76.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.258,81.0,79.563,-0.052,91.688,90.063,80.313,89.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.0,88.313,0.001,82.438,79.125,78.188,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.063,82.438,0.017,83.25,85.875,78.625,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.125,87.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.002,-0.0
8272007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,4.164,2.248,2.228,1.112,80.764,75.878,75.44,78.118,81.129,0.0,0.044,0.083,20.0,20.0,40.025,47.246,0.0,78.159,74.017,77.189,76.287,46.255,68.451,45.756,-10.82,40.281,37.594,77.25,77.313,76.563,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.637,81.0,79.375,-0.052,91.563,90.063,80.313,89.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.0,88.313,0.001,82.438,79.188,78.125,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.063,82.438,0.017,83.25,85.875,78.625,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.125,87.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.0,0.0,0.0,0.033,0.034,-0.012,0.0,0.002,-0.0
8272007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,3.949,2.248,2.228,1.229,80.549,75.559,75.23,77.907,81.022,0.0,0.047,0.083,20.0,20.0,40.053,47.218,0.0,77.944,73.943,77.401,76.214,46.401,68.451,45.829,-10.82,40.313,37.625,77.25,77.125,76.563,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.266,81.0,79.563,-0.052,91.375,90.063,80.313,89.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.0,88.313,0.001,82.438,79.125,78.125,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.063,82.5,0.017,83.125,85.875,78.625,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.125,87.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,5.348,2.248,2.228,1.407,80.657,75.878,75.545,77.907,80.915,0.0,0.044,0.083,20.0,20.0,40.137,47.33,0.0,77.944,73.943,77.295,76.287,46.401,68.346,45.829,-10.82,40.375,37.656,77.25,77.125,76.563,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.449,81.0,79.375,-0.052,91.375,90.125,80.313,89.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.875,88.313,0.001,82.438,79.188,78.125,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.063,82.5,0.017,83.125,85.875,78.5,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.0,87.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.001,0.0,0.0,0.033,0.034,-0.012,0.0,0.001,-0.0
8272007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,4.734,2.248,2.228,1.017,80.549,75.665,75.335,77.907,80.915,0.0,0.044,0.083,20.0,20.0,40.193,47.302,0.0,77.729,74.017,77.401,76.287,46.548,68.346,45.975,-10.82,40.406,37.719,77.188,77.125,76.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.309,81.0,79.375,-0.052,91.313,90.063,80.188,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,89.0,88.313,0.001,82.375,79.188,78.0,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.063,82.438,0.017,83.125,85.813,78.5,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.0,87.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.008,-0.001,0.0,0.0,0.034,0.034,-0.012,0.0,0.002,-0.0
8272007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,4.734,2.248,2.228,1.901,80.441,75.559,75.23,77.801,80.915,0.0,0.044,0.083,20.0,20.0,40.249,47.302,0.0,77.729,73.943,77.189,76.287,46.621,68.555,45.975,-10.82,40.438,37.75,77.25,77.125,76.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.904,80.75,79.375,-0.052,91.063,90.063,80.188,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.875,88.313,0.001,82.375,79.125,78.0,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.438,0.017,83.063,85.813,78.5,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.0,87.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.009,-0.001,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8272007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,4.672,2.248,2.228,0.993,80.441,75.771,75.44,77.801,80.7,0.0,0.044,0.083,20.0,20.0,40.277,47.33,0.0,77.622,73.943,77.189,76.287,46.621,68.346,46.047,-10.82,40.5,37.844,77.188,77.313,76.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.555,81.0,79.375,-0.052,91.0,90.125,80.063,89.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.875,88.313,0.001,82.375,79.125,78.0,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.063,82.438,0.017,83.125,85.813,78.5,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.0,87.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.009,-0.001,0.0,0.0,0.033,0.034,-0.012,0.0,0.002,-0.0
8272007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,4.668,2.248,2.228,2.135,80.441,75.453,75.23,77.695,80.7,0.0,0.047,0.087,20.0,20.0,40.305,47.274,0.0,77.729,73.943,77.083,76.287,46.768,68.451,46.193,-10.828,40.531,37.875,77.188,77.125,76.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.203,80.75,79.25,-0.052,90.875,90.125,80.063,89.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.875,88.25,0.001,82.375,79.125,78.0,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.438,0.017,83.063,85.625,78.5,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.938,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8272007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,4.109,2.248,2.228,0.726,80.334,75.665,75.335,77.695,80.807,0.0,0.044,0.083,20.0,20.0,40.39,47.33,0.0,77.944,74.017,77.083,76.361,46.914,68.451,46.339,-10.82,40.563,37.906,77.25,77.125,76.313,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,5.246,80.75,79.375,-0.052,90.75,90.063,80.063,89.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.875,88.313,0.001,82.313,79.125,77.813,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.438,0.014,82.938,85.813,78.375,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.938,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.009,-0.001,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8272007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,5.398,2.248,0.462,1.969,80.441,75.665,75.335,77.801,80.7,0.0,0.047,0.083,20.0,20.0,40.446,47.33,0.0,77.944,73.943,77.189,76.287,46.987,68.555,46.266,-10.82,40.625,37.969,76.938,77.063,76.313,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.754,80.75,79.25,-0.052,90.875,89.875,80.063,89.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.875,88.25,0.001,82.313,79.125,78.0,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.438,0.017,82.938,85.813,78.375,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.0,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8272007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,5.07,2.248,3.993,2.726,80.334,75.665,75.335,77.801,80.7,0.0,0.044,0.083,20.0,20.0,40.474,47.302,0.0,77.729,74.017,77.189,76.361,46.987,68.555,46.412,-10.82,40.625,38.0,77.188,77.063,76.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.461,80.75,79.25,-0.052,90.438,89.875,80.0,89.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.875,88.25,0.001,82.313,79.125,77.813,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.438,0.017,82.938,85.625,78.375,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,88.0,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,5.07,2.248,2.228,2.0,80.226,75.347,75.125,77.59,80.593,0.0,0.044,0.083,20.0,20.0,40.502,47.386,0.0,77.622,73.943,77.083,76.287,47.134,68.451,46.557,-10.82,40.688,38.031,77.188,77.063,76.313,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,5.449,80.688,79.25,-0.052,90.375,89.75,80.0,89.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.875,88.313,0.001,82.063,79.063,77.688,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.438,0.017,82.938,85.625,78.375,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.938,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.149,-0.148,0.149,0.016,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,5.219,2.248,2.228,1.556,80.226,75.347,75.125,77.59,80.593,0.0,0.044,0.083,20.0,20.0,40.558,47.302,0.0,77.622,73.943,77.083,76.287,47.134,68.451,46.557,-10.82,40.781,38.125,76.938,77.063,76.313,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.559,80.688,79.25,-0.052,90.25,89.625,79.813,89.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.75,88.25,0.001,82.0,79.125,77.688,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.313,0.016,82.938,85.625,78.313,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.938,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,5.824,2.248,2.228,0.965,80.118,75.347,75.23,77.59,80.486,0.0,0.044,0.083,20.0,20.0,40.642,47.358,0.0,77.622,73.943,77.189,76.287,47.207,68.555,46.63,-10.82,40.781,38.156,76.938,77.063,76.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.258,80.688,79.125,-0.052,90.25,89.625,80.0,89.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.75,88.25,0.001,82.063,79.063,77.563,82.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.813,82.438,0.017,82.75,85.5,78.313,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.938,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.001,0.0,0.0,0.033,0.034,-0.012,0.0,0.001,-0.0
8272007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,5.711,2.248,2.228,2.25,80.118,75.347,75.23,77.801,80.379,0.0,0.044,0.083,20.0,20.0,40.67,47.274,0.0,77.514,73.943,77.083,76.287,47.28,68.66,46.703,-10.82,40.781,38.281,76.813,77.063,76.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,5.57,80.688,79.125,-0.052,90.188,89.625,80.0,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.75,88.25,0.001,82.063,79.063,77.563,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.313,0.017,82.75,85.5,78.313,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.875,87.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.009,-0.001,0.0,0.0,0.033,0.034,-0.012,0.0,0.002,-0.001
8272007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,5.711,2.248,2.228,1.615,80.226,75.347,75.23,77.484,80.486,0.0,0.044,0.083,20.0,20.0,40.782,47.414,0.0,77.622,73.943,77.189,76.287,47.427,68.555,46.776,-10.82,40.781,38.281,76.813,76.875,76.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.203,80.688,79.125,-0.052,90.063,89.625,80.0,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.75,88.25,0.001,82.063,79.063,77.688,82.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.313,0.013,82.75,85.5,78.313,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.938,87.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.009,-0.001,0.0,0.0,0.034,0.034,-0.012,0.0,0.001,-0.001
8272007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,5.961,2.248,2.228,3.132,80.011,75.559,75.44,77.695,80.272,0.0,0.044,0.083,20.0,20.0,40.838,47.498,0.0,77.407,73.943,77.189,76.287,47.5,68.555,46.849,-10.82,40.813,38.344,76.813,77.0,76.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,5.262,80.563,79.125,-0.052,89.875,89.625,79.688,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.75,88.25,0.001,82.0,79.063,77.563,82.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.813,82.438,0.017,82.75,85.5,78.375,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.875,87.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.009,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.001
8272007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,5.309,2.248,3.993,1.498,80.011,75.241,75.23,77.379,80.272,0.0,0.044,0.083,20.0,20.0,40.894,47.414,0.0,77.407,73.943,77.189,76.361,47.647,68.66,46.921,-10.82,40.813,38.344,76.813,77.0,76.0,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.414,80.563,79.125,-0.052,89.875,89.625,79.688,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.75,88.125,0.001,82.0,79.125,77.563,82.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.813,82.313,0.017,82.75,85.5,78.313,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.875,87.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.016,-0.001,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.001
8272007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,5.309,2.248,3.993,3.519,79.903,75.241,75.23,77.379,80.165,0.0,0.044,0.083,20.0,20.0,40.922,47.527,0.0,77.299,74.017,77.189,76.361,47.574,68.66,46.994,-10.82,40.844,38.406,76.75,77.0,76.0,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,5.668,80.563,79.125,-0.052,89.75,89.625,79.688,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.75,88.125,0.001,82.0,79.125,77.563,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.813,82.125,0.017,82.625,85.5,78.188,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.875,87.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.016,-0.001,0.0,0.0,0.033,0.035,-0.011,0.0,0.002,-0.001
8272007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,6.078,2.248,2.228,2.826,79.903,75.453,75.44,77.59,80.165,0.0,0.044,0.083,20.0,20.0,40.978,47.442,0.0,77.299,74.017,77.189,76.287,47.72,68.869,47.067,-10.82,40.875,38.469,76.813,77.0,76.0,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,5.57,80.563,79.063,-0.052,89.625,89.438,79.688,88.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.75,88.125,0.001,82.0,79.063,77.5,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.813,82.313,0.017,82.625,85.5,78.188,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.75,87.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8272007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,5.051,2.248,3.993,1.242,79.795,75.241,75.23,77.379,80.165,0.0,0.044,0.083,20.0,20.0,41.007,47.414,0.0,77.299,73.943,77.189,76.361,47.867,68.451,47.14,-10.82,40.906,38.5,76.75,77.0,76.0,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,5.645,80.563,79.063,-0.052,89.625,89.188,79.688,88.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.75,88.125,0.001,82.0,79.063,77.5,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.813,82.313,0.017,82.625,85.375,78.188,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.75,87.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,6.848,2.248,0.462,1.379,79.795,75.241,75.23,77.379,80.165,0.0,0.044,0.083,20.0,20.0,41.063,47.33,0.0,77.192,73.943,77.189,76.361,47.867,68.66,47.14,-10.82,40.938,38.563,76.75,76.875,75.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.395,80.438,79.063,-0.052,89.563,89.125,79.688,88.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.688,88.125,0.001,81.875,79.063,77.5,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.813,82.313,0.017,82.563,85.375,78.0,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.75,87.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,0.009,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,5.941,2.248,0.462,1.896,79.795,75.241,75.125,77.273,80.165,0.0,0.044,0.083,20.0,20.0,41.119,47.274,0.0,77.299,73.943,77.083,76.287,47.867,68.555,47.286,-10.82,41.0,38.594,76.75,77.0,75.938,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.941,80.563,79.063,-0.052,89.438,89.0,79.688,88.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.688,88.125,0.001,81.875,78.813,77.5,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.813,82.125,0.017,82.563,85.375,78.0,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.75,87.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.009,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.002,-0.0
8272007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,6.785,2.248,2.228,0.726,79.795,75.241,75.23,77.273,80.058,0.0,0.044,0.083,20.0,20.0,41.147,47.302,0.0,77.299,73.943,77.189,76.361,47.94,68.555,47.358,-10.828,41.0,38.625,76.75,76.875,75.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.691,80.438,79.0,-0.052,89.25,88.938,79.688,88.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.688,88.125,0.001,81.875,78.813,77.5,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.813,82.313,0.017,82.563,85.375,77.938,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,0.009,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8272007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,6.785,2.248,0.462,2.33,79.795,75.347,75.335,77.379,80.165,0.0,0.044,0.083,20.0,20.0,41.175,47.19,0.0,77.407,73.943,77.189,76.287,47.94,68.869,47.431,-10.82,41.031,38.656,76.75,76.875,75.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.59,80.438,79.063,-0.052,89.125,88.813,79.625,88.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.688,88.125,0.001,81.875,79.063,77.375,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.813,82.125,0.017,82.563,85.313,77.938,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.0,0.0,0.0,0.033,0.035,-0.01,0.0,0.002,-0.0
8272007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,6.539,2.248,2.228,3.065,79.688,75.347,75.335,77.379,79.951,0.0,0.044,0.083,20.0,20.0,41.231,47.218,0.0,77.192,73.869,77.189,76.214,48.013,68.66,47.431,-10.828,41.094,38.75,76.625,76.875,75.813,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.891,80.438,79.0,-0.052,89.0,88.625,79.625,88.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.625,88.125,0.001,81.875,79.063,77.375,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.813,82.125,0.013,82.5,85.313,77.938,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,-0.001,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
8272007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,6.66,2.248,0.462,3.505,79.688,75.241,75.02,77.273,79.951,0.0,0.044,0.083,20.0,20.0,41.287,47.218,0.0,77.192,73.943,77.189,76.361,48.16,68.764,47.577,-10.82,41.125,38.781,76.75,76.875,75.813,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,5.941,80.438,79.0,-0.052,89.0,88.5,79.625,88.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.688,87.875,0.001,81.813,78.813,77.375,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.813,82.313,0.017,82.5,85.313,77.938,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.009,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8272007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,6.93,2.248,3.993,1.194,79.688,75.135,75.125,77.167,79.951,0.0,0.044,0.083,20.0,20.0,41.343,47.106,0.0,77.192,74.017,77.189,76.435,48.306,68.66,47.723,-10.82,41.156,38.844,76.625,76.625,75.813,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.426,80.375,79.0,-0.052,88.938,88.438,79.625,88.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.688,88.125,0.001,81.875,78.688,77.375,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.688,82.125,0.017,82.5,85.313,77.938,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.001,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8272007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,7.793,2.248,2.228,2.809,79.58,75.347,75.23,77.273,79.844,0.0,0.044,0.083,20.0,20.0,41.399,47.134,0.0,77.085,73.943,77.083,76.287,48.306,68.764,47.723,-10.82,41.219,38.875,76.75,76.875,75.813,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.805,80.438,79.0,-0.052,88.938,88.438,79.625,88.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.625,87.875,0.001,81.813,78.813,77.25,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.688,82.125,0.023,82.5,85.313,77.813,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.002,-0.0
8272007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,6.621,2.248,3.993,2.212,79.58,75.029,75.02,77.062,79.844,0.0,0.044,0.083,20.0,20.0,41.427,47.078,0.0,77.299,73.869,76.977,76.287,48.379,68.66,47.868,-10.82,41.219,38.938,76.625,76.625,75.813,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.574,80.375,79.0,-0.052,88.875,88.313,79.438,88.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.625,88.125,0.001,81.813,78.813,77.25,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.813,82.125,0.021,82.5,85.313,77.813,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.149,0.009,-0.001,0.0,0.0,0.034,0.034,-0.01,0.0,0.002,-0.0
8272007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,6.621,2.248,0.462,2.915,79.473,75.135,75.02,77.062,79.844,0.0,0.044,0.08,20.0,20.0,41.511,47.022,0.0,77.085,73.943,76.977,76.287,48.453,68.764,47.868,-10.82,41.281,38.969,76.563,76.563,75.813,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.426,80.375,78.75,-0.052,88.625,88.313,79.438,88.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.625,87.875,0.001,81.688,78.688,77.25,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.688,82.125,0.017,82.5,85.313,77.813,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.001,0.0,0.0,0.034,0.034,-0.012,0.0,0.001,-0.0
8272007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,6.852,2.248,2.228,2.175,79.473,75.135,74.915,77.062,79.737,0.0,0.044,0.083,20.0,20.0,41.539,46.938,0.0,76.977,73.943,77.083,76.287,48.526,68.869,48.014,-10.82,41.313,39.031,76.563,76.563,75.75,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.105,80.375,78.75,-0.052,88.625,88.313,79.438,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.625,87.875,0.001,81.688,78.688,77.375,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.813,82.125,0.017,82.375,85.25,77.813,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.001,0.0,0.0,0.034,0.034,-0.012,0.0,0.002,-0.0
8272007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,7.199,2.248,0.462,2.747,79.473,75.029,75.02,77.062,79.844,0.0,0.04,0.083,20.0,20.0,41.624,46.966,0.0,77.192,73.869,77.083,76.287,48.526,68.764,47.941,-10.82,41.344,39.063,76.625,76.625,75.75,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.078,80.375,79.0,-0.052,88.375,88.0,79.438,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.625,87.875,0.001,81.688,78.813,77.25,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.813,82.125,0.017,82.375,85.25,77.813,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.438,87.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.001,0.0,0.0,0.033,0.034,-0.01,0.0,0.002,-0.0
8272007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,6.617,2.248,2.228,2.865,79.473,75.029,74.915,76.956,79.737,0.0,0.044,0.083,20.0,20.0,41.652,46.938,0.0,77.085,73.869,77.083,76.287,48.746,68.764,48.16,-10.82,41.406,39.125,76.563,76.625,75.75,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.832,80.188,78.75,-0.052,88.563,87.875,79.438,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.625,87.875,0.001,81.5,78.688,77.125,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.688,82.313,0.017,82.375,85.25,77.688,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.438,87.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.009,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,6.617,2.248,2.228,2.119,79.257,75.135,75.125,77.167,79.63,0.0,0.044,0.083,20.0,20.0,41.736,46.966,0.0,76.87,73.869,76.977,76.361,48.746,68.66,48.16,-10.82,41.438,39.188,76.563,76.563,75.75,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.059,80.188,78.688,-0.052,88.375,87.875,79.438,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.625,87.813,0.001,81.688,78.688,77.125,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.688,82.125,0.017,82.375,85.25,77.688,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.438,87.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.018,-0.001,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
8272007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,6.793,2.248,2.228,3.02,79.257,74.923,74.915,76.85,79.523,0.0,0.044,0.083,20.0,20.0,41.764,46.882,0.0,76.87,73.869,77.083,76.287,48.819,68.764,48.16,-10.828,41.438,39.25,76.563,76.563,75.75,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.809,80.375,78.75,-0.052,88.313,87.875,79.375,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.625,88.125,0.001,81.688,78.688,77.125,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.688,82.125,0.017,82.375,85.0,77.688,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.438,87.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.001,0.0,0.0,0.033,0.034,-0.012,0.0,0.001,-0.0
8272007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,7.672,2.248,3.993,1.202,79.257,74.923,74.915,76.85,79.523,0.0,0.044,0.083,20.0,20.0,41.82,46.938,0.0,76.87,73.943,77.083,76.361,48.966,68.869,48.232,-10.82,41.5,39.281,76.563,76.563,75.5,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.023,80.188,78.688,-0.052,88.25,87.688,79.375,88.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.375,87.875,0.001,81.5,78.688,77.0,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.688,82.125,0.017,82.125,85.0,77.688,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.313,87.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.009,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8272007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,7.391,2.248,0.462,3.082,79.257,75.135,75.02,77.062,79.416,0.0,0.044,0.083,20.0,20.0,41.848,46.938,0.0,76.762,73.869,76.977,76.287,49.112,68.764,48.378,-10.82,41.5,39.313,76.313,76.563,75.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.02,80.188,78.75,-0.052,88.0,87.813,79.375,88.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.375,87.875,0.001,81.5,78.688,77.125,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.688,82.125,0.015,82.125,85.0,77.688,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.438,87.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.009,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8272007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,7.953,2.248,2.228,2.149,79.365,74.923,74.809,76.85,79.523,0.0,0.044,0.083,20.0,20.0,41.904,46.966,0.0,77.085,73.943,77.083,76.361,49.039,68.869,48.378,-10.82,41.563,39.438,76.563,76.563,75.75,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.547,80.188,78.688,-0.052,88.0,87.813,79.375,88.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.375,87.813,0.001,81.5,78.688,77.0,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.813,82.125,0.017,82.125,85.0,77.625,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.438,87.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.009,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.002,-0.0
8272007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,7.953,2.248,2.228,2.165,79.15,74.817,74.809,76.956,79.416,0.0,0.044,0.083,20.0,20.0,42.016,47.022,0.0,76.762,73.943,76.977,76.361,49.112,68.869,48.378,-10.82,41.594,39.469,76.313,76.563,75.5,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.52,80.063,78.75,-0.052,88.0,87.813,79.188,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.375,87.813,0.001,81.5,78.688,77.0,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.688,82.125,0.017,82.125,85.0,77.625,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.313,87.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.01,-0.001,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8272007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.605,2.248,2.228,2.646,79.15,74.923,74.809,76.85,79.416,0.0,0.044,0.083,20.0,20.0,42.072,46.966,0.0,76.977,73.943,77.083,76.361,49.185,68.869,48.597,-10.82,41.625,39.5,76.313,76.563,75.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.5,80.063,78.688,-0.052,87.938,87.688,79.188,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.375,87.813,0.001,81.5,78.688,77.0,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.688,82.125,0.017,82.063,85.0,77.625,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.313,86.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.009,-0.001,0.0,0.0,0.033,0.035,-0.01,0.0,0.001,-0.001
8272007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,8.242,2.248,2.228,1.478,79.042,75.135,74.915,76.956,79.309,0.0,0.044,0.083,20.0,20.0,42.1,46.994,0.0,76.762,73.943,76.977,76.287,49.185,68.869,48.669,-10.82,41.656,39.563,76.313,76.438,75.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.0,80.063,78.688,-0.052,87.875,87.688,79.188,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.375,87.813,0.001,81.5,78.688,76.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.688,82.063,0.017,82.063,85.0,77.625,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.313,86.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.001,0.0,0.0,0.034,0.034,-0.01,0.0,0.002,-0.001
8272007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,8.055,2.248,2.228,1.636,79.15,75.135,74.915,76.956,79.416,0.0,0.044,0.083,20.0,20.0,42.156,46.966,0.0,76.87,73.869,76.977,76.287,49.332,68.869,48.742,-10.82,41.719,39.594,76.313,76.438,75.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.738,80.063,78.688,-0.052,87.875,87.688,79.188,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.375,87.813,0.001,81.375,78.625,76.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.125,0.017,82.063,84.875,77.625,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.313,86.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.009,-0.001,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.001
8272007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.418,2.248,0.462,3.084,79.042,75.135,74.915,76.956,79.309,0.0,0.044,0.083,20.0,20.0,42.213,47.022,0.0,76.762,73.943,76.977,76.287,49.405,68.973,48.815,-10.828,41.719,39.656,76.25,76.563,75.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.656,80.063,78.688,-0.052,87.688,87.563,79.188,87.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.313,87.688,0.001,81.375,78.688,76.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.688,82.063,0.017,82.063,84.875,77.625,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.25,86.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.009,-0.001,0.0,0.0,0.033,0.035,-0.01,0.0,0.002,-0.0
8272007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,7.418,2.248,2.228,2.484,78.934,74.923,74.704,76.745,79.202,0.0,0.044,0.083,20.0,20.0,42.269,46.966,0.0,76.655,73.869,76.977,76.287,49.625,68.869,48.888,-10.82,41.844,39.75,76.25,76.375,75.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.965,80.063,78.563,-0.052,87.625,87.563,79.063,87.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.313,87.688,0.001,81.375,78.625,76.938,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,82.063,0.014,81.938,85.0,77.625,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.25,86.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.009,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8272007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,7.906,2.248,0.462,2.14,78.934,74.817,74.704,76.745,79.202,0.0,0.044,0.083,20.0,20.0,42.325,47.022,0.0,76.655,73.869,76.977,76.361,49.625,68.973,48.961,-10.82,41.844,39.781,76.313,76.438,75.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.023,80.063,78.563,-0.052,87.625,87.563,79.063,87.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.313,87.688,0.001,81.375,78.688,76.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,82.063,0.017,81.938,84.875,77.625,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.25,86.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.01,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,8.367,1.126,2.228,2.959,78.827,75.029,74.915,76.639,79.202,0.0,0.044,0.083,20.0,20.0,42.409,46.966,0.0,76.548,73.869,76.87,76.361,49.698,68.869,48.961,-10.82,41.844,39.781,76.25,76.438,75.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.895,80.063,78.563,-0.052,87.438,87.563,79.063,87.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.313,87.688,0.001,81.375,78.688,76.813,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,82.063,0.017,81.938,84.875,77.625,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.25,86.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8272007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,8.188,2.248,2.228,1.759,78.934,74.817,74.599,76.639,79.202,0.0,0.044,0.083,20.0,20.0,42.465,47.022,0.0,76.762,73.869,76.87,76.361,49.698,69.078,49.106,-10.82,41.844,39.875,76.25,76.438,75.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.789,80.0,78.563,-0.052,87.438,87.375,79.063,87.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.313,87.688,0.001,81.25,78.813,76.938,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,81.938,0.017,81.938,84.875,77.375,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.25,86.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.01,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.002,-0.0
8272007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.086,2.248,2.228,2.14,78.827,75.029,74.809,76.85,79.095,0.0,0.044,0.083,20.0,20.0,42.465,47.078,0.0,76.548,73.943,76.87,76.361,49.698,68.869,49.106,-10.828,41.844,39.938,76.25,76.438,75.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.203,80.0,78.563,-0.052,87.375,87.25,79.063,87.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.313,87.688,0.001,81.25,78.688,76.813,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.063,0.017,81.938,84.875,77.375,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.25,86.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.01,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.001
8272007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.086,2.248,2.228,2.237,78.934,74.817,74.599,76.639,79.202,0.0,0.044,0.083,20.0,20.0,42.549,47.022,0.0,76.762,73.869,76.87,76.361,49.845,68.869,49.179,-10.82,41.969,40.031,76.25,76.375,75.438,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.652,80.0,78.5,-0.052,87.375,87.25,78.938,87.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.313,87.688,0.001,81.25,78.688,76.813,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,81.938,0.017,81.938,84.813,77.375,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.125,86.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.018,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.848,2.248,2.228,3.82,78.827,74.71,74.599,76.639,78.988,0.0,0.044,0.083,20.0,20.0,42.577,47.078,0.0,76.548,73.869,76.87,76.361,49.991,69.078,49.252,-10.82,42.031,40.031,76.125,76.375,75.313,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.109,80.0,78.563,-0.052,87.188,87.188,78.938,87.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.313,87.688,0.001,81.25,78.688,76.813,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,82.063,0.017,81.938,84.813,77.375,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.125,86.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.01,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,8.211,2.248,0.462,2.643,78.827,74.923,74.704,76.745,78.988,0.0,0.044,0.083,20.0,20.0,42.661,47.078,0.0,76.655,73.869,76.87,76.361,49.991,68.869,49.252,-10.828,42.063,40.125,76.25,76.375,75.313,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.18,79.938,78.5,-0.052,87.125,87.188,78.938,87.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.313,87.688,0.001,81.375,78.688,76.625,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,81.938,0.017,81.875,84.813,77.375,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.125,86.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.018,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.002,-0.0
