DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,8.477,2.248,2.228,3.706,78.612,74.923,74.809,76.745,78.988,0.0,0.044,0.083,20.0,20.0,42.717,47.162,0.0,76.44,73.869,76.977,76.361,50.138,69.078,49.325,-10.828,42.094,40.188,76.125,76.375,75.438,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.477,80.0,78.5,-0.052,87.125,86.938,78.938,87.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.188,87.625,0.001,81.25,78.688,76.813,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.063,0.017,81.875,84.688,77.313,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.125,86.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8272007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.895,2.248,2.228,3.768,78.719,74.71,74.599,76.533,78.881,0.0,0.044,0.083,20.0,20.0,42.773,47.134,0.0,76.44,73.943,76.87,76.361,50.211,68.973,49.471,-10.82,42.156,40.25,76.125,76.375,75.313,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.305,79.938,78.5,-0.052,87.063,86.75,78.938,87.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.188,87.625,0.001,81.25,78.688,76.625,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,81.938,0.017,81.875,84.813,77.313,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.125,86.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,0.01,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.895,2.248,2.228,1.716,78.612,74.923,74.704,76.745,78.881,0.0,0.044,0.087,20.0,20.0,42.858,47.078,0.0,76.333,73.869,76.87,76.361,50.211,68.973,49.471,-10.82,42.188,40.281,76.125,76.25,75.313,77.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.078,79.938,78.5,-0.052,87.063,86.75,78.938,87.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.188,87.625,0.001,81.25,78.625,76.625,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,81.938,0.017,81.875,84.688,77.313,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.938,86.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.273,2.248,2.228,2.14,78.719,74.923,74.599,76.639,78.988,0.0,0.044,0.083,20.0,20.0,42.886,47.106,0.0,76.655,73.869,76.87,76.361,50.358,69.078,49.543,-10.828,42.25,40.344,76.063,76.25,75.313,77.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.328,79.938,78.375,-0.052,86.813,86.75,78.813,87.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.188,87.625,0.001,81.188,78.625,76.625,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,81.75,84.688,77.313,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.125,86.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.001,0.0,0.0,0.033,0.035,-0.012,0.0,0.001,-0.001
8272007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,8.406,2.248,0.462,3.076,78.719,74.604,74.494,76.428,78.881,0.0,0.044,0.083,20.0,20.0,42.97,47.05,0.0,76.548,73.869,76.977,76.287,50.284,69.078,49.616,-10.82,42.313,40.375,76.125,76.25,75.188,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.242,79.938,78.5,-0.052,86.813,86.75,78.813,87.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.188,87.625,0.001,81.188,78.625,76.625,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,81.938,0.017,81.75,84.688,77.313,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.938,86.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.002,-0.0
8272007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,7.98,2.248,2.228,2.622,78.504,74.604,74.389,76.639,78.774,0.0,0.044,0.083,20.0,20.0,43.054,47.106,0.0,76.333,73.869,76.977,76.287,50.358,69.182,49.689,-10.82,42.313,40.469,76.125,76.25,75.188,77.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.094,79.938,78.5,-0.052,86.813,86.688,78.75,87.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.188,87.625,0.001,81.063,78.625,76.625,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,81.75,84.688,77.313,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.938,86.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.017,-0.001,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
8272007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,8.266,2.248,2.228,3.04,78.504,74.604,74.704,76.428,78.774,0.0,0.044,0.083,20.0,20.0,43.082,47.106,0.0,76.333,73.795,76.87,76.287,50.431,69.078,49.762,-10.82,42.375,40.531,76.063,76.25,75.188,77.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.148,79.813,78.375,-0.052,86.75,86.688,78.75,87.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.188,87.625,0.001,81.188,78.625,76.625,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,81.75,84.688,77.188,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.938,86.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.438,2.248,0.462,1.631,78.504,74.604,74.494,76.428,78.774,0.0,0.044,0.083,20.0,20.0,43.166,47.106,0.0,76.225,73.943,76.764,76.361,50.651,69.078,49.908,-10.82,42.406,40.563,76.063,76.25,75.313,77.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.508,79.938,78.375,-0.052,86.75,86.438,78.75,87.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.063,87.5,0.001,81.188,78.625,76.625,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,81.563,84.688,77.188,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.938,86.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.019,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.438,2.248,2.228,2.434,78.612,74.604,74.389,76.428,78.774,0.0,0.044,0.083,20.0,20.0,43.194,47.05,0.0,76.44,73.869,76.764,76.287,50.651,69.182,49.908,-10.82,42.5,40.656,76.063,76.25,75.188,77.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.742,79.813,78.375,-0.052,86.625,86.438,78.75,87.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.063,87.5,0.001,81.188,78.625,76.625,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.5,81.938,0.017,81.563,84.625,77.188,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.938,86.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.018,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.742,2.248,2.228,2.273,78.612,74.604,74.389,76.428,78.774,0.0,0.044,0.083,20.0,20.0,43.278,47.022,0.0,76.333,73.869,76.764,76.361,50.724,69.078,49.98,-10.82,42.563,40.719,76.063,76.25,75.188,77.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.453,79.813,78.375,-0.052,86.625,86.375,78.75,87.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.063,87.625,0.001,81.188,78.625,76.5,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,81.563,84.625,77.188,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.938,86.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.5,2.248,0.462,3.456,78.504,74.817,74.599,76.533,78.667,0.0,0.044,0.083,20.0,20.0,43.362,47.022,0.0,76.44,73.869,76.87,76.361,50.724,69.078,50.053,-10.82,42.625,40.75,76.063,76.25,75.188,77.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.273,79.813,78.375,-0.052,86.563,86.438,78.563,87.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.063,87.5,0.001,81.063,78.625,76.625,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,81.563,84.625,77.063,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.813,86.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.422,2.248,2.228,3.053,78.504,74.604,74.389,76.322,78.667,0.0,0.044,0.083,20.0,20.0,43.419,47.05,0.0,76.333,73.869,76.87,76.287,50.797,69.287,50.053,-10.828,42.688,40.813,75.938,76.25,75.188,77.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.328,79.813,78.188,-0.052,86.563,86.438,78.75,87.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.063,87.5,0.001,81.063,78.625,76.5,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.813,0.017,81.563,84.625,77.063,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.938,86.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.149,0.0,0.001,0.018,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.002,-0.001
8272007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,8.5,2.248,2.228,2.168,78.396,74.71,74.599,76.533,78.559,0.0,0.044,0.083,20.0,20.0,43.447,47.022,0.0,76.118,73.869,76.87,76.361,50.87,69.287,50.199,-10.82,42.688,40.875,75.938,76.125,75.188,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.539,79.813,78.188,-0.052,86.438,86.563,78.75,87.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.063,87.5,0.001,81.063,78.625,76.5,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,81.563,84.625,77.063,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.813,86.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.01,-0.001,0.0,0.0,0.034,0.034,-0.012,0.0,0.001,-0.0
8272007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.5,2.248,2.228,3.182,78.396,74.498,74.389,76.322,78.452,0.0,0.044,0.083,20.0,20.0,43.531,47.022,0.0,76.118,73.869,76.764,76.287,50.87,69.078,50.199,-10.82,42.719,40.969,75.938,76.125,75.063,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.281,79.563,78.188,-0.052,86.438,86.375,78.75,87.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.063,87.5,0.001,81.063,78.563,76.5,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,81.563,84.625,77.063,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.813,86.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,8.547,2.248,2.228,1.25,78.289,74.498,74.389,76.428,78.559,0.0,0.044,0.083,20.0,20.0,43.615,47.078,0.0,76.225,73.869,76.764,76.287,51.017,69.287,50.272,-10.82,42.813,41.0,75.938,76.125,75.063,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.273,79.563,78.188,-0.052,86.25,86.438,78.563,87.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.063,87.313,0.001,81.063,78.563,76.438,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.813,0.017,81.563,84.625,77.063,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.813,86.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.018,-0.001,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8272007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.219,2.248,2.228,1.864,78.396,74.498,74.284,76.428,78.559,0.0,0.044,0.083,20.0,20.0,43.671,47.05,0.0,76.333,73.795,76.87,76.287,51.09,69.182,50.345,-10.82,42.844,41.063,75.938,76.125,75.063,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.633,79.563,78.188,-0.052,86.25,86.375,78.563,87.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.0,87.5,0.001,80.875,78.563,76.438,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.813,0.017,81.438,84.438,77.063,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.813,86.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.002,-0.0
8272007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.68,2.248,2.228,3.083,78.181,74.498,74.284,76.216,78.452,0.0,0.04,0.083,20.0,20.0,43.727,47.05,0.0,76.118,73.795,76.87,76.361,51.09,69.078,50.272,-10.828,42.906,41.156,75.75,76.125,75.063,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.508,79.563,78.188,-0.052,86.25,86.375,78.563,86.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.0,87.5,0.001,80.875,78.625,76.313,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.813,0.017,81.563,84.438,77.063,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.813,86.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.01,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,8.68,2.248,2.228,1.247,78.289,74.498,74.389,76.428,78.452,0.0,0.044,0.083,20.0,20.0,43.783,47.078,0.0,76.118,73.795,76.764,76.287,51.09,69.287,50.345,-10.82,42.938,41.188,75.938,76.125,75.063,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.258,79.563,78.188,-0.052,86.125,86.0,78.438,87.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.0,87.5,0.001,80.875,78.563,76.438,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.813,0.021,81.438,84.438,77.063,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.75,86.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.01,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.002,-0.0
8272007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.367,2.248,3.993,0.658,78.289,74.71,74.494,76.428,78.452,0.0,0.044,0.083,20.0,20.0,43.867,47.134,0.0,76.225,73.869,76.87,76.361,51.237,69.287,50.49,-10.82,43.0,41.25,75.938,76.125,75.063,76.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.477,79.563,78.063,-0.052,86.125,86.0,78.438,86.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.0,87.313,0.001,80.875,78.563,76.313,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.813,0.021,81.438,84.438,77.0,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.75,86.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.586,2.248,2.228,1.467,78.181,74.604,74.494,76.428,78.345,0.0,0.044,0.083,20.0,20.0,43.979,47.162,0.0,76.011,73.869,76.658,76.361,51.383,69.287,50.49,-10.82,43.031,41.313,75.75,75.938,75.063,76.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.367,79.5,78.063,-0.052,86.125,85.75,78.438,86.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.0,87.313,0.001,80.875,78.563,76.313,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.938,0.017,81.438,84.438,77.0,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.75,86.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.011,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.001
8272007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.563,2.248,2.228,1.16,78.181,74.604,74.599,76.428,78.345,0.0,0.044,0.083,20.0,20.0,44.036,47.162,0.0,76.011,73.795,76.764,76.361,51.457,69.391,50.782,-10.828,43.094,41.375,75.75,75.938,75.063,76.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.547,79.5,78.063,-0.052,86.063,85.75,78.438,86.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.813,87.313,0.001,80.875,78.563,76.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.813,0.017,81.375,84.438,77.0,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.75,86.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.563,2.248,2.228,1.124,78.073,74.604,74.599,76.322,78.345,0.0,0.04,0.083,20.0,20.0,44.092,47.246,0.0,76.011,73.795,76.764,76.287,51.457,69.391,50.636,-10.82,43.125,41.469,75.75,75.938,74.938,76.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.813,79.5,78.063,-0.052,86.063,85.75,78.438,86.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.0,87.313,0.001,80.875,78.563,76.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.813,0.017,81.438,84.438,77.0,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.75,86.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,8.813,2.248,2.228,1.37,78.073,74.498,74.389,76.111,78.345,0.0,0.044,0.083,20.0,20.0,44.148,47.302,0.0,76.011,73.869,76.658,76.361,51.457,69.391,50.709,-10.82,43.156,41.5,75.75,75.938,75.063,76.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.797,79.5,78.063,-0.052,86.063,85.75,78.438,86.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.813,87.313,0.001,80.875,78.563,76.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.813,0.017,81.375,84.438,77.0,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.75,86.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,0.011,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.001
8272007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.484,2.248,2.228,1.02,78.073,74.71,74.704,76.111,78.238,0.0,0.044,0.083,20.0,20.0,44.204,47.33,0.0,76.011,73.795,76.764,76.361,51.53,69.391,50.709,-10.828,43.219,41.563,75.75,76.125,74.938,76.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.813,79.5,78.063,-0.052,85.938,85.75,78.438,86.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,88.0,87.313,0.001,80.875,78.563,76.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.75,0.021,81.375,84.313,77.0,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.625,86.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.019,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.805,2.248,2.228,2.137,78.073,74.392,74.494,76.111,78.238,0.0,0.044,0.083,20.0,20.0,44.26,47.386,0.0,75.903,73.869,76.764,76.287,51.603,69.391,50.782,-10.82,43.219,41.625,75.75,75.938,74.938,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.688,79.5,77.938,-0.052,85.938,85.75,78.438,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.813,87.25,0.001,80.813,78.563,76.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.75,0.017,81.375,84.313,77.0,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.625,86.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.018,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.002,-0.0
8272007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.844,2.248,2.228,1.58,77.966,74.392,74.389,76.111,78.238,0.0,0.044,0.083,20.0,20.0,44.316,47.414,0.0,75.903,73.795,76.658,76.435,51.75,69.182,50.927,-10.82,43.25,41.656,75.625,75.938,74.938,76.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.758,79.5,78.063,-0.052,85.938,85.813,78.375,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.813,87.25,0.001,80.813,78.563,76.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.813,0.017,81.375,84.313,77.063,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.625,86.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.011,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.844,2.248,2.228,2.107,77.966,74.392,74.389,76.005,78.238,0.0,0.044,0.083,20.0,20.0,44.372,47.47,0.0,75.796,73.869,76.552,76.361,51.676,69.182,50.927,-10.82,43.281,41.688,75.75,75.938,74.938,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.875,79.5,78.063,-0.052,85.938,85.813,78.375,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.813,87.25,0.001,80.813,78.563,76.313,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.75,0.017,81.375,84.313,77.0,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.625,86.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.02,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.008,2.248,2.228,1.856,78.073,74.498,74.599,76.216,78.238,0.0,0.044,0.083,20.0,20.0,44.456,47.47,0.0,76.011,73.943,76.658,76.435,51.823,69.287,51.146,-10.82,43.313,41.75,75.625,75.938,74.813,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.008,79.375,77.938,-0.052,85.813,85.813,78.375,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.813,87.25,0.001,80.813,78.438,76.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.813,0.017,81.313,84.313,77.0,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.625,86.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.02,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.969,2.248,2.228,1.244,78.073,74.392,74.494,76.005,78.238,0.0,0.044,0.083,20.0,20.0,44.484,47.47,0.0,76.118,73.795,76.552,76.361,51.75,69.391,51.0,-10.82,43.344,41.781,75.75,75.938,74.938,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.539,79.375,77.938,-0.052,85.625,85.813,78.375,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.813,87.25,0.001,80.813,78.438,76.313,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.813,0.017,81.375,84.25,77.0,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.625,86.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.001
8272007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.641,2.248,2.228,1.244,78.073,74.392,74.494,76.005,78.238,0.0,0.044,0.083,20.0,20.0,44.512,47.47,0.0,76.118,73.869,76.764,76.361,51.969,69.287,51.291,-10.82,43.406,41.844,75.625,75.813,74.938,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.922,79.375,77.938,-0.052,85.625,85.813,78.375,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.813,87.25,0.001,80.688,78.563,76.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.75,0.017,81.375,84.313,77.0,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.625,86.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.001
8272007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,8.953,2.248,2.228,1.719,77.858,74.286,74.494,76.005,78.131,0.0,0.04,0.083,20.0,20.0,44.596,47.527,0.0,75.688,73.795,76.764,76.361,51.969,69.287,51.291,-10.82,43.469,41.875,75.75,75.813,74.813,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.141,79.375,77.938,-0.052,85.563,85.938,78.25,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.688,87.125,0.001,80.688,78.438,76.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.75,0.017,81.375,84.25,76.813,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.625,86.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.01,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.001
8272007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.953,2.248,2.228,1.241,77.858,74.286,74.494,76.005,77.917,0.0,0.044,0.083,20.0,20.0,44.596,47.47,0.0,75.796,73.869,76.764,76.361,52.043,69.6,51.437,-10.82,43.469,41.938,75.625,75.813,74.813,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.961,79.375,77.938,-0.052,85.563,85.813,78.25,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.688,87.25,0.001,80.688,78.438,76.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.75,0.017,81.313,84.25,76.813,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.563,86.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.75,2.248,2.228,2.132,77.966,74.286,74.494,76.005,78.131,0.0,0.044,0.083,20.0,20.0,44.653,47.498,0.0,76.011,73.795,76.658,76.361,52.116,69.391,51.437,-10.82,43.531,42.031,75.563,75.813,74.813,76.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.898,79.313,77.875,-0.052,85.563,85.75,78.25,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.688,87.125,0.001,80.688,78.438,76.25,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.75,0.017,81.313,84.25,76.813,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.563,86.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.011,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,8.758,2.248,2.228,3.254,77.966,74.604,74.704,76.216,78.024,0.0,0.044,0.083,20.0,20.0,44.709,47.527,0.0,76.011,73.943,76.552,76.435,52.189,69.182,51.51,-10.82,43.594,42.063,75.625,75.813,74.813,76.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.672,79.375,77.938,-0.052,85.438,85.5,78.25,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.25,0.001,80.563,78.438,76.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.5,0.017,81.188,84.25,76.813,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.563,86.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.149,0.011,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.002,-0.0
8272007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.742,2.248,2.228,0.799,77.643,74.498,74.704,76.111,77.917,0.0,0.044,0.083,20.0,20.0,44.765,47.555,0.0,75.796,73.795,76.764,76.287,52.189,69.496,51.437,-10.82,43.625,42.125,75.625,75.813,74.813,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.586,79.313,77.938,-0.052,85.438,85.75,78.25,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.688,87.25,0.001,80.563,78.438,76.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.75,0.017,81.313,84.25,76.813,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.563,86.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.001,0.0,0.0,0.033,0.035,-0.01,0.0,0.001,-0.0
8272007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,8.492,2.248,2.228,3.136,77.858,74.604,74.599,76.111,78.131,0.0,0.044,0.087,20.0,20.0,44.793,47.555,0.0,75.903,73.869,76.552,76.287,52.262,69.391,51.583,-10.82,43.656,42.188,75.625,75.813,74.813,76.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.57,79.313,77.938,-0.052,85.438,85.75,78.25,86.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.125,0.001,80.688,78.438,76.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.5,0.017,81.313,84.25,76.813,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.563,86.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,-0.001,0.0,0.0,0.034,0.034,-0.01,0.0,0.002,-0.0
8272007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,8.492,2.248,2.228,2.14,77.643,74.286,74.389,75.9,78.024,0.0,0.044,0.083,20.0,20.0,44.877,47.611,0.0,75.688,73.795,76.658,76.287,52.262,69.496,51.583,-10.82,43.719,42.281,75.625,75.75,74.813,76.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.672,79.313,77.875,-0.052,85.438,85.5,78.25,86.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.125,0.001,80.688,78.438,76.063,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.75,0.017,81.188,84.25,76.813,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.313,86.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,8.641,2.248,2.228,2.08,77.643,74.498,74.599,76.111,77.81,0.0,0.044,0.083,20.0,20.0,44.933,47.583,0.0,75.688,73.721,76.658,76.361,52.409,69.496,51.656,-10.82,43.75,42.313,75.625,75.813,74.813,76.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.82,79.313,77.875,-0.052,85.313,85.438,78.125,86.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.125,0.001,80.563,78.438,76.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.75,0.017,81.188,84.25,76.688,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.563,86.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.001
8272007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,8.914,2.248,2.228,1.69,77.643,74.498,74.599,76.111,77.917,0.0,0.04,0.083,20.0,20.0,44.961,47.639,0.0,75.903,73.869,76.552,76.435,52.482,69.287,51.801,-10.82,43.844,42.375,75.563,75.813,74.688,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.969,79.313,77.875,-0.052,85.313,85.438,78.125,86.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.125,0.001,80.563,78.25,76.063,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.75,0.017,81.188,84.25,76.688,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.313,86.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.021,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.117,2.248,0.462,0.958,77.858,74.392,74.599,76.111,77.917,0.0,0.044,0.083,20.0,20.0,45.017,47.667,0.0,75.903,73.721,76.445,76.287,52.556,69.391,51.801,-10.82,43.844,42.438,75.438,75.75,74.688,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.969,79.188,77.75,-0.052,85.25,85.438,78.125,86.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.125,0.001,80.563,78.438,76.063,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.5,0.021,81.188,84.125,76.688,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.313,86.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.021,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,9.117,2.248,2.228,2.194,77.535,74.392,74.599,76.005,77.703,0.0,0.044,0.083,20.0,20.0,45.101,47.695,0.0,75.581,73.795,76.552,76.361,52.556,69.391,51.874,-10.828,43.906,42.5,75.563,75.75,74.813,76.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.773,79.188,77.75,-0.052,85.25,85.438,78.125,86.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.125,0.001,80.563,78.438,76.063,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.5,0.017,81.188,84.125,76.688,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.313,86.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,8.688,2.248,2.228,1.704,77.535,74.18,74.389,75.794,77.703,0.0,0.044,0.083,20.0,20.0,45.157,47.723,0.0,75.581,73.795,76.658,76.361,52.629,69.391,51.874,-10.82,43.969,42.563,75.563,75.813,74.813,76.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.609,79.188,77.75,-0.052,85.25,85.438,78.125,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,80.438,78.438,76.25,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.5,0.017,81.188,84.125,76.688,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.313,86.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.011,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.002,-0.0
8272007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.852,2.248,0.462,1.888,77.428,74.498,74.494,76.005,77.703,0.0,0.04,0.083,20.0,20.0,45.242,47.751,0.0,75.581,73.795,76.658,76.361,52.775,69.496,51.947,-10.828,44.0,42.594,75.563,75.75,74.813,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.969,79.188,77.75,-0.052,85.25,85.313,78.125,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,87.0,0.001,80.563,78.438,76.063,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.5,0.017,81.0,84.125,76.688,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.25,86.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.011,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,8.852,2.248,2.228,2.142,77.75,74.18,74.389,75.794,77.596,0.0,0.044,0.083,20.0,20.0,45.27,47.779,0.0,75.688,73.795,76.658,76.361,52.702,69.391,51.947,-10.82,44.063,42.688,75.563,75.75,74.813,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.938,79.188,77.75,-0.052,85.0,85.438,78.25,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,80.563,78.438,76.063,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.5,0.021,81.188,84.125,76.688,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.25,86.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.224,0.011,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.002,-0.0
8272007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.867,2.248,2.228,2.726,77.535,74.286,74.284,75.794,77.596,0.0,0.04,0.08,20.0,20.0,45.326,47.807,0.0,75.581,73.869,76.552,76.361,52.849,69.496,52.02,-10.82,44.125,42.75,75.438,75.75,74.688,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.195,79.188,77.75,-0.052,85.0,85.438,78.125,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,87.0,0.001,80.563,78.438,76.063,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.5,0.017,81.0,84.0,76.688,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.25,86.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.011,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.125,2.248,2.228,1.895,77.32,74.286,74.284,75.794,77.596,0.0,0.044,0.083,20.0,20.0,45.382,47.835,0.0,75.581,73.869,76.552,76.361,52.922,69.391,52.238,-10.82,44.156,42.844,75.563,75.75,74.813,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.023,79.188,77.75,-0.052,85.0,85.313,78.125,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,87.0,0.001,80.563,78.438,76.063,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.5,0.017,81.0,84.125,76.688,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.25,86.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,0.02,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,9.313,2.248,0.462,2.284,77.32,74.392,74.494,75.9,77.596,0.0,0.044,0.083,20.0,20.0,45.466,47.891,0.0,75.581,73.869,76.552,76.435,52.995,69.287,52.165,-10.82,44.188,42.906,75.438,75.75,74.688,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.352,79.0,77.75,-0.052,84.938,85.313,78.0,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,80.438,78.438,76.063,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.5,0.017,81.0,84.0,76.688,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.25,85.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.011,-0.001,0.0,0.0,0.034,0.034,-0.009,0.0,0.001,-0.0
8272007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.313,2.248,2.228,2.971,77.428,74.18,74.284,75.794,77.596,0.0,0.04,0.083,20.0,20.0,45.55,47.863,0.0,75.581,73.795,76.445,76.361,52.922,69.391,52.238,-10.82,44.25,42.906,75.438,75.75,74.688,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.102,79.0,77.75,-0.052,84.938,85.313,78.0,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,80.438,78.438,76.063,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.438,0.011,81.0,84.0,76.688,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.25,86.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.001,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8272007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.086,2.248,2.228,1.385,77.428,74.18,74.284,75.794,77.489,0.0,0.044,0.083,20.0,20.0,45.578,47.919,0.0,75.581,73.869,76.552,76.361,52.995,69.391,52.238,-10.82,44.313,42.906,75.438,75.625,74.688,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.023,79.0,77.75,-0.052,84.938,85.188,78.125,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,80.438,78.438,76.063,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.5,0.013,81.0,84.0,76.688,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.25,86.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.011,-0.001,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8272007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.891,2.248,0.462,2.221,77.428,74.18,74.284,75.794,77.489,0.0,0.04,0.083,20.0,20.0,45.662,47.947,0.0,75.473,73.795,76.445,76.361,53.068,69.391,52.311,-10.82,44.344,42.938,75.438,75.75,74.688,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.977,79.0,77.75,-0.052,84.938,85.188,78.125,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,80.438,78.438,76.063,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.438,0.017,81.0,84.125,76.563,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.25,86.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.021,-0.001,0.0,0.0,0.034,0.035,-0.009,0.0,0.002,-0.0
8272007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,8.852,2.248,2.228,1.699,77.535,74.18,74.284,75.688,77.703,0.0,0.044,0.083,20.0,20.0,45.69,47.947,0.0,75.688,73.795,76.552,76.361,53.068,69.391,52.53,-10.82,44.406,43.094,75.438,75.75,74.813,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.039,79.0,77.563,-0.052,84.813,85.188,78.0,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,80.563,78.438,76.063,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.5,0.017,81.0,84.0,76.563,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.25,85.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.011,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.005,0.0,80.0,55.0,1.4,9.148,2.248,2.228,2.871,77.32,74.18,74.179,75.688,77.382,0.0,0.044,0.083,20.0,20.0,45.774,47.975,0.0,75.473,73.795,76.445,76.361,53.215,69.6,52.457,-10.828,44.469,43.188,75.438,75.625,74.688,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.938,79.0,77.563,-0.052,84.813,85.063,78.125,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.875,0.001,80.438,78.438,76.063,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.438,0.017,80.813,84.0,76.563,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.125,85.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.0,0.0,0.0,0.034,0.034,-0.011,0.0,0.002,-0.0
8272007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.148,2.248,2.228,2.147,77.535,74.074,74.179,75.688,77.703,0.0,0.044,0.083,20.0,20.0,45.831,48.031,0.0,75.688,73.795,76.552,76.361,53.215,69.6,52.53,-10.82,44.5,43.25,75.438,75.625,74.688,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.078,79.0,77.563,-0.052,84.813,85.063,78.0,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.875,0.001,80.438,78.438,76.063,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.5,0.017,81.0,84.0,76.563,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.125,85.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.011,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.102,2.248,2.228,1.238,77.32,74.18,74.179,75.688,77.489,0.0,0.04,0.083,20.0,20.0,45.887,48.031,0.0,75.473,73.795,76.445,76.361,53.361,69.496,52.602,-10.82,44.563,43.313,75.438,75.625,74.688,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.336,79.0,77.563,-0.052,84.75,84.938,78.0,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,80.438,78.438,76.063,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.438,0.017,80.813,84.0,76.5,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.125,85.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.012,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
