DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,9.375,2.248,2.228,2.39,77.32,74.392,74.389,75.9,77.382,0.0,0.044,0.083,20.0,20.0,45.943,48.059,0.0,75.473,73.869,76.552,76.435,53.508,69.496,52.894,-10.82,44.594,43.375,75.438,75.625,74.688,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.016,78.938,77.563,-0.052,84.75,84.938,78.0,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.875,0.001,80.438,78.438,76.063,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.5,0.017,80.813,84.0,76.5,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.125,85.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.0,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.375,2.248,2.228,2.14,77.212,74.18,74.179,75.9,77.382,0.0,0.044,0.083,20.0,20.0,46.027,48.031,0.0,75.366,73.869,76.552,76.435,53.508,69.496,52.748,-10.82,44.688,43.406,75.438,75.625,74.688,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.344,79.0,77.563,-0.052,84.75,84.938,77.875,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,80.313,78.25,75.938,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.5,0.017,80.813,83.813,76.563,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.125,85.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.021,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,9.281,2.248,2.228,1.692,77.212,74.18,74.179,75.688,77.382,0.0,0.044,0.083,20.0,20.0,46.083,48.059,0.0,75.366,73.869,76.445,76.361,53.435,69.6,52.675,-10.82,44.719,43.5,75.313,75.625,74.688,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.258,79.0,77.5,-0.052,84.625,84.938,77.875,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.875,0.001,80.313,78.438,75.938,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.438,0.017,80.813,84.0,76.563,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.125,85.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.002,-0.0
8272007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.336,2.248,2.228,2.22,77.212,74.18,74.179,75.583,77.382,0.0,0.044,0.083,20.0,20.0,46.195,48.087,0.0,75.473,73.795,76.339,76.361,53.581,69.704,52.821,-10.82,44.781,43.563,75.438,75.625,74.625,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.195,79.0,77.563,-0.052,84.625,84.75,77.875,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,80.313,78.438,75.938,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.5,0.017,80.813,83.813,76.563,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.063,85.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.012,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.289,2.248,0.462,2.244,77.105,74.18,74.179,75.583,77.382,0.0,0.044,0.083,20.0,20.0,46.251,48.143,0.0,75.366,73.721,76.339,76.361,53.581,69.6,52.894,-10.828,44.844,43.594,75.313,75.75,74.625,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.453,79.0,77.563,-0.052,84.625,84.75,77.875,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.625,0.001,80.313,78.25,75.938,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.438,0.017,80.813,83.813,76.5,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.063,85.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.289,2.248,2.228,3.474,77.212,74.18,74.179,75.583,77.275,0.0,0.044,0.083,20.0,20.0,46.279,48.171,0.0,75.366,73.795,76.445,76.361,53.581,69.496,52.967,-10.82,44.906,43.719,75.313,75.625,74.688,76.5,0.0,99.438,72.0,70.0,1000.0,200.0,0.0,8.969,78.938,77.5,-0.052,84.625,84.75,77.875,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.688,0.001,80.313,78.438,75.938,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.438,0.017,80.813,83.813,76.563,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.063,85.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.012,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.0,2.248,2.228,1.428,77.105,74.074,74.179,75.583,77.275,0.0,0.04,0.083,20.0,20.0,46.363,48.227,0.0,75.366,73.795,76.445,76.287,53.581,69.496,53.039,-10.82,44.906,43.781,75.313,75.438,74.688,76.375,0.0,99.125,72.0,70.0,1000.0,200.0,0.0,9.547,78.938,77.5,-0.052,84.438,84.75,77.875,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.688,0.001,80.188,78.438,75.938,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.438,0.017,80.75,83.813,76.5,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.063,85.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.011,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.57,2.248,2.228,1.748,77.212,74.074,74.073,75.583,77.168,0.0,0.044,0.083,20.0,20.0,46.448,48.227,0.0,75.259,73.795,76.445,76.361,53.728,69.496,53.039,-10.828,45.0,43.813,75.313,75.625,74.688,76.375,0.0,98.563,72.0,70.0,1000.0,200.0,0.0,9.25,78.938,77.5,-0.052,84.438,84.75,77.875,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.688,0.001,80.313,78.438,75.938,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.438,0.017,80.75,83.813,76.563,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.063,85.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.012,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,9.383,2.248,2.228,2.143,77.32,74.074,74.073,75.583,77.382,0.0,0.04,0.083,20.0,20.0,46.532,48.283,0.0,75.473,73.795,76.445,76.361,53.801,69.704,53.039,-10.828,45.094,43.875,75.313,75.625,74.625,76.375,0.0,97.563,72.0,70.0,1000.0,200.0,0.0,9.516,78.938,77.5,-0.052,84.438,84.688,77.875,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.688,0.001,80.313,78.25,75.813,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.438,0.017,80.75,83.813,76.5,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.063,85.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.012,-0.002,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.523,2.248,2.228,2.501,77.105,74.074,74.073,75.583,77.382,0.0,0.044,0.08,20.0,20.0,46.616,48.311,0.0,75.259,73.869,76.339,76.435,53.874,69.6,53.185,-10.82,45.125,43.938,75.313,75.438,74.625,76.25,0.0,96.25,72.0,70.0,1000.0,200.0,0.0,9.625,78.938,77.5,-0.052,84.438,84.563,77.75,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.688,0.001,80.313,78.25,75.938,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.438,0.017,80.75,83.688,76.5,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.938,85.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.523,2.248,2.228,1.032,77.105,74.074,74.073,75.583,77.168,0.0,0.044,0.083,20.0,20.0,46.672,48.395,0.0,75.259,73.795,76.445,76.361,53.874,69.496,53.185,-10.828,45.125,44.031,75.313,75.625,74.625,76.375,0.0,95.563,72.0,70.0,1000.0,200.0,0.0,9.5,78.938,77.5,-0.052,84.438,84.563,77.75,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.625,0.001,80.313,78.25,75.938,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.0,81.438,0.01,80.75,83.688,76.5,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.938,85.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,9.492,2.248,0.462,2.076,77.32,74.18,74.073,75.583,77.382,0.0,0.044,0.083,20.0,20.0,46.756,48.367,0.0,75.473,73.795,76.445,76.361,54.021,69.704,53.185,-10.82,45.219,44.031,75.125,75.438,74.625,76.375,0.0,94.875,72.0,70.0,1000.0,200.0,0.0,9.297,78.813,77.375,-0.052,84.313,84.563,77.75,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.625,0.001,80.188,78.25,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.313,0.017,80.688,83.688,76.5,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.938,85.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.002,-0.0
8272007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.336,2.248,2.228,2.111,76.997,74.074,74.073,75.583,77.168,0.0,0.044,0.083,20.0,20.0,46.812,48.479,0.0,75.259,73.869,76.339,76.435,54.021,69.704,53.258,-10.82,45.281,44.094,75.313,75.438,74.625,76.375,0.0,94.188,72.0,70.0,1000.0,200.0,0.0,9.492,78.938,77.5,-0.052,84.313,84.5,77.875,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.625,0.001,80.188,78.25,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.313,0.017,80.75,83.688,76.563,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.938,85.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.001,0.023,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.711,2.248,2.228,2.101,76.997,74.074,74.073,75.477,77.168,0.0,0.044,0.083,20.0,20.0,46.868,48.536,0.0,75.259,73.721,76.445,76.361,54.094,69.704,53.185,-10.828,45.313,44.156,75.313,75.438,74.688,76.25,0.0,93.563,72.0,70.0,1000.0,200.0,0.0,9.32,78.813,77.5,-0.052,84.25,84.188,77.875,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.5,0.001,80.188,78.25,75.938,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.313,0.017,80.75,83.688,76.5,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.938,85.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.002,-0.0
8272007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.406,2.248,2.228,2.132,76.997,74.074,74.179,75.583,77.061,0.0,0.044,0.083,20.0,20.0,46.924,48.564,0.0,75.259,73.795,76.445,76.361,54.167,69.704,53.331,-10.828,45.375,44.25,75.313,75.438,74.625,76.375,0.0,92.875,72.0,70.0,1000.0,200.0,0.0,9.508,78.813,77.5,-0.052,84.313,84.063,77.875,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.5,0.001,80.438,78.25,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.438,0.017,80.75,83.688,76.375,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.938,85.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.641,2.248,2.228,1.276,76.997,74.286,74.389,75.688,77.061,0.0,0.04,0.087,20.0,20.0,46.98,48.62,0.0,75.259,73.721,76.233,76.361,54.167,69.496,53.404,-10.82,45.438,44.281,75.313,75.438,74.625,76.25,0.0,92.188,72.0,70.0,1000.0,200.0,0.0,9.461,78.813,77.375,-0.052,84.25,84.063,77.875,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.625,0.001,80.188,78.25,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.438,0.017,80.75,83.688,76.5,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.938,85.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.641,2.248,2.228,1.803,76.997,74.074,74.073,75.688,77.061,0.0,0.04,0.083,20.0,20.0,47.037,48.732,0.0,75.259,73.795,76.339,76.361,54.241,69.704,53.622,-10.82,45.469,44.344,75.125,75.438,74.5,76.25,0.0,91.438,72.0,70.0,1000.0,200.0,0.0,9.852,78.813,77.375,-0.052,84.25,83.938,77.875,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.5,0.001,80.188,78.25,75.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.438,0.017,80.688,83.688,76.375,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.938,85.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.012,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.883,2.248,2.228,1.8,76.997,74.074,74.073,75.477,76.954,0.0,0.04,0.083,20.0,20.0,47.121,48.732,0.0,75.259,73.869,76.339,76.435,54.314,69.704,53.549,-10.82,45.531,44.406,75.125,75.438,74.625,76.375,0.0,90.75,72.0,70.0,1000.0,200.0,0.0,9.758,78.938,77.375,-0.052,84.125,83.938,77.75,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.5,0.001,80.188,78.438,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,80.688,83.688,76.5,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.938,85.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.813,2.248,2.228,1.548,77.212,74.074,74.073,75.477,77.168,0.0,0.04,0.083,20.0,20.0,47.205,48.844,0.0,75.366,73.795,76.445,76.361,54.387,69.809,53.549,-10.82,45.563,44.469,75.125,75.438,74.625,76.0,0.0,90.063,72.0,70.0,1000.0,200.0,0.0,9.57,78.813,77.313,-0.052,84.125,83.938,77.75,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.625,0.001,80.063,78.25,75.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,80.688,83.688,76.375,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.938,85.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.001
8272007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,9.789,2.248,2.228,0.788,76.889,74.18,74.284,75.688,76.954,0.0,0.044,0.083,20.0,20.0,47.261,48.732,0.0,75.259,73.795,76.445,76.361,54.46,69.6,53.549,-10.82,45.594,44.531,75.125,75.375,74.625,76.25,0.0,89.375,72.0,70.0,1000.0,200.0,0.0,9.703,78.688,77.313,-0.052,84.125,83.938,77.75,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.0,86.5,0.001,80.188,78.125,75.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,80.688,83.688,76.375,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.75,85.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.012,-0.001,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8272007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.727,2.248,2.228,2.025,77.105,74.18,74.284,75.583,77.168,0.0,0.044,0.083,20.0,20.0,47.317,48.844,0.0,75.366,73.795,76.339,76.361,54.534,69.704,53.549,-10.82,45.625,44.594,75.125,75.375,74.625,76.0,0.0,88.688,72.0,70.0,1000.0,200.0,0.0,9.594,78.688,77.313,-0.052,84.125,83.938,77.75,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.5,0.001,80.063,78.25,75.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,80.688,83.688,76.375,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.938,85.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.022,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.001
8272007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.727,2.248,0.462,2.138,77.105,74.074,73.968,75.583,77.168,0.0,0.044,0.083,20.0,20.0,47.373,48.956,0.0,75.366,73.721,76.233,76.361,54.534,69.913,53.622,-10.82,45.656,44.625,75.125,75.438,74.313,76.25,0.0,87.938,72.0,70.0,1000.0,200.0,0.0,10.102,78.688,77.375,-0.052,84.0,83.938,77.75,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.0,86.5,0.001,80.063,78.125,75.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,80.688,83.625,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.75,85.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.013,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.891,2.248,2.228,2.136,76.782,74.074,74.073,75.583,76.954,0.0,0.044,0.083,20.0,20.0,47.429,49.04,0.0,75.259,73.721,76.233,76.287,54.534,69.809,53.841,-10.828,45.656,44.688,75.125,75.438,74.5,76.25,0.0,87.188,72.0,70.0,1000.0,200.0,0.0,9.945,78.688,77.375,-0.052,84.0,83.938,77.75,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.0,86.5,0.001,80.188,78.25,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,80.688,83.688,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.75,85.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.719,2.248,2.228,2.125,76.782,73.968,74.073,75.371,76.954,0.0,0.044,0.087,20.0,20.0,47.457,48.928,0.0,75.151,73.721,76.339,76.361,54.534,69.809,53.913,-10.82,45.688,44.781,75.063,75.438,74.5,76.25,0.0,86.563,72.0,70.0,1000.0,200.0,0.0,9.711,78.688,77.313,-0.052,84.0,84.063,77.75,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.0,86.5,0.001,80.188,78.438,75.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,80.688,83.625,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.75,85.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.555,2.248,2.228,2.138,76.782,74.18,74.179,75.688,76.847,0.0,0.04,0.083,20.0,20.0,47.513,49.012,0.0,75.259,73.795,76.127,76.361,54.534,69.6,53.841,-10.82,45.781,44.75,75.125,75.438,74.625,76.25,0.0,85.938,72.0,70.0,1000.0,200.0,0.0,9.461,78.688,77.313,-0.052,84.0,84.188,77.625,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.5,0.001,80.063,78.25,75.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.019,80.563,83.625,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.75,85.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.013,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.002,-0.0
8272007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.555,2.248,0.462,0.937,76.782,74.18,74.073,75.583,76.954,0.0,0.044,0.083,20.0,20.0,47.569,49.152,0.0,75.151,73.795,76.339,76.361,54.607,69.704,53.986,-10.82,45.813,44.813,75.063,75.375,74.625,76.25,0.0,85.25,72.0,70.0,1000.0,200.0,0.0,9.461,78.688,77.313,-0.052,83.813,84.25,77.625,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.0,86.438,0.001,80.063,78.125,75.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.313,0.017,80.688,83.625,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.75,85.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.012,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.5,2.248,0.462,1.649,76.782,73.968,74.073,75.583,76.847,0.0,0.04,0.083,20.0,20.0,47.654,49.124,0.0,75.151,73.795,76.339,76.361,54.68,69.704,54.132,-10.82,45.813,44.844,75.063,75.438,74.5,76.0,0.0,84.563,72.0,70.0,1000.0,200.0,0.0,9.578,78.688,77.313,-0.052,83.813,84.188,77.625,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.438,0.001,80.0,78.125,75.75,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,80.563,83.625,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.625,85.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.012,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.641,2.248,2.228,1.982,76.782,73.968,73.968,75.371,77.061,0.0,0.04,0.083,20.0,20.0,47.682,49.264,0.0,75.259,73.721,76.127,76.287,54.753,69.809,54.205,-10.82,45.813,44.875,75.125,75.375,74.5,76.0,0.0,83.875,72.0,70.0,1000.0,200.0,0.0,9.438,78.625,77.313,-0.052,83.813,84.063,77.625,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.438,0.001,80.063,78.25,75.75,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,80.563,83.625,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.625,85.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.013,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.469,2.248,2.228,2.05,76.674,74.18,74.179,75.583,76.74,0.0,0.04,0.083,20.0,20.0,47.738,49.18,0.0,75.151,73.647,76.339,76.214,54.753,69.809,54.059,-10.82,45.813,44.938,75.063,75.438,74.5,76.0,0.0,83.188,72.0,70.0,1000.0,200.0,0.0,9.555,78.625,77.313,-0.052,83.813,84.063,77.625,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.438,0.001,80.0,78.125,75.813,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,80.688,83.563,76.5,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.625,85.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.011,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.867,2.248,0.462,1.245,76.674,73.968,73.968,75.371,76.847,0.0,0.04,0.083,20.0,20.0,47.766,49.348,0.0,75.151,73.721,76.339,76.361,54.9,69.809,54.205,-10.828,45.938,44.938,75.125,75.375,74.5,76.0,0.0,82.5,72.0,70.0,1000.0,200.0,0.0,9.5,78.625,77.313,-0.052,83.688,84.063,77.563,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.438,0.001,80.0,78.25,75.75,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.017,80.563,83.563,76.5,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.625,85.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.002,-0.0
8272007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.867,2.248,2.228,2.126,76.782,73.968,74.073,75.266,76.74,0.0,0.04,0.083,20.0,20.0,47.822,49.376,0.0,75.151,73.795,76.233,76.361,54.9,69.809,54.278,-10.82,45.906,45.0,75.063,75.375,74.625,76.0,0.0,81.813,72.0,70.0,1000.0,200.0,0.0,9.492,78.688,77.313,-0.052,83.688,83.938,77.563,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.438,0.001,80.063,78.25,75.75,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.017,80.563,83.563,76.375,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.625,85.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.023,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.002,-0.0
8272007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,9.742,2.248,2.228,1.566,76.889,73.968,73.968,75.371,76.954,0.0,0.04,0.083,20.0,20.0,47.85,49.404,0.0,75.366,73.721,76.233,76.361,54.973,69.913,54.278,-10.82,46.0,45.063,75.063,75.375,74.5,75.938,0.0,81.063,72.0,70.0,1000.0,200.0,0.0,9.844,78.625,77.188,-0.052,83.688,83.938,77.563,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.438,0.001,80.0,78.25,75.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.021,80.688,83.563,76.375,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.625,85.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.002,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.039,2.248,2.228,1.66,76.889,73.968,73.968,75.266,77.061,0.0,0.04,0.083,20.0,20.0,47.906,49.404,0.0,75.366,73.721,76.127,76.361,55.12,69.809,54.35,-10.82,46.0,45.094,75.063,75.375,74.5,76.0,0.0,80.313,72.0,70.0,1000.0,200.0,0.0,9.898,78.625,77.313,-0.052,83.688,83.875,77.563,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.438,0.001,80.0,78.125,75.813,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.017,80.563,83.563,76.375,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.625,85.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.013,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.002,-0.0
8272007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.555,2.248,2.228,1.791,76.674,73.968,73.968,75.266,76.74,0.0,0.04,0.083,20.0,20.0,47.962,49.488,0.0,75.044,73.721,76.233,76.287,55.12,69.809,54.35,-10.82,46.063,45.125,75.063,75.375,74.5,76.0,0.0,79.688,72.0,70.0,1000.0,200.0,0.0,9.656,78.625,77.313,-0.052,83.688,83.688,77.563,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.313,0.001,80.0,78.125,75.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.017,80.375,83.563,76.375,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.563,85.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.002,-0.0
8272007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.005,0.0,80.0,55.0,1.4,9.555,2.248,2.228,1.996,76.889,73.968,73.968,75.266,76.954,0.0,0.044,0.083,20.0,20.0,48.018,49.488,0.0,75.259,73.795,76.339,76.361,55.193,69.809,54.423,-10.82,46.094,45.188,75.063,75.375,74.5,76.0,0.0,78.938,72.0,70.0,1000.0,200.0,0.0,10.055,78.625,77.313,-0.052,83.625,83.875,77.563,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.438,0.001,80.0,78.0,75.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.02,80.375,83.563,76.375,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.625,85.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.012,-0.0,0.0,0.0,0.034,0.034,-0.01,0.0,0.002,-0.0
8272007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.039,1.126,2.228,2.122,76.674,73.968,73.968,75.266,76.74,0.0,0.044,0.083,20.0,20.0,48.046,49.545,0.0,75.044,73.795,76.233,76.361,55.193,70.018,54.569,-10.82,46.156,45.25,75.063,75.25,74.5,76.0,0.0,78.313,72.0,70.0,1000.0,200.0,0.0,9.445,78.625,77.188,-0.052,83.625,83.875,77.625,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.313,0.001,80.0,78.125,75.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.017,80.563,83.563,76.188,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.563,85.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.914,2.248,2.228,2.104,76.674,74.18,74.179,75.477,76.74,0.0,0.044,0.083,20.0,20.0,48.102,49.516,0.0,75.044,73.795,76.339,76.361,55.193,69.809,54.496,-10.828,46.188,45.313,74.938,75.375,74.5,76.25,0.0,77.563,72.0,70.0,1000.0,200.0,0.0,9.875,78.625,77.188,-0.052,83.625,83.875,77.625,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.313,0.001,80.0,78.125,75.813,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.017,80.375,83.563,76.375,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.563,85.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,9.391,2.248,2.228,2.153,76.566,73.968,73.968,75.266,76.633,0.0,0.044,0.083,20.0,20.0,48.102,49.601,0.0,75.044,73.795,76.127,76.361,55.34,69.809,54.569,-10.82,46.188,45.375,75.063,75.375,74.5,75.938,0.0,76.938,72.0,70.0,1000.0,200.0,0.0,9.438,78.375,77.188,-0.052,83.625,83.875,77.563,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.063,0.001,80.063,78.125,75.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.013,80.563,83.563,76.188,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.563,85.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.001,0.0,0.0,0.034,0.034,-0.009,0.0,0.001,-0.0
8272007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.391,2.248,2.228,1.688,76.674,74.074,74.179,75.477,76.633,0.0,0.044,0.083,20.0,20.0,48.158,49.601,0.0,75.044,73.721,76.233,76.361,55.34,69.809,54.715,-10.82,46.219,45.375,74.938,75.25,74.5,75.938,0.0,76.188,72.0,70.0,1000.0,200.0,0.0,9.75,78.375,77.188,-0.052,83.625,83.875,77.563,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.313,0.001,80.0,78.25,75.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.017,80.375,83.375,76.375,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.563,85.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.001,0.0,0.0,0.034,0.035,-0.009,0.0,0.002,-0.0
8272007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.883,2.248,2.228,1.8,76.674,73.968,73.863,75.266,76.74,0.0,0.044,0.083,20.0,20.0,48.214,49.657,0.0,75.044,73.795,76.127,76.361,55.413,69.809,54.642,-10.82,46.25,45.406,74.938,75.375,74.625,75.938,0.0,75.5,72.0,70.0,1000.0,200.0,0.0,9.609,78.375,77.188,-0.052,83.5,83.875,77.563,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.313,0.001,80.0,78.25,75.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.017,80.375,83.375,76.375,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.563,85.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.013,-0.001,0.0,0.0,0.034,0.035,-0.009,0.0,0.002,-0.0
8272007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.836,2.248,2.228,1.412,76.566,73.968,73.863,75.266,76.633,0.0,0.04,0.083,20.0,20.0,48.271,49.629,0.0,74.936,73.721,76.127,76.361,55.413,69.809,54.715,-10.82,46.281,45.438,75.063,75.375,74.5,75.938,0.0,74.75,72.0,70.0,1000.0,200.0,0.0,9.914,78.375,77.188,-0.052,83.5,83.688,77.563,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.313,0.001,80.0,78.125,75.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.125,0.017,80.375,83.563,76.375,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.563,85.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,-0.001,0.0,0.0,0.034,0.035,-0.009,0.0,0.002,-0.0
8272007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.383,2.248,2.228,2.023,76.566,73.968,73.863,75.266,76.633,0.0,0.044,0.083,20.0,20.0,48.299,49.713,0.0,74.936,73.721,76.127,76.435,55.486,69.913,54.86,-10.82,46.281,45.5,74.938,75.25,74.313,75.938,0.0,74.125,72.0,70.0,1000.0,200.0,0.0,9.727,78.375,76.938,-0.052,83.5,83.688,77.563,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.313,0.001,80.0,78.25,75.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.125,0.021,80.563,83.375,76.188,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.563,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.014,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.001
8272007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.383,2.248,2.228,1.236,76.566,74.074,74.073,75.371,76.526,0.0,0.04,0.083,20.0,20.0,48.383,49.713,0.0,75.044,73.721,76.233,76.361,55.486,69.809,54.86,-10.82,46.313,45.5,74.938,75.25,74.5,75.938,0.0,73.375,72.0,70.0,1000.0,200.0,0.0,9.75,78.375,77.188,-0.052,83.438,83.688,77.563,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.563,86.313,0.001,80.0,78.125,75.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.188,0.021,80.375,83.375,76.188,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.438,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.013,-0.001,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8272007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,9.805,2.248,2.228,2.06,76.566,73.862,73.968,75.266,76.526,0.0,0.044,0.083,20.0,20.0,48.411,49.741,0.0,74.936,73.869,76.233,76.435,55.559,70.018,54.86,-10.82,46.344,45.531,75.063,75.25,74.5,75.938,0.0,72.625,72.0,70.0,1000.0,200.0,0.0,10.148,78.625,76.938,-0.052,83.438,83.563,77.563,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.563,86.063,0.001,79.813,78.25,75.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.125,0.017,80.375,83.375,76.188,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.438,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.024,-0.001,0.0,0.0,0.034,0.034,-0.013,0.0,0.002,-0.0
8272007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,10.07,2.248,2.228,1.664,76.674,73.862,73.863,75.266,76.74,0.0,0.044,0.083,20.0,20.0,48.439,49.741,0.0,75.151,73.721,76.127,76.361,55.633,69.913,54.933,-10.82,46.375,45.594,74.938,75.25,74.5,75.938,0.0,71.938,72.0,70.0,1000.0,200.0,0.0,10.023,78.375,76.938,-0.052,83.438,83.563,77.563,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.563,86.063,0.001,80.0,78.125,75.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.125,0.021,80.375,83.375,76.188,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.438,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.002,-0.0
8272007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.969,2.248,0.462,1.129,76.566,74.074,74.073,75.477,76.526,0.0,0.04,0.087,20.0,20.0,48.467,49.825,0.0,75.044,73.795,76.233,76.287,55.559,69.809,54.933,-10.82,46.406,45.594,74.938,75.25,74.313,75.938,0.0,71.188,72.0,70.0,1000.0,200.0,0.0,10.211,78.375,77.188,-0.052,83.438,83.688,77.563,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.063,0.001,80.0,78.125,75.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.188,0.017,80.375,83.375,76.188,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.438,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.012,-0.001,0.0,0.0,0.033,0.035,-0.009,0.0,0.001,-0.0
8272007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.938,2.248,2.228,1.209,76.782,73.968,73.968,75.16,76.526,0.0,0.04,0.083,20.0,20.0,48.523,49.825,0.0,74.936,73.721,76.127,76.361,55.706,69.913,54.933,-10.82,46.438,45.656,74.938,75.25,74.5,75.938,0.0,70.563,72.0,70.0,1000.0,200.0,0.0,9.844,78.375,76.938,-0.052,83.438,83.563,77.313,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.563,86.063,0.001,79.813,78.125,75.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.125,0.017,80.25,83.375,76.188,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.438,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.001,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
8272007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,10.203,2.248,2.228,1.209,76.459,73.862,73.863,75.16,76.526,0.0,0.04,0.087,20.0,20.0,48.551,49.853,0.0,74.829,73.721,75.914,76.361,55.779,69.913,55.079,-10.828,46.5,45.688,75.063,75.375,74.313,75.938,0.0,69.813,72.0,70.0,1000.0,200.0,0.0,10.141,78.375,76.938,-0.052,83.188,83.563,77.313,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.563,86.063,0.001,79.813,78.125,75.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.125,0.017,80.375,83.188,76.188,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.438,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,10.195,2.248,0.462,2.128,76.566,73.862,73.968,75.16,76.526,0.0,0.04,0.083,20.0,20.0,48.579,49.937,0.0,74.936,73.721,76.021,76.361,55.852,70.018,55.152,-10.82,46.5,45.719,74.938,75.25,74.5,75.813,0.0,69.063,72.0,70.0,1000.0,200.0,0.0,10.242,78.313,76.938,-0.052,83.188,83.563,77.313,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.563,86.063,0.001,79.813,78.125,75.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.125,0.017,80.25,83.375,76.188,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.438,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.001,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8272007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,10.195,2.248,2.228,2.083,76.459,73.968,73.863,75.16,76.419,0.0,0.044,0.083,20.0,20.0,48.635,49.881,0.0,74.936,73.795,76.127,76.361,55.926,70.018,55.152,-10.82,46.5,45.75,74.938,75.25,74.5,75.938,0.0,68.375,72.0,70.0,1000.0,200.0,0.0,9.852,78.375,76.938,-0.052,83.188,83.438,77.563,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.563,86.063,0.001,80.0,78.125,75.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.125,0.017,80.375,83.188,76.188,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.438,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.024,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.002,-0.0
8272007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.891,2.248,3.993,2.117,76.351,73.862,73.863,75.16,76.419,0.0,0.04,0.083,20.0,20.0,48.663,49.909,0.0,74.936,73.721,76.127,76.361,55.999,70.018,55.152,-10.82,46.531,45.75,74.938,75.125,74.5,75.813,0.0,67.688,72.0,70.0,1000.0,200.0,0.0,9.922,78.313,76.938,-0.052,83.188,83.438,77.313,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.5,86.0,0.001,79.688,78.125,75.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.125,0.017,80.25,83.188,76.188,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.375,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,10.023,2.248,2.228,2.122,76.459,73.862,73.863,75.16,76.633,0.0,0.04,0.083,20.0,20.0,48.691,49.937,0.0,74.936,73.721,76.127,76.361,55.999,70.018,55.297,-10.82,46.563,45.781,74.813,75.25,74.5,75.813,0.0,66.875,72.0,70.0,1000.0,200.0,0.0,10.25,78.313,76.875,-0.052,83.188,83.063,77.313,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.5,86.0,0.001,79.813,78.125,75.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.125,0.021,80.25,83.375,76.188,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.375,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8272007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.336,2.248,2.228,1.69,76.351,73.862,73.863,75.054,76.419,0.0,0.044,0.083,20.0,20.0,48.747,49.937,0.0,74.829,73.795,76.127,76.435,56.072,70.122,55.37,-10.82,46.594,45.875,74.938,75.25,74.5,75.813,0.0,66.125,72.0,70.0,1000.0,200.0,0.0,10.359,78.313,76.938,-0.052,83.188,83.063,77.313,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.5,86.0,0.001,79.688,78.125,75.625,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.125,0.017,80.25,83.188,76.188,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.375,85.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.001,0.0,0.0,0.033,0.035,-0.01,0.0,0.001,-0.0
8272007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.344,2.248,2.228,1.02,76.459,74.074,74.073,75.266,76.419,0.0,0.044,0.083,20.0,20.0,48.747,49.965,0.0,74.936,73.721,76.021,76.361,56.072,70.018,55.37,-10.82,46.594,45.938,74.938,75.25,74.5,75.813,0.0,65.438,72.0,70.0,1000.0,200.0,0.0,10.258,78.313,76.875,-0.052,83.125,83.25,77.313,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.5,86.0,0.001,79.813,78.125,75.625,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.125,0.017,80.25,83.188,76.188,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.375,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
