DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,10.344,2.248,0.462,2.0,76.351,73.862,73.968,75.054,76.419,0.0,0.044,0.083,20.0,20.0,48.775,49.937,0.0,74.936,73.795,76.233,76.361,56.072,70.018,55.37,-10.82,46.625,45.938,74.938,75.25,74.5,75.813,0.0,64.688,72.0,70.0,1000.0,200.0,0.0,10.242,78.313,76.875,-0.052,83.125,83.25,77.313,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.5,86.0,0.001,79.688,78.0,75.625,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.125,0.01,80.25,83.188,76.188,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.438,85.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.001
8272007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.32,2.248,2.228,1.301,76.566,73.862,73.968,75.054,76.633,0.0,0.04,0.083,20.0,20.0,48.803,49.909,0.0,74.936,73.721,76.127,76.287,56.219,70.122,55.443,-10.828,46.625,45.969,74.938,75.25,74.5,75.813,0.0,63.938,72.0,70.0,1000.0,200.0,0.0,10.414,78.313,76.875,-0.052,83.125,83.25,77.313,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.5,85.875,0.001,79.813,78.0,75.625,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.125,0.017,80.25,83.188,76.188,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.375,85.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.164,2.248,2.228,1.606,76.351,73.968,74.179,75.266,76.311,0.0,0.04,0.083,20.0,20.0,48.831,49.909,0.0,74.829,73.721,76.021,76.361,56.292,70.018,55.589,-10.82,46.625,46.0,74.938,75.25,74.5,75.75,0.0,63.219,72.0,70.0,1000.0,200.0,0.0,10.328,78.313,76.875,-0.052,83.125,83.375,77.313,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.5,86.0,0.001,79.688,78.125,75.813,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.125,0.017,80.188,83.188,76.188,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.375,85.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.025,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.406,2.248,2.228,1.573,76.351,73.968,74.179,75.266,76.311,0.0,0.04,0.083,20.0,20.0,48.888,49.881,0.0,74.829,73.721,76.021,76.361,56.219,69.913,55.589,-10.82,46.625,45.969,74.813,75.125,74.313,75.75,0.0,62.5,72.0,70.0,1000.0,200.0,0.0,10.164,78.188,76.75,-0.052,83.125,83.438,77.313,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.375,86.0,0.001,79.688,78.125,75.625,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.125,0.017,80.188,83.188,76.188,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.375,85.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.242,2.248,2.228,0.923,76.244,73.862,74.073,75.054,76.419,0.0,0.04,0.083,20.0,20.0,48.916,49.909,0.0,74.829,73.721,75.914,76.361,56.292,70.018,55.589,-10.82,46.594,46.0,74.813,75.25,74.313,75.813,0.0,61.75,72.0,70.0,1000.0,200.0,0.0,10.352,78.188,76.875,-0.052,83.063,83.375,77.313,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.5,86.0,0.001,79.813,78.125,75.625,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.125,0.017,80.188,83.188,76.375,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.375,85.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.014,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.242,2.248,0.462,1.895,76.351,73.756,74.073,75.054,76.419,0.0,0.04,0.083,20.0,20.0,48.944,49.909,0.0,74.936,73.721,76.021,76.361,56.365,70.122,55.589,-10.82,46.625,46.0,74.813,75.063,74.313,75.75,0.0,61.031,72.0,70.0,1000.0,200.0,0.0,10.227,78.188,76.875,-0.052,82.938,83.375,77.313,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.375,85.875,0.001,79.688,78.125,75.625,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.125,0.017,80.188,83.063,76.188,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.125,85.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.014,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,10.258,2.248,2.228,1.9,76.459,73.862,74.073,75.054,76.526,0.0,0.044,0.083,20.0,20.0,48.972,49.881,0.0,75.044,73.721,76.021,76.361,56.439,70.122,55.661,-10.828,46.594,46.0,74.813,75.125,74.313,75.75,0.0,60.281,72.0,70.0,1000.0,200.0,0.0,10.391,78.313,76.875,-0.052,83.063,83.375,77.313,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.375,86.0,0.001,79.688,78.0,75.625,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.125,0.017,80.188,83.188,76.188,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.125,85.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.025,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.32,2.248,2.228,2.139,76.244,73.862,74.073,75.054,76.311,0.0,0.044,0.083,20.0,20.0,48.944,49.853,0.0,74.829,73.721,76.021,76.287,56.439,70.018,55.589,-10.82,46.594,46.0,74.813,75.125,74.5,75.75,0.0,59.563,72.0,70.0,1000.0,200.0,0.0,10.227,78.188,76.875,-0.052,83.063,83.375,77.25,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.375,85.875,0.001,79.688,78.125,75.625,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.125,0.019,80.188,83.063,76.188,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.125,84.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.013,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.023,2.248,0.462,1.818,76.351,73.862,74.073,75.054,76.311,0.0,0.044,0.087,20.0,20.0,48.972,49.825,0.0,74.829,73.647,76.021,76.287,56.365,70.122,55.661,-10.82,46.594,46.0,74.813,75.125,74.5,75.75,0.0,58.844,72.0,70.0,1000.0,200.0,0.0,10.234,78.188,76.75,-0.052,82.938,83.25,77.125,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.375,85.875,0.001,79.688,78.25,75.625,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,80.938,0.017,80.188,83.063,76.188,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.125,85.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.013,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.023,2.248,2.228,1.803,76.244,73.968,74.284,75.266,76.311,0.0,0.04,0.083,20.0,20.0,48.972,49.881,0.0,74.829,73.647,76.021,76.287,56.439,70.122,55.807,-10.82,46.563,46.0,74.813,75.25,74.313,75.75,0.0,58.125,72.0,70.0,1000.0,200.0,0.0,10.094,78.188,76.875,-0.052,83.063,83.25,77.313,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.375,85.875,0.001,79.688,78.125,75.625,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,80.938,0.017,80.188,83.063,76.188,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.125,84.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.024,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.195,2.248,0.462,1.189,76.459,73.862,74.073,75.054,76.526,0.0,0.04,0.083,20.0,20.0,48.972,49.909,0.0,74.936,73.721,76.021,76.361,56.512,70.122,55.88,-10.828,46.563,46.0,74.813,75.125,74.313,75.75,0.0,57.375,72.0,70.0,1000.0,200.0,0.0,10.164,78.188,76.875,-0.052,83.063,83.25,77.25,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.375,85.875,0.001,79.688,78.125,75.625,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.125,0.014,80.188,83.063,76.188,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,0.025,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.188,2.248,2.228,1.24,76.244,73.756,74.179,75.054,76.204,0.0,0.04,0.083,20.0,20.0,48.972,49.881,0.0,74.829,73.721,75.914,76.361,56.585,70.018,55.953,-10.82,46.563,46.0,74.813,75.125,74.313,75.75,0.0,56.688,72.0,70.0,1000.0,200.0,0.0,10.125,78.188,76.75,-0.052,82.938,83.25,77.313,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.5,85.875,0.001,79.563,78.0,75.375,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,80.938,0.017,80.188,83.0,76.188,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.224,0.001,0.0,0.001,0.014,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.242,2.248,2.228,1.906,76.244,73.968,74.284,75.16,76.204,0.0,0.044,0.083,20.0,20.0,49.0,49.937,0.0,74.829,73.647,75.914,76.287,56.585,70.122,56.026,-10.82,46.594,46.031,74.813,75.25,74.313,75.75,0.0,55.906,72.0,70.0,1000.0,200.0,0.0,10.188,78.188,76.75,-0.052,82.938,83.25,77.25,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.375,85.875,0.001,79.563,78.0,75.375,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.125,0.017,80.125,83.063,76.188,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.125,84.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.117,2.248,0.462,1.8,76.244,73.756,74.073,74.949,76.204,0.0,0.044,0.083,20.0,20.0,48.972,49.909,0.0,74.829,73.721,76.021,76.361,56.658,70.122,56.026,-10.82,46.563,46.031,74.813,75.125,74.313,75.75,0.0,55.219,72.0,70.0,1000.0,200.0,0.0,10.164,78.188,76.75,-0.052,82.938,83.25,77.25,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.313,85.875,0.001,79.563,78.0,75.625,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.938,0.017,80.188,83.063,76.188,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,0.014,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.117,2.248,2.228,1.671,76.351,73.756,74.073,74.949,76.419,0.0,0.04,0.083,20.0,20.0,48.972,49.909,0.0,74.936,73.721,76.021,76.361,56.732,70.227,56.026,-10.82,46.594,46.031,74.75,75.125,74.313,75.625,0.0,54.469,72.0,70.0,1000.0,200.0,0.0,10.242,78.063,76.75,-0.052,82.938,83.25,77.25,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.313,85.813,0.001,79.563,78.125,75.375,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,80.938,0.017,80.125,83.0,76.188,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.281,2.248,2.228,2.136,76.244,73.756,74.073,74.949,76.204,0.0,0.04,0.083,20.0,20.0,49.028,49.909,0.0,74.722,73.721,76.021,76.361,56.805,70.227,56.098,-10.828,46.594,46.094,74.813,75.125,74.313,75.75,0.0,53.75,72.0,70.0,1000.0,200.0,0.0,10.227,78.188,76.75,-0.052,82.813,83.25,77.25,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.313,85.813,0.001,79.563,78.0,75.375,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,80.938,0.017,80.125,83.0,76.188,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.234,2.248,2.228,2.0,76.136,73.756,74.073,74.949,76.204,0.0,0.04,0.083,20.0,20.0,49.0,49.937,0.0,74.829,73.721,75.914,76.361,56.805,70.227,56.171,-10.82,46.594,46.094,74.75,75.063,74.313,75.75,0.0,53.063,72.0,70.0,1000.0,200.0,0.0,9.852,78.063,76.625,-0.052,82.813,83.25,77.25,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.313,85.813,0.001,79.563,78.0,75.625,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,80.938,0.017,80.125,83.063,76.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.047,2.248,2.228,2.139,76.136,73.968,74.284,75.16,76.204,0.0,0.04,0.083,20.0,20.0,49.028,49.965,0.0,74.722,73.721,75.914,76.361,56.878,70.122,56.244,-10.82,46.594,46.031,74.813,75.063,74.5,75.75,0.0,52.313,72.0,70.0,1000.0,200.0,0.0,10.211,78.063,76.75,-0.052,82.813,83.063,77.25,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.313,85.813,0.001,79.563,78.125,75.375,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,81.125,0.021,80.125,83.063,76.188,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.014,-0.001,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8272007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.32,2.248,2.228,1.914,76.351,73.756,73.968,74.949,76.311,0.0,0.044,0.083,20.0,20.0,49.028,49.937,0.0,74.829,73.721,75.914,76.361,56.951,70.018,56.171,-10.82,46.563,46.125,74.813,75.125,74.313,75.625,0.0,51.563,72.0,70.0,1000.0,200.0,0.0,10.234,78.188,76.75,-0.052,82.813,82.813,77.125,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.313,85.813,0.001,79.563,78.125,75.625,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,80.813,0.021,80.125,83.0,76.188,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.026,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.32,2.248,2.228,1.235,76.351,73.862,74.179,75.16,76.311,0.0,0.04,0.083,20.0,20.0,49.028,49.909,0.0,74.829,73.795,75.808,76.435,57.098,70.227,56.317,-10.82,46.563,46.125,74.75,75.063,74.313,75.625,0.0,50.844,72.0,70.0,1000.0,200.0,0.0,10.156,78.188,76.75,-0.052,82.625,82.813,77.125,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.313,85.813,0.001,79.563,78.0,75.375,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.938,0.017,80.125,83.0,76.188,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.016,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.156,2.248,2.228,2.124,76.136,73.756,73.968,75.16,76.097,0.0,0.044,0.083,20.0,20.0,49.056,49.937,0.0,74.722,73.721,75.914,76.361,57.098,70.227,56.317,-10.82,46.563,46.156,74.813,75.125,74.313,75.75,0.0,50.094,72.0,70.0,1000.0,200.0,0.0,10.281,78.188,76.75,-0.052,82.625,82.75,77.125,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.813,0.001,79.563,78.0,75.375,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.938,0.017,80.125,83.0,76.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.102,2.248,2.228,2.087,76.244,73.756,73.863,74.949,76.311,0.0,0.04,0.083,20.0,20.0,49.028,49.881,0.0,74.936,73.721,75.914,76.361,57.025,70.227,56.244,-10.82,46.469,46.094,74.813,75.063,74.5,75.625,0.0,49.344,72.0,70.0,1000.0,200.0,0.0,10.344,78.063,76.625,-0.052,82.625,82.813,77.125,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.813,0.001,79.563,78.0,75.625,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.938,0.017,80.125,83.0,76.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.001,0.026,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.242,2.248,2.228,1.608,76.244,73.862,74.073,75.054,76.311,0.0,0.044,0.083,20.0,20.0,49.056,49.909,0.0,74.936,73.721,75.914,76.361,57.098,70.227,56.39,-10.82,46.563,46.156,74.75,75.063,74.313,75.625,0.0,48.625,72.0,70.0,1000.0,200.0,0.0,10.352,78.063,76.625,-0.052,82.625,82.75,77.125,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.813,0.001,79.5,78.0,75.375,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,80.813,0.017,79.938,83.0,76.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.224,0.014,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.242,2.248,2.228,2.025,76.136,73.968,74.179,75.16,75.99,0.0,0.044,0.083,20.0,20.0,49.084,49.909,0.0,74.722,73.721,75.808,76.287,57.098,70.227,56.39,-10.82,46.531,46.156,74.75,75.25,74.313,75.75,0.0,47.875,72.0,70.0,1000.0,200.0,0.0,10.414,78.063,76.75,-0.052,82.5,82.75,77.25,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.813,0.001,79.563,78.0,75.375,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.938,0.017,80.125,83.0,76.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.938,84.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.297,2.248,2.228,1.662,76.028,73.65,73.863,74.949,76.097,0.0,0.04,0.083,20.0,20.0,49.084,49.881,0.0,74.722,73.721,75.808,76.287,57.171,70.227,56.463,-10.82,46.531,46.125,74.75,75.063,74.313,75.625,0.0,47.156,72.0,70.0,1000.0,200.0,0.0,10.352,78.063,76.625,-0.052,82.5,82.75,77.125,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.75,0.001,79.5,78.0,75.375,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.938,83.0,76.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.938,84.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.242,2.248,2.228,1.467,76.136,73.968,74.073,75.16,76.097,0.0,0.04,0.083,20.0,20.0,49.056,49.881,0.0,74.722,73.721,75.808,76.287,57.171,70.227,56.463,-10.828,46.531,46.125,74.75,75.063,74.313,75.625,0.0,46.375,72.0,70.0,1000.0,200.0,0.0,10.477,78.063,76.625,-0.052,82.5,82.75,77.125,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.75,0.001,79.5,78.0,75.375,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.938,83.0,76.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,0.0,0.149,0.015,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.273,2.248,2.228,2.139,76.136,73.756,73.863,74.949,76.097,0.0,0.044,0.083,20.0,20.0,49.084,49.853,0.0,74.722,73.647,75.808,76.287,57.244,70.122,56.535,-10.828,46.531,46.156,74.75,75.063,74.5,75.625,0.0,45.656,72.0,70.0,1000.0,200.0,0.0,10.313,78.063,76.625,-0.052,82.5,82.625,77.25,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.75,0.001,79.5,78.0,75.375,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.938,83.0,76.125,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.938,84.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.015,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.469,2.248,2.228,1.965,76.136,73.756,73.863,75.054,75.99,0.0,0.04,0.083,20.0,20.0,49.084,49.853,0.0,74.614,73.647,75.808,76.287,57.244,70.331,56.608,-10.82,46.5,46.125,74.813,75.063,74.313,75.625,0.0,44.906,72.0,70.0,1000.0,200.0,0.0,10.43,78.063,76.625,-0.052,82.5,82.625,77.25,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.75,0.001,79.5,78.0,75.375,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.938,0.017,79.938,82.875,76.125,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.938,84.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.469,2.248,2.228,2.106,76.244,73.756,73.863,75.054,76.204,0.0,0.04,0.083,20.0,20.0,49.112,49.825,0.0,74.936,73.647,75.914,76.287,57.244,70.331,56.608,-10.828,46.5,46.156,74.75,75.063,74.313,75.375,0.0,44.188,72.0,70.0,1000.0,200.0,0.0,10.414,78.063,76.625,-0.052,82.5,82.625,77.125,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.5,0.001,79.5,78.0,75.375,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.938,83.0,76.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.938,84.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.014,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.422,2.248,2.228,2.101,76.028,73.65,73.863,75.054,75.99,0.0,0.04,0.083,20.0,20.0,49.084,49.797,0.0,74.614,73.795,75.808,76.435,57.464,70.122,56.754,-10.82,46.5,46.156,74.75,75.063,74.313,75.625,0.0,43.563,72.0,70.0,1000.0,200.0,0.0,9.719,78.063,76.625,-0.052,82.438,82.75,77.125,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.75,0.001,79.5,78.0,75.625,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.938,83.0,76.125,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.938,84.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.016,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.063,2.248,2.228,1.577,76.244,73.65,73.863,74.843,76.204,0.0,0.04,0.083,20.0,20.0,49.112,49.769,0.0,74.936,73.795,75.808,76.287,57.464,70.122,56.9,-10.82,46.5,46.156,74.75,75.063,74.313,75.625,0.0,42.75,72.0,70.0,1000.0,200.0,0.0,10.344,78.063,76.625,-0.052,82.438,82.75,77.125,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.75,0.001,79.5,78.0,75.375,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.938,82.875,76.125,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.938,84.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.015,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8272007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.313,2.248,2.228,1.453,76.244,73.65,73.863,75.054,76.097,0.0,0.04,0.083,20.0,20.0,49.112,49.797,0.0,74.829,73.721,75.596,76.287,57.464,70.227,56.754,-10.82,46.5,46.156,74.563,75.063,74.313,75.625,0.0,42.0,72.0,70.0,1000.0,200.0,0.0,10.32,78.0,76.563,-0.052,82.438,82.75,77.0,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.75,0.001,79.375,78.0,75.375,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.938,82.875,76.125,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.938,84.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.016,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.172,2.248,0.462,0.788,75.921,73.65,73.758,74.738,75.99,0.0,0.04,0.083,20.0,20.0,49.084,49.769,0.0,74.614,73.647,75.808,76.287,57.464,70.227,56.754,-10.82,46.5,46.125,74.75,75.063,74.313,75.375,0.0,41.281,72.0,70.0,1000.0,200.0,0.0,10.227,78.0,76.563,-0.052,82.438,82.75,77.0,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.5,0.001,79.5,78.0,75.375,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.813,82.875,76.125,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.875,84.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.015,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.172,2.248,2.228,1.634,76.136,73.65,73.758,74.738,76.204,0.0,0.044,0.087,20.0,20.0,49.084,49.769,0.0,74.936,73.647,75.702,76.361,57.538,70.331,56.827,-10.82,46.5,46.125,74.563,75.063,74.313,75.625,0.0,40.563,72.0,70.0,1000.0,200.0,0.0,10.18,78.063,76.625,-0.052,82.438,82.75,77.0,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.5,0.001,79.375,78.0,75.375,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.938,82.875,76.125,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.875,84.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.016,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.102,2.248,0.462,1.245,76.244,73.862,74.073,75.054,76.204,0.0,0.04,0.087,20.0,20.0,49.084,49.797,0.0,74.829,73.721,75.808,76.361,57.538,70.331,56.9,-10.828,46.469,46.094,74.563,75.063,74.313,75.625,0.0,39.813,72.0,70.0,1000.0,200.0,0.0,10.281,78.0,76.563,-0.052,82.375,82.75,77.0,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.5,0.001,79.375,78.0,75.375,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.813,0.02,79.813,82.875,76.125,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.938,84.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.266,2.248,0.462,1.212,75.921,73.543,73.758,75.054,75.883,0.0,0.04,0.083,20.0,20.0,49.084,49.797,0.0,74.614,73.721,75.702,76.361,57.538,70.227,56.972,-10.82,46.469,46.125,74.563,75.063,74.188,75.625,0.0,39.094,72.0,70.0,1000.0,200.0,0.0,10.242,78.0,76.563,-0.052,82.375,82.75,76.938,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.5,0.001,79.375,77.875,75.375,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.813,0.017,79.813,82.875,76.125,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.875,84.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.029,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,10.141,2.248,2.228,2.139,76.136,73.65,73.758,74.738,76.097,0.0,0.044,0.083,20.0,20.0,49.084,49.797,0.0,74.829,73.647,75.808,76.287,57.611,70.331,57.045,-10.82,46.406,46.125,74.563,75.063,74.313,75.375,0.0,38.344,72.0,70.0,1000.0,200.0,0.0,10.391,78.0,76.625,-0.052,82.375,82.75,77.0,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.5,0.001,79.375,78.0,75.313,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.813,82.875,76.125,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.875,84.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.015,-0.001,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8272007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.141,2.248,2.228,1.199,76.136,73.862,74.073,74.738,76.097,0.0,0.044,0.083,20.0,20.0,49.056,49.797,0.0,74.829,73.721,75.702,76.287,57.684,70.227,57.118,-10.82,46.438,46.125,74.563,74.875,74.313,75.375,0.0,37.594,72.0,70.0,1000.0,200.0,0.0,10.398,78.0,76.563,-0.052,82.375,82.438,77.0,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.438,0.001,79.375,78.0,75.375,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.75,0.017,79.813,82.875,76.125,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8272007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.344,2.248,2.228,1.045,75.921,73.543,73.758,74.738,76.097,0.0,0.04,0.083,20.0,20.0,49.056,49.797,0.0,74.722,73.647,75.702,76.287,57.757,70.331,57.118,-10.82,46.406,46.125,74.563,74.875,74.188,75.375,0.0,36.906,72.0,70.0,1000.0,200.0,0.0,10.203,78.0,76.563,-0.052,82.438,82.625,76.938,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.5,0.001,79.375,78.0,75.313,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.813,82.875,76.0,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.875,84.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.015,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.117,2.248,2.228,2.082,76.028,73.65,73.758,74.738,75.883,0.0,0.04,0.083,20.0,20.0,49.084,49.797,0.0,74.507,73.721,75.808,76.361,57.831,70.227,57.118,-10.82,46.406,46.125,74.563,74.875,74.313,75.375,0.0,36.156,72.0,70.0,1000.0,200.0,0.0,10.188,77.75,76.563,-0.052,82.375,82.625,77.0,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.5,0.001,79.5,78.0,75.375,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.813,82.813,76.125,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.015,-0.001,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8272007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,10.188,2.248,0.462,1.592,75.813,73.65,73.758,74.738,75.883,0.0,0.044,0.083,20.0,20.0,49.084,49.769,0.0,74.507,73.721,75.808,76.361,57.831,70.331,57.118,-10.82,46.375,46.094,74.563,75.063,74.313,75.375,0.0,35.438,72.0,70.0,1000.0,200.0,0.0,10.266,78.0,76.563,-0.052,82.375,82.438,76.938,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.875,85.5,0.001,79.375,78.0,75.313,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.75,0.017,79.813,82.875,76.0,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.875,84.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.015,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.188,2.248,2.228,1.216,75.813,73.65,73.653,74.738,75.776,0.0,0.04,0.083,20.0,20.0,49.084,49.769,0.0,74.507,73.647,75.702,76.287,57.831,70.436,57.045,-10.82,46.344,46.094,74.563,74.875,74.188,75.375,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,10.406,77.75,76.563,-0.052,82.25,82.313,77.0,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.5,0.001,79.375,78.0,75.625,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.813,0.017,79.813,82.813,76.0,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.028,-0.001,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8272007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.492,2.248,2.228,1.279,75.921,73.543,73.758,74.738,75.776,0.0,0.044,0.083,20.0,20.0,49.056,49.825,0.0,74.507,73.721,75.596,76.361,57.977,70.227,57.191,-10.82,46.344,46.094,74.563,75.063,74.188,75.375,0.0,33.938,72.0,70.0,1000.0,200.0,0.0,10.367,78.0,76.563,-0.052,82.25,82.25,77.0,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.875,85.438,0.001,79.375,77.875,75.313,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.75,0.015,79.688,82.875,76.0,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.017,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.273,2.248,0.462,1.447,75.921,73.543,73.653,74.738,75.776,0.0,0.04,0.083,20.0,20.0,49.084,49.797,0.0,74.614,73.647,75.596,76.287,57.904,70.331,57.337,-10.82,46.344,46.031,74.438,74.875,74.188,75.375,0.0,33.219,72.0,70.0,1000.0,200.0,0.0,10.273,77.75,76.563,-0.052,82.0,82.25,77.0,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.875,85.5,0.001,79.375,77.875,75.375,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.813,0.017,79.688,82.813,75.875,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.016,-0.001,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8272007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.234,2.248,0.462,1.356,75.813,73.862,73.863,74.949,75.776,0.0,0.044,0.083,20.0,20.0,49.112,49.769,0.0,74.614,73.647,75.596,76.287,57.904,70.227,57.264,-10.82,46.344,46.031,74.563,75.063,74.313,75.625,0.0,32.469,72.0,70.0,1000.0,200.0,0.0,10.336,78.0,76.563,-0.052,82.25,82.313,77.0,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,85.875,85.438,0.001,79.375,77.875,75.313,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.813,0.017,79.688,82.813,76.0,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.016,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.391,2.248,0.462,2.088,75.813,73.756,73.863,74.949,75.776,0.0,0.044,0.087,20.0,20.0,49.056,49.741,0.0,74.507,73.647,75.702,76.287,57.977,70.331,57.264,-10.82,46.313,46.063,74.563,74.875,74.313,75.313,0.0,31.719,72.0,70.0,1000.0,200.0,0.0,10.266,77.75,76.375,-0.052,82.0,82.25,76.938,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.813,85.438,0.001,79.25,77.875,75.313,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.75,0.017,79.688,82.813,75.875,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.015,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,10.391,2.248,0.462,0.993,76.028,73.543,73.653,74.632,75.99,0.0,0.044,0.083,20.0,20.0,49.028,49.769,0.0,74.722,73.647,75.702,76.287,57.977,70.227,57.409,-10.82,46.313,46.031,74.563,74.875,74.188,75.375,0.0,30.969,72.0,70.0,1000.0,200.0,0.0,10.391,77.75,76.375,-0.052,82.0,82.125,76.938,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.875,85.438,0.001,79.25,77.875,75.313,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.75,0.021,79.688,82.813,75.875,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.015,-0.001,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8272007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.328,2.248,2.228,2.084,75.813,73.543,73.653,74.632,75.669,0.0,0.04,0.083,20.0,20.0,49.056,49.853,0.0,74.507,73.721,75.702,76.287,57.977,70.331,57.482,-10.82,46.313,46.0,74.563,74.875,74.313,75.375,0.0,30.219,72.0,70.0,1000.0,200.0,0.0,10.445,78.0,76.375,-0.052,82.0,82.125,77.0,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.875,85.438,0.001,79.25,77.875,75.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.813,0.017,79.688,82.813,75.875,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.016,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,10.43,2.248,2.228,2.09,76.028,73.543,73.653,74.738,75.99,0.0,0.04,0.083,20.0,20.0,49.028,49.797,0.0,74.722,73.647,75.702,76.287,58.05,70.227,57.409,-10.82,46.313,46.031,74.438,74.875,74.188,75.375,0.0,29.469,72.0,70.0,1000.0,200.0,0.0,10.469,77.75,76.563,-0.052,82.0,82.0,77.0,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.875,85.438,0.001,79.25,77.875,75.313,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.813,0.017,79.688,82.813,75.875,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,-0.001,0.0,0.0,0.033,0.034,-0.009,0.0,0.001,-0.0
8272007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.453,2.248,0.462,2.136,75.813,73.65,73.653,74.738,75.669,0.0,0.04,0.083,20.0,20.0,49.028,49.853,0.0,74.614,73.647,75.702,76.287,58.05,70.331,57.409,-10.82,46.281,46.031,74.438,74.875,74.188,75.375,0.0,28.719,72.0,70.0,1000.0,200.0,0.0,10.492,78.0,76.375,-0.052,82.0,82.125,76.938,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.813,85.438,0.001,79.25,77.875,75.313,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.75,0.017,79.688,82.813,75.875,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.625,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.015,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8272007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,10.422,2.248,0.462,2.139,76.028,73.543,73.653,74.632,75.883,0.0,0.04,0.083,20.0,20.0,49.0,49.881,0.0,74.829,73.647,75.702,76.287,58.197,70.436,57.482,-10.828,46.25,46.0,74.563,74.875,74.313,75.375,0.0,27.984,72.0,70.0,1000.0,200.0,0.0,10.445,78.0,76.563,-0.052,82.0,82.125,77.0,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.813,85.313,0.001,79.25,77.813,75.313,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.813,0.017,79.688,82.813,75.875,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.015,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8272007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.547,2.248,3.993,0.782,76.028,73.65,73.653,74.632,75.883,0.0,0.04,0.087,20.0,20.0,48.972,49.825,0.0,74.722,73.721,75.702,76.287,58.197,70.331,57.628,-10.82,46.188,45.938,74.563,74.875,74.313,75.375,0.0,27.203,72.0,70.0,1000.0,200.0,0.0,10.727,77.75,76.563,-0.052,81.938,82.0,77.0,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.875,85.313,0.001,79.25,77.813,75.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.75,0.017,79.688,82.813,75.875,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.625,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.149,0.016,-0.001,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8272007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,10.5,2.248,2.228,0.582,75.705,73.862,73.863,74.843,75.669,0.0,0.04,0.083,20.0,20.0,48.972,49.797,0.0,74.614,73.647,75.702,76.287,58.27,70.436,57.555,-10.82,46.188,46.0,74.438,74.875,74.188,75.313,0.0,26.469,72.0,70.0,1000.0,200.0,0.0,10.594,77.75,76.563,-0.052,81.938,81.75,77.0,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.813,85.313,0.001,79.25,77.813,75.313,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.75,0.026,79.688,82.813,75.875,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.625,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,-0.001,0.0,0.0,0.034,0.034,-0.009,0.0,0.002,-0.0
8272007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,10.5,2.248,2.228,1.114,75.813,73.543,73.653,74.632,75.669,0.0,0.04,0.083,20.0,20.0,48.944,49.825,0.0,74.507,73.647,75.702,76.287,58.27,70.436,57.701,-10.82,46.219,46.0,74.438,74.875,74.188,75.313,0.0,25.719,72.0,70.0,1000.0,200.0,0.0,10.547,77.75,76.375,-0.052,81.938,81.75,76.938,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.813,85.313,0.001,79.25,77.813,75.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.75,0.017,79.563,82.563,75.875,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.001,0.015,-0.001,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8272007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.609,2.248,2.228,1.335,75.705,73.543,73.758,74.632,75.669,0.0,0.044,0.087,20.0,20.0,48.916,49.825,0.0,74.507,73.647,75.702,76.287,58.343,70.331,57.701,-10.82,46.188,46.0,74.438,74.75,74.188,75.313,0.0,24.922,72.0,70.0,1000.0,200.0,0.0,10.711,77.75,76.375,-0.052,81.938,81.813,77.0,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.813,85.313,0.001,79.25,77.813,75.313,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.75,0.017,79.688,82.563,75.875,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.625,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.516,2.248,2.228,2.036,76.028,73.756,73.968,74.843,75.669,0.0,0.04,0.083,20.0,20.0,48.944,49.797,0.0,74.507,73.647,75.702,76.214,58.343,70.331,57.701,-10.82,46.188,46.031,74.438,74.875,74.188,75.313,0.0,24.188,72.0,70.0,1000.0,200.0,0.0,10.578,77.75,76.375,-0.052,81.938,82.0,76.938,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.813,85.313,0.001,79.063,77.875,75.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.75,0.017,79.688,82.563,76.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.625,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.015,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.516,2.248,2.228,1.629,75.921,73.543,73.758,74.738,75.883,0.0,0.04,0.083,20.0,20.0,48.972,49.853,0.0,74.829,73.647,75.596,76.287,58.417,70.436,57.846,-10.82,46.188,46.031,74.438,74.875,74.188,75.375,0.0,23.406,72.0,70.0,1000.0,200.0,0.0,10.602,77.688,76.375,-0.052,81.938,82.125,76.938,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.313,0.001,79.063,77.875,75.313,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.75,0.021,79.563,82.563,75.875,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.625,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.484,2.248,2.228,0.725,75.705,73.543,73.863,74.632,75.669,0.0,0.04,0.083,20.0,20.0,48.944,49.825,0.0,74.614,73.647,75.702,76.287,58.417,70.331,57.846,-10.82,46.188,46.031,74.438,74.875,74.188,75.313,0.0,22.672,72.0,70.0,1000.0,200.0,0.0,10.648,77.75,76.375,-0.052,81.875,82.125,76.938,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.313,0.001,79.063,77.813,75.313,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.625,0.017,79.563,82.563,76.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.625,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.594,2.248,2.228,1.901,75.705,73.756,74.073,74.843,75.669,0.0,0.04,0.083,20.0,20.0,48.916,49.713,0.0,74.507,73.647,75.596,76.287,58.417,70.331,57.774,-10.828,46.094,46.0,74.438,74.75,74.188,75.313,0.0,21.906,72.0,70.0,1000.0,200.0,0.0,10.602,77.688,76.375,-0.052,81.875,82.25,76.938,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.313,0.001,79.063,77.875,75.25,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.625,0.017,79.563,82.563,75.875,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.625,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,0.03,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8272007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.656,2.248,2.228,1.356,75.705,73.437,73.863,74.632,75.669,0.0,0.04,0.083,20.0,20.0,48.944,49.657,0.0,74.507,73.721,75.596,76.287,58.49,70.436,57.919,-10.82,46.063,45.969,74.438,74.875,74.188,75.313,0.0,21.141,72.0,70.0,1000.0,200.0,0.0,10.648,77.75,76.25,-0.052,81.875,82.25,76.938,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.313,0.001,79.25,77.813,75.313,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.625,0.017,79.563,82.563,75.875,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.625,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.016,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8272007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.656,2.248,2.228,2.132,75.705,73.543,73.863,74.632,75.669,0.0,0.04,0.087,20.0,20.0,48.916,49.545,0.0,74.614,73.573,75.596,76.214,58.563,70.436,57.919,-10.82,46.0,45.906,74.438,74.75,74.188,75.313,0.0,20.375,72.0,70.0,1000.0,200.0,0.0,10.586,77.688,76.25,-0.052,81.875,82.125,76.938,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.188,0.001,79.063,77.813,75.313,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.75,0.017,79.563,82.563,75.875,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.016,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
