DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.141,24.652,9.252,-0.356,70.444,69.508,72.392,66.957,66.976,0.0,0.031,0.037,20.0,20.0,58.612,51.519,72.34,73.785,101.546,87.336,101.846,57.809,66.086,62.767,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.875,68.313,-0.035,76.25,77.125,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.875,78.938,77.188,0.0,74.438,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.5,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.141,24.652,7.715,-0.356,70.444,69.508,72.392,66.957,66.976,0.0,0.031,0.037,20.0,20.0,58.584,51.125,72.34,73.785,101.03,87.336,101.551,57.809,66.086,62.767,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.313,-0.035,76.25,77.125,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.047,78.938,77.188,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.005
8272007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.156,24.652,10.79,-0.356,70.338,69.508,72.392,66.957,66.976,0.0,0.031,0.037,20.0,20.0,58.584,51.519,72.068,73.785,101.103,87.23,101.403,57.809,66.086,62.767,-10.852,110.0,110.0,71.0,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.313,-0.035,76.25,77.125,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.703,79.063,77.188,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.016,24.652,7.715,-0.356,70.444,69.508,72.283,66.957,66.976,0.0,0.031,0.037,20.0,20.0,58.584,51.322,72.068,73.785,101.251,87.23,101.255,57.881,66.086,62.84,-10.852,110.0,110.0,71.0,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,76.25,77.125,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.625,79.063,77.188,0.0,74.313,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.813,74.375,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,0.0,0.001,0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.859,24.652,7.715,1.076,70.338,69.508,72.392,67.067,66.976,0.0,0.031,0.037,20.0,20.0,58.584,51.378,72.068,73.785,101.325,87.123,101.108,57.881,66.19,62.84,-10.852,110.0,110.0,71.0,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.5,-0.035,76.25,77.125,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.594,78.938,77.188,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.063,24.652,10.79,-0.356,70.444,69.508,72.392,66.957,66.976,0.0,0.031,0.037,20.0,20.0,58.584,51.604,72.068,73.785,101.325,87.017,100.96,57.954,66.19,62.84,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.313,-0.035,76.25,77.125,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.75,79.063,77.188,0.0,74.438,76.188,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.5,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.063,24.652,7.715,1.076,70.444,69.508,72.392,66.957,66.976,0.0,0.031,0.037,20.0,20.0,58.584,51.688,72.068,73.785,101.325,87.017,100.812,58.027,66.19,62.913,-10.852,110.0,110.0,71.0,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.313,-0.035,76.25,77.125,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.547,78.938,77.188,0.0,74.438,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.5,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,24.652,7.715,1.076,70.444,69.508,72.392,67.067,66.976,0.0,0.031,0.037,20.0,20.0,58.556,51.097,72.093,73.785,101.325,87.017,100.738,58.027,66.19,62.913,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.313,-0.035,76.188,77.125,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,78.938,77.188,0.0,74.438,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,24.652,10.79,-0.356,70.338,69.508,72.5,67.067,66.867,0.0,0.031,0.037,20.0,20.0,58.556,50.899,72.093,73.678,101.251,86.91,100.591,58.027,66.19,62.986,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.313,-0.035,76.25,77.125,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.719,78.938,77.188,0.0,74.438,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.688,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.75,24.652,10.79,-0.356,70.444,69.508,72.5,67.067,67.085,0.0,0.031,0.037,20.0,20.0,58.528,50.956,72.093,73.785,101.251,86.91,100.517,58.099,66.19,62.986,-10.867,110.0,110.0,71.0,70.188,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.313,-0.035,76.25,77.125,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.531,78.938,77.25,0.0,74.438,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.734,23.391,9.252,1.076,70.444,69.615,72.5,66.957,67.085,0.0,0.031,0.037,20.0,20.0,58.528,50.984,72.093,73.785,101.177,86.91,100.369,58.172,66.19,62.986,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.313,-0.035,76.25,77.125,75.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.859,78.938,77.188,0.0,74.438,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.005
8272007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.0,24.652,7.715,-0.356,70.444,69.615,72.5,67.067,67.085,0.0,0.031,0.037,20.0,20.0,58.528,51.153,72.093,73.785,101.103,86.804,100.221,58.172,66.295,63.059,-10.852,110.0,110.0,71.0,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.313,-0.035,76.188,77.125,75.438,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.422,78.938,77.188,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.375,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,24.652,7.715,1.076,70.444,69.615,72.5,67.067,67.085,0.0,0.031,0.037,20.0,20.0,58.528,50.871,72.093,73.785,100.956,86.697,100.148,58.172,66.19,63.059,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.5,-0.035,76.188,77.125,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.938,77.25,0.0,74.438,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.005
8272007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.641,23.391,10.79,-0.356,70.444,69.615,72.5,67.067,67.085,0.0,0.031,0.037,20.0,20.0,58.501,51.012,71.666,73.785,100.882,86.697,100.0,58.245,66.295,63.059,-10.852,110.0,110.0,71.0,70.313,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.5,-0.035,76.188,77.125,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,78.938,77.188,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.375,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.781,24.652,9.252,-0.356,70.444,69.508,72.5,67.067,67.085,0.0,0.031,0.037,20.0,20.0,58.528,50.956,71.666,73.785,100.808,86.591,99.926,58.245,66.295,63.132,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.313,-0.035,76.188,77.125,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.422,78.938,77.188,0.0,74.313,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.375,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.641,23.391,12.328,1.076,70.444,69.615,72.5,67.067,67.085,0.0,0.031,0.037,20.0,20.0,58.501,50.871,71.666,73.678,100.808,86.591,99.852,58.39,66.295,63.204,-10.852,110.0,110.0,71.0,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.0,68.5,-0.035,76.188,77.063,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.938,77.188,0.0,74.313,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.005
8272007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.094,24.652,10.79,-0.356,70.444,69.615,72.5,66.957,67.085,0.0,0.031,0.037,20.0,20.0,58.501,50.871,71.666,73.785,100.661,86.591,99.705,58.318,66.295,63.132,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.0,68.313,-0.035,76.188,77.25,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.438,78.938,77.188,0.0,74.438,76.375,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.734,24.652,9.252,-0.356,70.444,69.508,72.5,67.177,67.085,0.0,0.031,0.037,20.0,20.0,58.473,51.35,71.666,73.785,100.661,86.485,99.557,58.463,66.4,63.277,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.0,68.313,-0.035,76.188,77.125,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,78.938,77.063,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.375,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.005
8272007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.484,24.652,7.715,-0.356,70.338,69.615,72.392,67.177,67.085,0.0,0.031,0.037,20.0,20.0,58.473,50.871,71.458,73.678,100.513,86.485,99.409,58.39,66.4,63.204,-10.867,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.313,-0.035,76.188,77.125,75.438,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,78.938,77.188,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.984,24.652,9.252,-0.356,70.444,69.615,72.5,67.177,67.085,0.0,0.031,0.037,20.0,20.0,58.473,51.181,71.458,73.785,100.44,86.378,99.335,58.463,66.4,63.204,-10.867,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.313,-0.035,76.188,77.125,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,78.938,77.188,0.0,74.313,76.375,73.25,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,23.391,7.715,-0.356,70.444,69.615,72.5,67.177,67.085,0.0,0.031,0.037,20.0,20.0,58.473,51.012,71.458,73.785,100.292,86.272,99.261,58.463,66.4,63.277,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.313,-0.035,76.188,77.125,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.938,77.188,0.0,74.313,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.5,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.005
8272007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,24.652,7.715,-0.356,70.444,69.615,72.392,67.177,67.193,0.0,0.031,0.037,20.0,20.0,58.445,51.097,71.458,73.785,100.218,86.272,99.188,58.536,66.4,63.277,-10.852,110.0,110.0,71.0,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.875,68.313,-0.035,75.938,77.125,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.422,78.938,77.188,0.0,74.313,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.5,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.688,24.652,9.252,1.076,70.444,69.615,72.392,67.177,67.193,0.0,0.031,0.037,20.0,20.0,58.445,51.153,71.458,73.678,100.145,86.272,99.04,58.536,66.505,63.277,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.313,-0.035,75.938,77.125,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,78.938,77.188,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.005
8272007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.281,23.391,7.715,-0.356,70.551,69.615,72.392,67.177,67.193,0.0,0.031,0.037,20.0,20.0,58.445,51.097,71.387,73.678,100.071,86.165,98.966,58.536,66.505,63.277,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.0,68.313,-0.035,75.938,77.125,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.938,77.25,0.0,74.313,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.005
8272007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.672,24.652,7.715,-0.356,70.444,69.508,72.283,67.067,67.085,0.0,0.031,0.037,20.0,20.0,58.445,51.237,71.387,73.678,99.997,86.165,98.892,58.608,66.505,63.35,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.0,68.5,-0.035,75.938,77.063,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.938,77.188,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,24.652,9.252,-0.356,70.444,69.615,72.392,67.286,67.193,0.0,0.031,0.037,20.0,20.0,58.417,51.125,71.387,73.785,99.923,86.059,98.745,58.608,66.505,63.35,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.313,-0.035,75.938,77.125,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.938,77.188,0.0,74.313,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.375,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.547,24.652,7.715,-0.356,70.551,69.615,72.392,67.177,67.193,0.0,0.031,0.037,20.0,20.0,58.417,51.153,71.387,73.678,99.85,85.952,98.671,58.681,66.505,63.35,-10.867,110.0,110.0,71.0,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.313,-0.035,75.938,77.063,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.938,77.188,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,12.328,-0.356,70.444,69.615,72.392,67.286,67.193,0.0,0.031,0.037,20.0,20.0,58.417,51.04,71.387,73.785,99.776,85.952,98.597,58.681,66.505,63.35,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.313,-0.035,75.938,77.063,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.938,77.188,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,74.625,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,6.179,-0.356,70.444,69.615,72.392,67.286,67.193,0.0,0.031,0.037,20.0,20.0,58.417,51.209,71.361,73.785,99.702,85.846,98.523,58.681,66.505,63.423,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.313,-0.035,75.938,77.063,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.422,78.938,77.188,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.375,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.828,24.652,9.252,1.076,70.551,69.615,72.392,67.286,67.193,0.0,0.031,0.037,20.0,20.0,58.417,51.04,71.361,73.785,99.554,85.846,98.375,58.754,66.505,63.423,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.313,-0.035,75.938,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,78.938,77.188,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.375,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.005
8272007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.797,24.652,7.715,-0.356,70.551,69.615,72.392,67.286,67.193,0.0,0.031,0.037,20.0,20.0,58.417,51.463,71.361,73.785,99.481,85.846,98.302,58.826,66.61,63.423,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.313,-0.035,75.938,77.063,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,78.938,77.188,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.313,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.222,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.005
8272007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.766,24.652,9.252,-0.356,70.444,69.722,72.392,67.286,67.085,0.0,0.031,0.037,20.0,20.0,58.417,51.435,71.361,73.678,99.407,85.74,98.228,58.826,66.61,63.496,-10.867,110.0,110.0,70.75,70.313,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.313,-0.035,75.938,77.125,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.938,77.188,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.005
8272007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.766,24.652,6.179,-1.787,70.551,69.615,72.283,67.286,67.193,0.0,0.031,0.037,20.0,20.0,58.389,51.181,71.361,73.678,99.333,85.633,98.154,58.826,66.61,63.496,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.5,-0.035,75.938,77.125,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,78.938,77.188,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.375,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.828,24.652,6.179,1.076,70.551,69.615,72.392,67.286,67.302,0.0,0.031,0.037,20.0,20.0,58.389,51.125,71.387,73.785,99.259,85.633,98.08,58.899,66.61,63.569,-10.867,110.0,110.0,71.0,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.0,68.313,-0.035,75.938,77.125,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.875,77.188,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.313,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.688,24.652,9.252,1.076,70.444,69.722,72.283,67.286,67.302,0.0,0.031,0.037,20.0,20.0,58.389,51.097,71.387,73.785,99.112,85.527,97.932,58.899,66.61,63.496,-10.852,110.0,110.0,70.688,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.313,-0.035,75.938,77.125,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.938,77.063,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.313,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,7.715,-0.356,70.551,69.722,72.392,67.286,67.302,0.0,0.031,0.037,20.0,20.0,58.389,51.153,71.387,73.678,99.112,85.527,97.858,58.972,66.61,63.569,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.5,-0.035,75.938,77.063,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,79.063,77.188,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.313,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,24.652,9.252,1.076,70.551,69.615,72.283,67.396,67.302,0.0,0.031,0.037,20.0,20.0,58.389,51.294,71.387,73.678,98.964,85.527,97.785,58.972,66.61,63.569,-10.867,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.0,68.313,-0.035,75.813,77.063,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,78.938,77.188,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.313,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.719,23.391,9.252,-0.356,70.551,69.722,72.392,67.396,67.302,0.0,0.031,0.037,20.0,20.0,58.389,51.294,71.387,73.678,98.891,85.42,97.711,59.044,66.61,63.569,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.313,-0.035,75.813,77.125,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,78.938,77.063,0.0,74.313,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.313,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,10.79,-0.356,70.551,69.722,72.392,67.396,67.302,0.0,0.031,0.037,20.0,20.0,58.389,51.237,71.244,73.785,98.817,85.42,97.637,59.044,66.715,63.642,-10.867,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.0,68.313,-0.035,75.813,77.125,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.938,77.188,0.0,74.25,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.313,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.484,24.652,10.79,-0.356,70.444,69.722,72.392,67.396,67.302,0.0,0.031,0.037,20.0,20.0,58.389,51.378,71.244,73.678,98.743,85.314,97.563,59.044,66.715,63.642,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.0,68.313,-0.035,75.813,77.125,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.938,77.188,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,12.328,1.076,70.551,69.722,72.392,67.396,67.302,0.0,0.031,0.037,20.0,20.0,58.362,51.181,71.244,73.785,98.669,85.314,97.489,59.117,66.715,63.642,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.313,-0.035,75.813,77.125,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,78.875,77.188,0.0,74.313,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.625,74.313,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.734,24.652,9.252,-0.356,70.551,69.722,72.392,67.396,67.302,0.0,0.031,0.037,20.0,20.0,58.362,50.899,71.244,73.785,98.522,85.207,97.415,59.117,66.82,63.715,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.313,-0.035,75.813,77.125,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.438,78.938,77.188,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.313,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.703,24.652,9.252,-0.356,70.551,69.722,72.5,67.396,67.302,0.0,0.031,0.037,20.0,20.0,58.362,51.125,71.244,73.785,98.522,85.207,97.342,59.19,66.715,63.715,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.313,-0.035,75.813,77.125,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.875,77.188,0.0,74.313,76.188,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.313,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,24.652,12.328,1.076,70.551,69.722,72.5,67.396,67.302,0.0,0.031,0.037,20.0,20.0,58.362,51.125,71.296,73.785,98.448,85.101,97.194,59.19,66.82,63.715,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.5,-0.035,75.813,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.875,77.188,0.0,74.25,76.188,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.313,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,9.252,-0.356,70.551,69.722,72.392,67.396,67.302,0.0,0.031,0.037,20.0,20.0,58.389,51.209,71.296,73.678,98.301,84.995,97.12,59.262,66.715,63.715,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.313,-0.035,75.813,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.938,77.188,0.0,74.25,76.188,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.188,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,9.252,1.076,70.551,69.722,72.5,67.396,67.302,0.0,0.031,0.037,20.0,20.0,58.362,51.322,71.296,73.785,98.301,84.888,97.12,59.335,66.82,63.861,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.188,68.313,-0.035,75.813,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.875,77.188,0.0,74.25,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.188,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.01,0.0,-0.001,0.004
8272007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,9.252,-0.356,70.551,69.722,72.5,67.396,67.302,0.0,0.031,0.037,20.0,20.0,58.362,50.956,71.296,73.785,98.153,84.995,96.972,59.335,66.82,63.788,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.0,68.313,-0.035,75.813,77.125,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.875,77.188,0.0,74.25,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.313,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,9.252,1.076,70.551,69.722,72.5,67.396,67.411,0.0,0.031,0.037,20.0,20.0,58.362,50.787,71.296,73.678,98.079,84.888,96.899,59.335,66.82,63.788,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.313,-0.035,75.813,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.938,77.188,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.313,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,23.391,9.252,-0.356,70.551,69.722,72.5,67.396,67.302,0.0,0.031,0.037,20.0,20.0,58.362,51.068,71.18,73.678,98.079,84.888,96.825,59.335,66.925,63.861,-10.867,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.313,-0.035,75.813,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.875,77.063,0.0,74.25,76.188,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.188,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.375,24.652,7.715,-0.356,70.551,69.722,72.5,67.396,67.411,0.0,0.031,0.037,20.0,20.0,58.362,51.068,71.18,73.785,98.006,84.782,96.751,59.408,66.925,63.861,-10.867,110.0,110.0,70.75,70.188,68.875,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.0,68.313,-0.035,75.813,77.125,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,78.875,77.063,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.313,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,6.179,1.076,70.551,69.722,72.392,67.506,67.411,0.0,0.031,0.037,20.0,20.0,58.362,51.125,71.18,73.678,97.932,84.782,96.677,59.408,66.925,63.934,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.5,-0.035,75.813,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.875,77.188,0.0,74.25,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,10.79,-0.356,70.551,69.83,72.5,67.506,67.411,0.0,0.031,0.037,20.0,20.0,58.334,50.759,71.18,73.678,97.784,84.675,96.529,59.48,66.925,63.934,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.5,-0.035,75.75,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.875,77.063,0.0,74.25,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.313,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.656,24.652,9.252,-0.356,70.551,69.722,72.392,67.506,67.411,0.0,0.031,0.037,20.0,20.0,58.362,50.928,71.18,73.785,97.784,84.675,96.529,59.48,66.925,63.934,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,75.813,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,78.875,77.188,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.625,74.375,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
