DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.797,24.652,7.715,-0.356,70.551,69.83,72.392,67.506,67.411,0.0,0.031,0.037,20.0,20.0,58.334,50.928,71.095,73.678,97.711,84.675,96.382,59.48,66.925,63.934,-10.852,110.0,110.0,70.688,70.313,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.313,-0.035,75.75,77.063,75.125,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.516,78.875,77.188,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.313,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,24.652,7.715,-0.356,70.551,69.722,72.392,67.506,67.411,0.0,0.031,0.037,20.0,20.0,58.334,51.35,71.095,73.678,97.637,84.569,96.382,59.553,66.925,64.007,-10.867,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.313,-0.035,75.75,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.875,77.063,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.313,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,9.252,1.076,70.551,69.722,72.392,67.506,67.411,0.0,0.031,0.037,20.0,20.0,58.334,51.097,71.095,73.678,97.489,84.462,96.234,59.48,67.03,63.934,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.188,-0.035,75.75,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.875,77.063,0.0,74.25,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.313,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.01,0.0,-0.001,0.004
8272007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.406,24.652,10.79,1.076,70.551,69.83,72.392,67.506,67.411,0.0,0.031,0.037,20.0,20.0,58.306,51.322,71.095,73.678,97.489,84.462,96.234,59.626,67.03,63.934,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.0,68.313,-0.035,75.75,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.875,77.188,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.313,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,24.652,7.715,1.076,70.551,69.83,72.392,67.506,67.411,0.0,0.031,0.037,20.0,20.0,58.306,51.04,71.095,73.678,97.416,84.462,96.16,59.626,67.03,64.007,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.0,68.313,-0.035,75.75,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.875,77.063,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.375,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,24.652,12.328,-0.356,70.551,69.83,72.392,67.506,67.411,0.0,0.031,0.037,20.0,20.0,58.306,51.04,71.031,73.678,97.342,84.356,96.086,59.698,67.03,64.08,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.313,-0.035,75.75,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.875,77.188,0.0,74.25,76.375,73.188,75.688,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.5,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.672,24.652,6.179,-0.356,70.657,69.83,72.392,67.506,67.411,0.0,0.031,0.037,20.0,20.0,58.306,51.04,71.031,73.678,97.268,84.356,96.012,59.698,67.03,64.08,-10.852,110.0,110.0,70.75,70.125,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.5,-0.035,75.75,77.063,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.875,76.938,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.375,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.734,24.652,6.179,-0.356,70.551,69.722,72.283,67.616,67.411,0.0,0.031,0.037,20.0,20.0,58.306,51.153,71.031,73.678,97.194,84.249,95.939,59.771,67.03,64.08,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,75.75,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.875,77.063,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.375,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.625,24.652,6.179,1.076,70.657,69.83,72.283,67.616,67.52,0.0,0.031,0.037,20.0,20.0,58.306,51.237,71.031,73.678,97.121,84.249,95.865,59.771,67.03,64.152,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.0,68.313,-0.035,75.75,76.938,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,78.875,77.188,0.0,74.188,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.375,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,24.652,9.252,1.076,70.551,69.83,72.283,67.506,67.52,0.0,0.031,0.037,20.0,20.0,58.306,51.322,71.031,73.678,97.047,84.143,95.791,59.771,67.03,64.152,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.313,-0.035,75.75,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,78.875,77.188,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.5,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,24.652,9.252,1.076,70.657,69.83,72.283,67.616,67.52,0.0,0.031,0.037,20.0,20.0,58.278,51.294,70.914,73.678,96.899,84.143,95.717,59.844,67.135,64.152,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.875,68.313,-0.035,75.75,77.063,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.875,77.063,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.375,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.547,24.652,6.179,-0.356,70.551,69.83,72.283,67.616,67.52,0.0,0.031,0.037,20.0,20.0,58.278,51.294,70.914,73.678,96.899,84.037,95.643,59.844,67.03,64.152,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,75.625,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.875,77.063,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.375,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,7.715,-0.356,70.657,69.83,72.283,67.616,67.52,0.0,0.031,0.037,20.0,20.0,58.306,51.463,70.914,73.678,96.826,84.037,95.569,59.844,67.135,64.225,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.0,68.313,-0.035,75.625,77.063,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.875,77.063,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.375,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.625,24.652,9.252,-0.356,70.657,69.83,72.283,67.616,67.52,0.0,0.031,0.037,20.0,20.0,58.278,51.012,70.914,73.678,96.752,83.93,95.496,59.917,67.135,64.225,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.125,68.313,-0.035,75.75,77.063,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.688,77.063,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.375,75.375,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.438,24.652,6.179,-0.356,70.657,69.83,72.283,67.616,67.52,0.0,0.031,0.037,20.0,20.0,58.306,51.378,70.914,73.678,96.604,83.93,95.422,59.917,67.135,64.225,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.188,-0.035,75.75,76.938,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.875,77.063,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.5,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.01,0.0,-0.001,0.004
8272007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.828,24.652,9.252,-0.356,70.551,69.83,72.283,67.616,67.411,0.0,0.031,0.037,20.0,20.0,58.278,51.125,70.966,73.571,96.604,83.93,95.422,59.989,67.135,64.298,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.5,-0.035,75.625,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.875,77.063,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.375,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,24.652,10.79,-0.356,70.657,69.83,72.283,67.726,67.52,0.0,0.031,0.037,20.0,20.0,58.306,51.04,70.966,73.678,96.604,83.824,95.274,59.989,67.135,64.298,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.313,-0.035,75.625,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.875,77.063,0.0,74.25,76.375,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.375,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,24.652,9.252,-0.356,70.551,69.83,72.392,67.616,67.411,0.0,0.031,0.037,20.0,20.0,58.306,51.35,70.966,73.571,96.457,83.824,95.274,59.989,67.135,64.298,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.0,68.313,-0.035,75.625,77.063,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.875,77.063,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.375,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.641,24.652,10.79,-0.356,70.657,69.83,72.392,67.616,67.52,0.0,0.031,0.037,20.0,20.0,58.306,51.04,70.966,73.678,96.383,83.824,95.2,60.062,67.239,64.298,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.313,-0.035,75.625,77.063,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.875,77.063,0.0,74.25,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.5,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.438,24.652,7.715,1.076,70.657,69.83,72.392,67.726,67.52,0.0,0.031,0.037,20.0,20.0,58.306,50.984,70.966,73.678,96.309,83.717,95.052,60.062,67.239,64.371,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.035,75.563,76.938,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.875,77.063,0.0,74.25,76.188,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.406,24.652,7.715,1.076,70.657,69.83,72.5,67.726,67.52,0.0,0.031,0.037,20.0,20.0,58.278,51.406,70.966,73.678,96.236,83.717,94.979,60.062,67.239,64.371,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.313,-0.035,75.625,76.938,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,78.875,77.063,0.0,74.25,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.5,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,24.652,7.715,1.076,70.657,69.83,72.392,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.306,51.209,70.953,73.678,96.162,83.611,94.979,60.135,67.239,64.371,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.035,75.625,77.063,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.875,77.063,0.0,74.188,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.688,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.813,24.652,9.252,-0.356,70.657,69.722,72.392,67.726,67.52,0.0,0.031,0.037,20.0,20.0,58.278,50.787,70.953,73.678,96.088,83.611,94.905,60.135,67.239,64.371,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.0,68.313,-0.035,75.625,76.938,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.875,77.063,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.688,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.734,24.652,7.715,-0.356,70.657,69.83,72.392,67.726,67.52,0.0,0.031,0.037,20.0,20.0,58.278,50.702,70.953,73.678,96.014,83.504,94.831,60.207,67.239,64.444,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.313,-0.035,75.625,76.938,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,78.875,77.063,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.688,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.391,24.652,7.715,-0.356,70.657,69.937,72.392,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.278,51.068,70.953,73.678,95.94,83.504,94.757,60.28,67.344,64.444,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.0,68.313,-0.035,75.625,76.938,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.203,78.875,77.063,0.0,74.188,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.297,24.652,9.252,-0.356,70.657,69.722,72.283,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.278,50.956,70.953,73.678,95.94,83.504,94.757,60.207,67.344,64.444,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.5,-0.035,75.625,76.875,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.688,77.063,0.0,74.25,76.188,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.5,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,7.715,-0.356,70.657,69.83,72.5,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.278,50.899,70.804,73.678,95.867,83.398,94.683,60.28,67.344,64.444,-10.852,110.0,110.0,71.0,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,75.625,76.875,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.875,77.063,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.688,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.641,24.652,10.79,-0.356,70.657,69.83,72.392,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.278,51.04,70.804,73.678,95.793,83.398,94.609,60.28,67.344,64.444,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.313,-0.035,75.625,76.938,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.875,77.063,0.0,74.25,76.375,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.688,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.438,24.652,7.715,1.076,70.657,69.937,72.5,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.278,50.702,70.804,73.678,95.719,83.292,94.536,60.28,67.344,64.517,-10.867,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.0,68.313,-0.035,75.625,76.875,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.875,76.938,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.484,24.652,9.252,1.076,70.657,69.937,72.5,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.278,51.209,70.804,73.678,95.645,83.292,94.388,60.353,67.344,64.517,-10.852,110.0,110.0,70.688,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.0,68.313,-0.035,75.563,76.938,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.688,77.063,0.0,74.188,76.375,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,7.715,1.076,70.657,69.937,72.5,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.278,50.674,70.804,73.678,95.572,83.185,94.388,60.353,67.344,64.517,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.313,-0.035,75.625,76.938,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.875,77.063,0.0,74.25,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.688,75.375,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,24.652,7.715,-0.356,70.657,69.937,72.392,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.278,50.787,70.849,73.678,95.498,83.185,94.314,60.425,67.344,64.517,-10.867,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.5,-0.035,75.625,76.875,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.172,78.875,77.063,0.0,74.188,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.688,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.11,-0.011,0.0,80.0,55.0,1.4,42.547,24.652,9.252,-0.356,70.657,69.937,72.392,67.835,67.629,0.0,0.031,0.037,20.0,20.0,58.278,50.787,70.849,73.678,96.162,83.185,94.388,60.425,67.344,64.59,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.035,75.625,76.875,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.688,77.063,0.0,74.188,76.188,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.015,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.328,24.652,7.715,-0.356,70.657,69.937,72.5,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.278,50.984,70.849,73.678,99.776,82.972,94.166,60.498,67.449,64.59,-10.867,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.0,68.313,-0.035,75.563,76.875,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.688,77.063,0.0,74.188,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.484,24.652,7.715,1.076,70.657,69.937,72.392,67.835,67.629,0.0,0.031,0.037,20.0,20.0,58.278,50.956,70.849,73.678,100.513,83.079,93.649,60.498,67.449,64.59,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.0,68.313,-0.035,75.563,76.875,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.688,77.063,0.0,74.188,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.5,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.484,24.652,9.252,1.076,70.657,69.937,72.392,67.835,67.629,0.0,0.031,0.037,20.0,20.0,58.25,51.322,70.849,73.678,101.03,83.079,92.763,60.498,67.344,64.59,-10.867,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.313,-0.035,75.563,76.875,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.875,77.063,0.0,74.188,76.375,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.5,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.142,-0.011,0.0,80.0,55.0,1.4,42.609,24.652,7.715,1.076,70.657,69.937,72.392,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.278,50.815,70.966,73.678,101.915,82.972,91.656,60.571,67.449,64.663,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,75.625,76.875,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.875,77.063,0.0,74.188,76.188,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.077,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.163,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,6.179,1.076,70.657,69.937,72.392,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.25,51.068,70.966,73.678,102.21,82.972,90.179,60.571,67.449,64.663,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.313,-0.035,75.563,76.875,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.688,77.063,0.0,74.188,76.188,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.688,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.102,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.226,-0.011,0.0,80.0,55.0,1.4,42.375,24.652,6.179,1.076,70.657,69.937,72.392,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.25,51.04,70.966,73.678,102.652,82.972,88.628,60.643,67.449,64.663,-10.867,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.313,-0.035,75.563,76.875,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.688,77.063,0.0,74.188,76.188,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.161,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.385,-0.011,0.0,80.0,55.0,1.4,42.406,24.652,7.715,1.076,70.657,69.937,72.283,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.278,50.871,70.966,73.678,103.168,82.866,88.85,60.643,67.449,64.663,-10.867,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.0,68.313,-0.035,75.563,76.938,75.125,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.688,76.938,0.0,74.188,76.188,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.272,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.532,-0.011,0.0,80.0,55.0,1.4,42.438,24.652,7.715,-0.356,70.657,69.937,72.392,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.25,51.125,70.966,73.571,103.685,82.759,91.508,60.643,67.554,64.663,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.5,-0.035,75.375,76.625,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.688,77.063,0.0,74.188,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.31,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8272007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.637,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,10.79,1.076,70.657,69.937,72.283,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.25,51.097,70.888,73.571,103.759,82.759,96.234,60.643,67.554,64.736,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.0,68.313,-0.035,75.563,76.625,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.688,76.938,0.0,74.188,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.813,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.228,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.701,-0.011,0.0,80.0,55.0,1.4,42.406,24.652,7.715,1.076,70.657,69.937,72.283,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.25,50.871,70.888,73.571,103.759,82.759,100.0,60.716,67.554,64.809,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.313,-0.035,75.563,76.625,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,78.875,77.063,0.0,74.188,76.188,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.125,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.785,-0.011,0.0,80.0,55.0,1.4,42.297,24.652,6.179,1.076,70.657,69.937,72.283,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.25,51.04,70.888,73.571,103.759,82.759,101.698,60.716,67.554,64.736,-10.867,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.125,68.313,-0.035,75.563,76.875,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,78.688,77.063,0.0,74.188,76.188,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.813,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.077,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.827,-0.011,0.0,80.0,55.0,1.4,42.313,23.391,9.252,-0.356,70.657,69.937,72.283,67.945,67.738,0.0,0.031,0.037,20.0,20.0,58.25,50.956,70.888,73.571,103.39,82.759,102.511,60.789,67.554,64.809,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.0,68.313,-0.035,75.563,76.875,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.688,76.938,0.0,74.188,76.375,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.813,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.035,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.848,-0.011,0.0,80.0,55.0,1.4,42.422,24.652,7.715,-0.356,70.657,69.937,72.283,67.945,67.738,0.0,0.031,0.037,20.0,20.0,58.278,51.04,70.888,73.571,101.62,82.866,102.806,60.789,67.554,64.809,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.313,-0.035,75.375,76.875,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.688,77.063,0.0,74.188,76.375,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.813,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.054,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.859,-0.011,0.0,80.0,55.0,1.4,42.422,24.652,7.715,1.076,70.657,69.937,72.283,67.945,67.738,0.0,0.031,0.037,20.0,20.0,58.278,51.097,71.044,73.571,96.678,82.866,102.88,60.934,67.554,64.955,-10.852,110.0,110.0,70.75,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.313,-0.035,75.563,76.875,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.688,77.063,0.0,74.188,76.375,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.813,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.386,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.869,-0.011,0.0,80.0,55.0,1.4,42.281,24.652,6.179,1.076,70.551,69.937,72.283,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.278,50.984,71.044,73.571,92.695,82.972,101.772,60.861,67.554,64.882,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.313,-0.035,75.563,76.625,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.688,77.063,0.0,74.188,76.375,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.813,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.811,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.827,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,7.715,-0.356,70.657,69.937,72.283,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.306,51.153,71.044,73.571,93.212,82.972,98.818,60.861,67.554,64.809,-10.852,110.0,110.0,70.688,70.125,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.0,68.313,-0.035,75.563,76.625,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,78.688,77.063,0.0,74.188,76.375,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.813,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.453,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.753,-0.011,0.0,80.0,55.0,1.4,42.422,23.391,9.252,1.076,70.764,70.045,72.283,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.278,50.928,71.044,73.571,96.973,83.185,95.422,60.934,67.659,64.882,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.313,-0.035,75.375,76.875,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.688,76.938,0.0,74.188,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.813,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.085,-0.006,0.0,0.0,0.035,0.034,-0.01,0.0,-0.001,0.004
8272007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,9.252,1.076,70.657,69.937,72.283,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.306,51.237,71.044,73.571,101.62,83.292,93.945,60.934,67.659,64.882,-10.867,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.5,-0.035,75.375,76.625,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.688,76.938,0.0,74.188,76.188,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.289,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,42.516,24.652,7.715,-0.356,70.764,70.045,72.283,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.306,51.266,71.141,73.571,105.75,83.504,94.536,60.934,67.659,64.955,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.313,-0.035,75.375,76.625,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.688,76.938,0.0,74.188,76.188,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.321,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.595,-0.011,0.0,80.0,55.0,1.4,42.375,24.652,9.252,-0.356,70.657,70.045,72.392,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.334,51.012,71.141,73.571,109.29,83.611,96.603,60.934,67.659,64.955,-10.852,110.0,110.0,70.75,70.125,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.0,68.313,-0.035,75.375,76.875,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.688,77.063,0.0,74.188,76.375,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.688,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.294,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
