DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,42.266,24.652,7.715,1.076,70.764,69.937,72.283,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.389,51.04,71.141,73.571,112.314,83.717,99.261,61.079,67.659,65.027,-10.852,110.0,110.0,70.75,70.188,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.125,68.313,-0.035,75.375,76.625,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.688,76.938,0.0,74.188,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.813,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.262,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,42.328,24.652,9.252,-0.356,70.764,69.937,72.392,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.417,51.266,71.141,73.571,114.379,83.824,101.92,61.007,67.659,64.955,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,75.25,76.875,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.688,77.063,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.813,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.221,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.005
8272007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.564,-0.011,0.0,80.0,55.0,1.4,42.516,24.652,10.79,1.076,70.764,69.937,72.392,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.473,51.068,71.141,73.571,116.223,83.93,104.652,61.079,67.659,65.027,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.313,-0.035,75.375,76.875,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,78.688,76.938,0.0,74.188,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.813,75.063,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.202,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,42.578,24.652,9.252,1.076,70.764,69.937,72.392,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.501,51.068,71.18,73.571,117.624,84.037,107.458,61.079,67.659,65.027,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.313,-0.035,75.375,76.625,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.688,76.938,0.0,74.188,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.625,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.174,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,42.578,24.652,10.79,1.076,70.657,70.045,72.392,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.556,51.04,71.18,73.571,118.731,84.143,109.969,61.079,67.659,65.027,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.313,-0.035,75.375,76.625,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.688,76.938,0.0,74.188,76.188,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.148,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.606,-0.011,0.0,80.0,55.0,1.4,42.594,24.652,7.715,-0.356,70.764,70.045,72.392,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.556,51.097,71.18,73.571,119.763,84.356,112.258,61.225,67.659,65.1,-10.867,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.035,75.375,76.625,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.172,78.688,76.938,0.0,74.188,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.128,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,42.422,24.652,7.715,1.076,70.764,70.045,72.392,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.612,50.899,71.18,73.571,120.353,84.569,114.104,61.152,67.764,65.1,-10.867,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.313,-0.035,75.375,76.625,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,78.688,76.938,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.813,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.111,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.627,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,7.715,1.076,70.657,70.045,72.392,68.055,67.847,0.0,0.031,0.037,20.0,20.0,58.751,50.928,71.18,73.571,120.943,84.782,115.876,61.225,67.764,65.1,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.0,68.5,-0.035,75.375,76.563,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.563,76.938,0.0,74.188,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.088,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8272007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,42.641,24.652,9.252,1.076,70.657,70.045,72.392,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.723,51.153,71.128,73.571,121.238,84.995,116.984,61.225,67.764,65.1,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.125,68.313,-0.035,75.375,76.625,75.188,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.563,77.063,0.0,74.188,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.075,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.659,-0.011,0.0,80.0,55.0,1.4,42.297,24.652,9.252,1.076,70.657,70.045,72.392,68.055,67.847,0.0,0.031,0.037,20.0,20.0,58.834,50.843,71.128,73.571,121.755,85.314,117.944,61.225,67.764,65.1,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.313,-0.035,75.375,76.625,75.188,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,78.688,76.938,0.0,74.188,76.188,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.5,75.25,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.069,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,42.563,24.652,9.252,1.076,70.657,70.045,72.392,68.055,67.847,0.0,0.031,0.037,20.0,20.0,58.89,50.843,71.128,73.571,122.345,85.633,118.756,61.225,67.764,65.1,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.313,-0.035,75.375,76.625,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.688,76.938,0.0,74.0,76.188,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.5,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.063,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,42.375,24.652,7.715,1.076,70.764,70.045,72.392,68.055,67.847,0.0,0.031,0.037,20.0,20.0,58.918,50.73,71.128,73.571,122.861,85.952,119.568,61.297,67.764,65.246,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.5,-0.035,75.375,76.625,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.688,76.938,0.0,74.0,76.375,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.5,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.056,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.775,-0.011,0.0,80.0,55.0,1.4,42.672,24.652,7.715,1.076,70.764,70.045,72.392,68.055,67.847,0.0,0.031,0.037,20.0,20.0,59.001,50.899,71.128,73.571,123.746,86.272,120.159,61.37,67.764,65.173,-10.852,110.0,110.0,71.0,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.313,-0.035,75.375,76.625,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.563,76.938,0.0,74.188,76.375,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.5,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.074,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.943,-0.011,0.0,80.0,55.0,1.4,42.484,24.652,10.79,1.076,70.764,70.045,72.392,68.055,67.956,0.0,0.031,0.037,20.0,20.0,59.085,50.787,70.953,73.571,124.705,86.591,120.823,61.297,67.764,65.173,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.5,-0.035,75.375,76.625,75.188,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.688,76.938,0.0,74.0,76.188,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.096,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8272007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,1.006,-0.011,0.0,80.0,55.0,1.4,42.688,24.652,12.328,-0.356,70.764,70.045,72.392,68.055,67.847,0.0,0.031,0.037,20.0,20.0,59.112,51.097,70.953,73.571,126.033,87.017,122.079,61.37,67.869,65.246,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.5,-0.035,75.25,76.625,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.563,77.063,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.5,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.102,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8272007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,1.017,-0.011,0.0,80.0,55.0,1.4,42.484,24.652,6.179,1.076,70.764,70.045,72.392,68.055,67.956,0.0,0.031,0.037,20.0,20.0,59.224,50.928,70.953,73.571,127.065,87.442,123.334,61.37,67.869,65.246,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.0,68.313,-0.035,75.375,76.625,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.563,76.938,0.0,74.0,76.188,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.096,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,1.027,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,7.715,-0.356,70.764,70.045,72.392,68.055,67.956,0.0,0.031,0.037,20.0,20.0,59.251,51.068,70.953,73.571,128.466,87.868,124.589,61.443,67.869,65.246,-10.852,110.0,110.0,70.563,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.5,-0.035,75.375,76.625,75.188,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.422,78.563,76.938,0.0,74.0,76.375,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.098,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8272007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,1.006,-0.011,0.0,80.0,55.0,1.4,42.688,24.652,6.179,-0.356,70.764,70.045,72.283,68.055,67.956,0.0,0.031,0.037,20.0,20.0,59.307,50.871,70.953,73.571,129.647,88.294,125.771,61.443,67.869,65.246,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,75.25,76.625,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.688,76.938,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.094,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.985,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,6.179,1.076,70.764,70.045,72.283,68.055,67.956,0.0,0.031,0.037,20.0,20.0,59.363,50.843,70.823,73.571,130.532,88.72,127.026,61.443,67.869,65.319,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,75.375,76.625,75.188,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.688,76.938,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.083,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.964,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,9.252,-0.356,70.764,70.045,72.392,68.165,67.956,0.0,0.031,0.037,20.0,20.0,59.446,50.702,70.823,73.571,131.269,89.252,128.134,61.516,67.869,65.319,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,75.375,76.625,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.156,78.688,76.938,0.0,74.0,76.375,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.072,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.933,-0.011,0.0,80.0,55.0,1.4,42.563,24.652,9.252,-0.356,70.764,70.152,72.283,68.165,67.956,0.0,0.031,0.037,20.0,20.0,59.502,50.73,70.823,73.571,131.785,89.784,129.02,61.516,67.869,65.319,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.313,-0.035,75.25,76.625,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.688,76.938,0.0,74.0,76.375,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.061,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.901,-0.011,0.0,80.0,55.0,1.4,42.406,24.652,7.715,-0.356,70.764,70.045,72.283,68.055,67.956,0.0,0.031,0.037,20.0,20.0,59.585,50.956,70.823,73.571,132.154,90.21,129.684,61.516,67.869,65.319,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.5,-0.035,75.25,76.625,75.188,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.563,76.938,0.0,74.0,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.688,75.25,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.053,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8272007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.838,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,9.252,1.076,70.764,70.045,72.283,68.165,67.956,0.0,0.031,0.037,20.0,20.0,59.668,50.787,70.823,73.571,132.449,90.742,130.201,61.588,67.869,65.392,-10.867,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.313,-0.035,75.25,76.625,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.688,76.938,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.045,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.827,-0.011,0.0,80.0,55.0,1.4,42.563,24.652,9.252,-0.356,70.764,70.045,72.283,68.165,67.956,0.0,0.031,0.037,20.0,20.0,59.724,51.153,70.791,73.571,132.597,91.274,130.57,61.661,67.974,65.319,-10.852,110.0,110.0,70.688,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.5,-0.035,75.25,76.438,75.188,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.563,76.938,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.813,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.041,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8272007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.743,-0.011,0.0,80.0,55.0,1.4,42.391,24.652,10.79,-0.356,70.764,70.152,72.283,68.165,68.064,0.0,0.031,0.037,20.0,20.0,59.807,51.209,70.791,73.571,132.523,91.806,130.866,61.588,67.974,65.392,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.313,-0.035,75.25,76.625,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,78.563,76.938,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.688,75.25,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.03,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.701,-0.011,0.0,80.0,55.0,1.4,42.359,24.652,6.179,-0.356,70.764,70.152,72.175,68.165,68.064,0.0,0.031,0.037,20.0,20.0,59.863,50.899,70.791,73.571,132.449,92.338,131.087,61.661,67.974,65.392,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.5,-0.035,75.25,76.625,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.563,76.938,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.024,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8272007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,6.179,1.076,70.764,70.152,72.283,68.165,67.956,0.0,0.031,0.037,20.0,20.0,59.946,51.012,70.791,73.571,132.228,92.87,131.161,61.661,67.869,65.392,-10.867,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.5,-0.035,75.25,76.625,75.188,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.563,76.938,0.0,74.188,76.375,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.5,74.688,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.018,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,42.547,24.652,7.715,1.076,70.764,70.152,72.283,68.165,68.064,0.0,0.031,0.037,20.0,20.0,60.03,51.097,70.791,73.571,132.154,93.403,131.161,61.661,67.974,65.465,-10.852,110.0,110.0,70.75,70.125,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.5,-0.035,75.25,76.625,75.188,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.563,76.938,0.0,74.0,76.375,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.5,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.016,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.585,-0.011,0.0,80.0,55.0,1.4,42.656,24.652,9.252,1.076,70.764,70.152,72.283,68.165,68.064,0.0,0.031,0.037,20.0,20.0,60.085,50.956,70.648,73.571,132.007,93.935,131.087,61.734,67.974,65.465,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,75.25,76.625,75.188,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.563,76.938,0.0,74.0,76.188,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.5,75.063,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.014,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.553,-0.011,0.0,80.0,55.0,1.4,42.547,24.652,9.252,-0.356,70.764,70.152,72.175,68.165,68.064,0.0,0.031,0.037,20.0,20.0,60.197,51.463,70.648,73.571,131.933,94.467,131.014,61.734,68.079,65.465,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.5,-0.035,75.25,76.625,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.688,76.938,0.0,74.0,76.188,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.5,75.063,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8272007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.511,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,6.179,-0.356,70.764,70.152,72.175,68.165,68.064,0.0,0.031,0.037,20.0,20.0,60.363,51.209,70.648,73.571,131.859,94.893,130.792,61.734,68.079,65.465,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.125,68.313,-0.035,75.25,76.625,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.563,76.938,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.375,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.015,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.522,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,7.715,-0.356,70.764,70.152,72.283,68.165,68.064,0.0,0.031,0.037,20.0,20.0,60.53,51.266,70.648,73.571,131.785,95.425,130.644,61.806,68.079,65.538,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.313,-0.035,75.25,76.625,75.188,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.563,76.938,0.0,73.875,76.375,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.375,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.669,-0.011,0.0,80.0,55.0,1.4,42.406,24.652,9.252,1.076,70.764,70.152,72.283,68.165,68.064,0.0,0.031,0.037,20.0,20.0,60.781,50.899,70.648,73.571,131.785,95.85,130.497,61.806,68.079,65.538,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.313,-0.035,75.25,76.625,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.563,76.938,0.0,74.0,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.375,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.024,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.69,-0.011,0.0,80.0,55.0,1.4,42.563,24.652,6.179,-0.356,70.764,70.152,72.283,68.165,68.064,0.0,0.031,0.037,20.0,20.0,60.947,51.068,70.648,73.571,131.859,96.17,130.644,61.952,68.079,65.611,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.5,-0.035,75.25,76.625,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,78.563,76.938,0.0,74.0,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.375,75.25,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.023,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8272007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.701,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,9.252,1.076,70.764,70.152,72.283,68.165,68.064,0.0,0.031,0.037,20.0,20.0,61.17,50.899,70.765,73.571,132.007,96.702,130.718,61.879,68.079,65.611,-10.867,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.313,-0.035,75.25,76.625,75.188,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.563,76.938,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.5,75.25,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.026,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.69,-0.011,0.0,80.0,55.0,1.4,42.781,24.652,9.252,-0.356,70.764,70.152,72.283,68.275,68.064,0.0,0.031,0.037,20.0,20.0,61.337,51.012,70.765,73.571,132.08,97.128,130.718,61.879,68.079,65.538,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.313,-0.035,75.188,76.625,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.563,76.938,0.0,74.0,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.5,75.063,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.027,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.669,-0.011,0.0,80.0,55.0,1.4,42.719,24.652,7.715,-0.356,70.764,70.152,72.392,68.275,68.064,0.0,0.031,0.037,20.0,20.0,61.642,51.209,70.765,73.571,132.154,97.447,130.792,61.952,68.079,65.611,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.035,75.25,76.625,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.563,76.938,0.0,73.875,76.375,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.5,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.026,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.659,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,7.715,-0.356,70.764,70.152,72.392,68.275,68.064,0.0,0.031,0.037,20.0,20.0,61.67,50.759,70.765,73.571,132.523,97.873,130.792,61.952,68.079,65.611,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.313,-0.035,75.0,76.625,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.125,78.563,76.938,0.0,74.0,76.188,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.375,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.033,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.606,-0.011,0.0,80.0,55.0,1.4,42.438,24.652,9.252,-0.356,70.764,70.152,72.392,68.275,68.064,0.0,0.031,0.037,20.0,20.0,61.781,51.125,70.765,73.571,132.892,98.298,130.94,61.952,68.079,65.611,-10.867,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.5,-0.035,75.25,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,78.563,76.813,0.0,74.0,76.063,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.375,75.25,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.034,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8272007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.564,-0.011,0.0,80.0,55.0,1.4,42.406,24.652,7.715,-0.356,70.764,70.152,72.392,68.275,68.064,0.0,0.031,0.037,20.0,20.0,61.92,50.787,70.849,73.571,133.261,98.618,131.014,62.024,68.183,65.611,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.313,-0.035,75.188,76.625,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.563,76.938,0.0,74.0,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,74.5,74.375,75.063,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.037,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.543,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,7.715,1.076,70.764,70.152,72.392,68.275,68.064,0.0,0.031,0.037,20.0,20.0,62.115,50.984,70.849,73.571,133.556,99.043,131.087,61.952,68.183,65.611,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.313,-0.035,75.188,76.625,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,78.563,76.938,0.0,73.875,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.375,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.039,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.479,-0.011,0.0,80.0,55.0,1.4,42.438,23.391,6.179,-0.356,70.764,70.152,72.392,68.275,68.064,0.0,0.031,0.037,20.0,20.0,62.198,50.984,70.849,73.571,133.924,99.363,131.309,62.024,68.183,65.684,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.313,-0.035,75.25,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.031,78.563,77.063,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.375,75.063,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.036,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.448,-0.011,0.0,80.0,55.0,1.4,42.359,24.652,6.179,-0.356,70.764,70.152,72.392,68.275,68.064,0.0,0.031,0.037,20.0,20.0,62.337,50.59,70.849,73.571,134.146,99.682,131.53,62.097,68.183,65.757,-10.852,110.0,110.0,70.688,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.5,-0.035,75.188,76.625,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.563,76.938,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.375,75.063,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.034,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.395,-0.011,0.0,80.0,55.0,1.4,42.781,24.652,7.715,-0.356,70.764,70.152,72.392,68.275,68.173,0.0,0.031,0.037,20.0,20.0,62.616,50.787,70.849,73.571,134.293,100.001,131.53,62.097,68.183,65.684,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.0,68.5,-0.035,75.25,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.563,76.938,0.0,74.0,76.188,73.25,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.375,75.063,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.032,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.363,-0.011,0.0,80.0,55.0,1.4,42.625,24.652,9.252,1.076,70.764,70.152,72.392,68.275,68.173,0.0,0.031,0.04,20.0,20.0,62.699,50.73,71.057,73.571,134.441,100.321,131.604,62.097,68.183,65.757,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.035,75.188,76.875,75.188,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.563,76.938,0.0,74.0,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.375,75.375,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.03,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8272007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.3,-0.011,0.0,80.0,55.0,1.4,42.391,24.652,7.715,1.076,70.764,70.152,72.392,68.275,68.173,0.0,0.031,0.037,20.0,20.0,62.949,50.646,71.057,73.571,134.588,100.64,131.604,62.17,68.183,65.757,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.125,68.313,-0.035,75.188,76.875,75.188,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.438,76.938,0.0,74.0,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.5,74.5,75.063,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.026,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.258,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,7.715,-0.356,70.764,70.152,72.392,68.275,68.173,0.0,0.031,0.037,20.0,20.0,63.033,50.815,71.057,73.571,134.293,100.959,131.678,62.17,68.183,65.757,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.5,-0.035,75.188,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.563,76.938,0.0,74.0,76.188,73.188,75.5,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.5,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.02,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8272007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,7.715,-0.356,70.764,70.152,72.392,68.384,68.173,0.0,0.031,0.04,20.0,20.0,63.227,50.899,71.057,73.571,134.514,101.172,131.752,62.242,68.288,65.83,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.5,-0.035,75.188,76.625,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.563,76.813,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.5,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.03,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,9.252,-0.356,70.764,70.152,72.392,68.384,68.173,0.0,0.031,0.037,20.0,20.0,63.477,50.702,71.057,73.571,134.662,101.385,131.826,62.17,68.288,65.83,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.313,-0.035,75.188,76.625,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.922,78.563,76.813,0.0,74.0,76.375,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.375,75.063,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.045,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.522,-0.011,0.0,80.0,55.0,1.4,42.203,24.652,6.179,-0.356,70.764,70.152,72.392,68.384,68.173,0.0,0.031,0.037,20.0,20.0,63.616,50.73,71.219,73.571,134.662,101.704,132.269,62.242,68.288,65.83,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.5,-0.035,75.188,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.438,76.938,0.0,74.0,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.375,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.038,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,42.391,24.652,10.79,1.076,70.764,70.152,72.283,68.384,68.173,0.0,0.031,0.037,20.0,20.0,63.755,50.674,71.219,73.571,134.588,101.917,132.786,62.242,68.288,65.83,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.0,68.313,-0.035,75.188,76.625,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.125,78.563,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.375,74.375,75.063,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.031,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.574,-0.011,0.0,80.0,55.0,1.4,42.297,24.652,10.79,-0.356,70.764,70.152,72.283,68.384,68.173,0.0,0.031,0.037,20.0,20.0,63.95,50.928,71.219,73.571,134.441,102.13,132.933,62.242,68.288,65.83,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.0,68.5,-0.035,75.188,76.625,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.906,78.563,76.813,0.0,74.0,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.375,75.063,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.027,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8272007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.564,-0.011,0.0,80.0,55.0,1.4,42.578,24.652,7.715,1.076,70.764,70.259,72.283,68.384,68.173,0.0,0.031,0.037,20.0,20.0,64.145,50.702,71.219,73.464,134.293,102.449,133.155,62.315,68.288,65.83,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.5,-0.035,75.188,76.625,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.563,76.938,0.0,74.0,76.375,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.375,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.02,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
