DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.543,-0.011,0.0,80.0,55.0,1.4,42.578,24.652,6.179,-0.356,70.764,70.259,72.283,68.384,68.173,0.0,0.031,0.037,20.0,20.0,64.284,50.899,71.219,73.571,133.998,102.662,133.229,62.315,68.288,65.902,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.5,-0.035,75.188,76.625,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.563,76.813,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.375,75.063,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.013,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8272007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.553,-0.011,0.0,80.0,55.0,1.4,42.359,24.652,7.715,-0.356,70.764,70.259,72.283,68.384,68.173,0.0,0.031,0.04,20.0,20.0,64.423,50.899,71.244,73.571,133.851,102.875,133.229,62.388,68.288,65.902,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.0,68.313,-0.035,75.188,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.438,76.938,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.375,75.25,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.522,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,7.715,-0.356,70.764,70.259,72.283,68.384,68.173,0.0,0.031,0.037,20.0,20.0,64.645,50.871,71.244,73.571,133.556,103.194,133.081,62.388,68.393,65.902,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.5,-0.035,75.188,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,78.563,76.938,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.5,75.063,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8272007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.5,-0.011,0.0,80.0,55.0,1.4,42.234,24.652,10.79,1.076,70.764,70.259,72.283,68.384,68.282,0.0,0.031,0.037,20.0,20.0,64.784,50.871,71.244,73.571,133.261,103.407,132.933,62.388,68.393,65.975,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.5,-0.035,75.188,76.875,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.438,76.813,0.0,73.875,76.375,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.5,74.375,75.063,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8272007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.49,-0.011,0.0,80.0,55.0,1.4,42.688,24.652,6.179,1.076,70.764,70.259,72.283,68.384,68.173,0.0,0.031,0.037,20.0,20.0,65.034,50.73,71.244,73.571,132.966,103.62,132.786,62.388,68.393,65.975,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.5,-0.035,75.188,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.563,76.813,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.5,75.063,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.458,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,6.179,-0.356,70.764,70.259,72.175,68.384,68.173,0.0,0.031,0.037,20.0,20.0,65.09,50.815,71.244,73.571,132.818,103.833,132.638,62.46,68.393,65.975,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,75.188,76.625,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,78.438,76.938,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.375,75.063,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.003,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.458,-0.011,0.0,80.0,55.0,1.4,42.391,24.652,7.715,1.076,70.764,70.259,72.283,68.384,68.173,0.0,0.031,0.037,20.0,20.0,65.285,50.702,71.18,73.571,132.523,104.046,132.343,62.46,68.393,65.975,-10.867,110.0,110.0,70.688,70.125,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.0,68.313,-0.035,75.188,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,78.563,76.813,0.0,73.875,76.375,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.375,75.0,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.416,-0.011,0.0,80.0,55.0,1.4,42.359,24.652,7.715,-0.356,70.764,70.259,72.283,68.384,68.282,0.0,0.031,0.037,20.0,20.0,65.563,50.928,71.18,73.571,132.449,104.259,132.121,62.46,68.393,65.975,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.0,68.5,-0.035,75.0,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.563,76.813,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.5,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8272007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.385,-0.011,0.0,80.0,55.0,1.4,42.641,24.652,7.715,-0.356,70.764,70.259,72.283,68.494,68.282,0.0,0.031,0.037,20.0,20.0,65.674,50.984,71.18,73.571,132.376,104.471,131.9,62.533,68.393,66.048,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.5,-0.035,75.188,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.203,78.563,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.5,75.063,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.007,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8272007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,42.391,24.652,7.715,1.076,70.764,70.259,72.283,68.384,68.282,0.0,0.031,0.037,20.0,20.0,66.007,50.843,71.18,73.464,132.228,104.684,131.604,62.533,68.393,66.048,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.035,75.188,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.438,76.813,0.0,73.875,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.5,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.321,-0.011,0.0,80.0,55.0,1.4,42.75,24.652,6.179,-0.356,70.764,70.259,72.175,68.384,68.282,0.0,0.031,0.037,20.0,20.0,66.313,51.237,71.18,73.571,132.154,104.791,131.383,62.533,68.393,66.048,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.5,-0.035,75.188,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.688,75.063,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,42.844,24.652,6.179,-0.356,70.764,70.259,72.175,68.384,68.173,0.0,0.031,0.037,20.0,20.0,66.591,50.899,71.387,73.356,132.08,105.004,131.161,62.533,68.498,66.048,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.5,-0.035,75.0,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.563,76.813,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.688,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.01,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.258,-0.011,0.0,80.0,55.0,1.4,42.359,24.652,7.715,1.076,70.764,70.259,72.175,68.494,68.282,0.0,0.031,0.037,20.0,20.0,66.758,50.815,71.387,73.464,132.007,105.11,130.94,62.533,68.393,66.048,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.313,-0.035,75.0,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.688,75.063,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.01,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.226,-0.011,0.0,80.0,55.0,1.4,42.406,24.652,9.252,-0.356,70.764,70.259,72.175,68.494,68.282,0.0,0.031,0.037,20.0,20.0,66.925,50.928,71.387,73.464,132.154,105.323,130.866,62.678,68.393,66.121,-10.867,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.313,-0.035,75.0,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.5,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.184,-0.011,0.0,80.0,55.0,1.4,42.359,24.652,9.252,-0.356,70.764,70.259,72.283,68.494,68.282,0.0,0.031,0.037,20.0,20.0,67.12,50.984,71.387,73.464,132.154,105.429,130.644,62.678,68.498,66.194,-10.852,110.0,110.0,70.688,70.125,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.0,68.313,-0.035,75.0,76.563,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.688,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.153,-0.011,0.0,80.0,55.0,1.4,42.328,24.652,7.715,-0.356,70.764,70.259,72.283,68.494,68.282,0.0,0.031,0.037,20.0,20.0,67.37,50.899,71.387,73.464,131.933,105.536,130.423,62.606,68.498,66.121,-10.852,110.0,110.0,70.75,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.125,68.5,-0.035,75.0,76.625,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.5,74.688,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.1,-0.011,0.0,80.0,55.0,1.4,42.203,24.652,10.79,1.076,70.764,70.259,72.283,68.494,68.282,0.0,0.031,0.037,20.0,20.0,67.564,50.759,71.141,73.464,132.007,105.642,130.275,62.678,68.498,66.121,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.125,68.313,-0.035,75.0,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.172,78.438,76.813,0.0,73.875,76.375,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.688,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.266,24.652,10.79,1.076,70.764,70.259,72.283,68.494,68.282,0.0,0.031,0.037,20.0,20.0,67.703,50.73,71.141,73.464,132.08,105.749,130.201,62.678,68.498,66.121,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.125,68.313,-0.035,75.0,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.438,76.688,0.0,74.0,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.813,75.0,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.375,24.652,7.715,1.076,70.764,70.259,72.392,68.494,68.282,0.0,0.031,0.037,20.0,20.0,68.093,50.759,71.141,73.571,131.712,105.855,129.98,62.678,68.603,66.194,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.5,-0.035,75.0,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.813,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8272007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,24.652,9.252,1.076,70.764,70.259,72.283,68.494,68.282,0.0,0.031,0.037,20.0,20.0,68.232,50.618,71.141,73.571,131.269,105.961,129.537,62.751,68.498,66.194,-10.852,110.0,110.0,71.0,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.5,-0.035,75.0,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,78.438,76.813,0.0,73.875,76.375,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.813,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.224,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8272007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,23.391,7.715,1.076,70.764,70.259,72.283,68.494,68.391,0.0,0.031,0.04,20.0,20.0,68.482,50.59,71.141,73.464,131.048,105.961,129.463,62.897,68.603,66.267,-10.852,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.313,-0.035,75.0,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.438,76.813,0.0,73.875,76.375,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.5,74.688,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.906,24.652,9.252,1.076,70.764,70.367,72.392,68.494,68.391,0.0,0.031,0.04,20.0,20.0,68.816,50.533,71.082,73.571,130.679,106.068,129.241,62.824,68.498,66.194,-10.852,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.313,-0.035,75.0,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.688,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,24.652,7.715,1.076,70.764,70.367,72.392,68.494,68.391,0.0,0.031,0.037,20.0,20.0,69.038,50.815,71.082,73.464,130.458,106.068,129.094,62.824,68.603,66.267,-10.867,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.5,-0.035,75.0,76.563,75.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.5,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.5,74.688,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8272007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,24.652,7.715,-0.356,70.764,70.367,72.392,68.494,68.282,0.0,0.031,0.037,20.0,20.0,69.121,50.505,71.082,73.464,130.31,106.174,128.872,62.824,68.603,66.267,-10.852,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.313,-0.035,75.0,76.563,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.688,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.625,24.652,9.252,1.076,70.764,70.259,72.392,68.494,68.391,0.0,0.031,0.04,20.0,20.0,69.399,50.618,71.082,73.464,130.015,106.174,128.872,62.969,68.603,66.267,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.035,75.0,76.563,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.438,76.813,0.0,73.875,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.688,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,24.652,7.715,1.076,70.764,70.367,72.392,68.494,68.391,0.0,0.031,0.037,20.0,20.0,69.566,50.505,71.082,73.464,129.868,106.174,128.651,62.897,68.498,66.267,-10.852,110.0,110.0,70.75,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.035,75.0,76.563,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.688,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.153,-0.011,0.0,80.0,55.0,1.4,42.563,24.652,7.715,1.076,70.871,70.367,72.392,68.604,68.391,0.0,0.031,0.037,20.0,20.0,69.733,50.73,71.018,73.571,130.163,106.068,128.429,62.897,68.603,66.34,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.313,-0.035,75.0,76.563,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.688,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.011,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.719,24.652,7.715,-0.356,70.764,70.367,72.392,68.604,68.391,0.0,0.031,0.037,20.0,20.0,70.011,50.392,71.018,73.464,130.605,106.068,128.651,62.969,68.603,66.34,-10.852,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.313,-0.035,75.0,76.563,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.688,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.641,24.652,9.252,-0.356,70.764,70.367,72.283,68.604,68.391,0.0,0.031,0.037,20.0,20.0,70.261,50.59,71.018,73.571,130.384,106.068,128.577,62.969,68.603,66.34,-10.852,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.5,-0.035,75.0,76.563,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.438,76.813,0.0,73.875,76.375,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.688,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8272007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,7.715,1.076,70.764,70.367,72.392,68.604,68.391,0.0,0.031,0.037,20.0,20.0,70.261,50.477,71.018,73.464,130.31,105.961,128.355,63.042,68.708,66.34,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.5,-0.035,75.0,76.438,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.438,76.813,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.813,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8272007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.688,24.652,9.252,-0.356,70.764,70.367,72.283,68.604,68.391,0.0,0.031,0.037,20.0,20.0,70.428,50.421,71.018,73.464,130.089,106.068,127.986,63.042,68.603,66.34,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.313,-0.035,75.0,76.563,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.813,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,24.652,7.715,-0.356,70.764,70.367,72.392,68.604,68.391,0.0,0.031,0.037,20.0,20.0,70.623,50.561,71.018,73.571,129.794,106.068,127.691,63.042,68.603,66.34,-10.867,110.0,110.0,70.688,70.125,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.313,-0.035,75.0,76.563,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.438,76.688,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.875,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.406,24.652,6.179,1.076,70.764,70.367,72.392,68.604,68.391,0.0,0.031,0.037,20.0,20.0,70.79,50.392,71.018,73.464,129.499,105.961,127.469,63.042,68.708,66.413,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.5,-0.035,75.0,76.563,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,78.438,76.688,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.875,75.0,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.149,0.0,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,24.652,6.179,-0.356,70.764,70.367,72.283,68.604,68.391,0.0,0.031,0.037,20.0,20.0,71.012,50.364,71.018,73.464,129.204,105.961,127.248,63.042,68.708,66.413,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.313,-0.035,75.0,76.438,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.422,78.438,76.813,0.0,73.875,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.875,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,9.252,-0.356,70.764,70.367,72.283,68.604,68.391,0.0,0.031,0.037,20.0,20.0,71.234,50.533,71.018,73.464,128.983,105.961,127.1,63.042,68.708,66.413,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.0,68.5,-0.035,75.0,76.438,75.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.875,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8272007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.719,24.652,9.252,-0.356,70.764,70.367,72.283,68.604,68.391,0.0,0.031,0.037,20.0,20.0,71.401,50.561,71.018,73.464,128.762,105.855,126.878,63.115,68.708,66.413,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.313,-0.035,75.0,76.563,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.438,76.813,0.0,73.875,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.813,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,6.179,-0.356,70.657,70.367,72.283,68.604,68.282,0.0,0.031,0.037,20.0,20.0,71.624,50.505,70.875,73.356,128.54,105.855,126.731,63.115,68.708,66.413,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.035,74.938,76.563,75.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.438,76.813,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.813,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8272007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.625,24.652,9.252,-0.356,70.764,70.367,72.283,68.604,68.391,0.0,0.031,0.037,20.0,20.0,71.902,50.449,70.875,73.464,128.319,105.855,126.583,63.187,68.708,66.486,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.035,74.938,76.563,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.438,76.813,0.0,73.875,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.813,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,24.652,10.79,-0.356,70.764,70.367,72.283,68.604,68.391,0.0,0.031,0.037,20.0,20.0,72.18,50.421,70.875,73.464,128.171,105.749,126.435,63.187,68.708,66.486,-10.852,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.5,-0.035,75.0,76.563,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,74.375,74.813,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.003
8272007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.438,24.652,6.179,1.076,70.764,70.367,72.283,68.604,68.5,0.0,0.031,0.037,20.0,20.0,72.263,50.561,70.875,73.464,127.95,105.749,126.288,63.26,68.708,66.486,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.035,74.938,76.563,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.438,76.688,0.0,73.875,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.813,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8272007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.625,24.652,7.715,1.076,70.764,70.367,72.175,68.604,68.5,0.0,0.031,0.037,20.0,20.0,72.43,50.73,70.875,73.464,127.803,105.642,126.14,63.187,68.708,66.486,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.313,-0.035,75.0,76.438,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.813,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,24.652,7.715,-0.356,70.764,70.367,72.283,68.604,68.391,0.0,0.031,0.037,20.0,20.0,72.68,50.59,70.979,73.571,127.655,105.536,125.992,63.187,68.708,66.559,-10.852,110.0,110.0,70.688,70.188,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.313,-0.035,75.0,76.563,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.688,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.547,24.652,6.179,-0.356,70.764,70.367,72.283,68.714,68.5,0.0,0.031,0.037,20.0,20.0,72.93,50.561,70.979,73.464,127.434,105.536,125.918,63.26,68.813,66.559,-10.867,110.0,110.0,70.688,70.125,69.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.313,-0.035,75.0,76.563,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.688,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.438,24.652,6.179,1.076,70.764,70.367,72.283,68.714,68.5,0.0,0.031,0.037,20.0,20.0,73.042,50.702,70.979,73.464,127.286,105.429,125.697,63.26,68.813,66.559,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.5,-0.035,75.0,76.438,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.438,76.688,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.688,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.438,24.652,6.179,1.076,70.764,70.367,72.175,68.714,68.5,0.0,0.031,0.037,20.0,20.0,73.403,50.533,70.979,73.464,127.139,105.323,125.623,63.333,68.813,66.559,-10.867,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,74.938,76.438,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.438,76.813,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.688,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,6.179,-0.356,70.764,70.367,72.283,68.714,68.5,0.0,0.031,0.037,20.0,20.0,73.514,50.702,70.979,73.464,126.991,105.216,125.475,63.333,68.813,66.632,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.5,-0.035,75.0,76.563,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.438,76.813,0.0,73.875,76.063,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.5,74.875,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.063,24.652,9.252,-0.356,70.764,70.259,72.175,68.714,68.5,0.0,0.031,0.037,20.0,20.0,73.765,50.928,70.979,73.571,126.991,105.11,125.475,63.405,68.813,66.632,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.5,-0.035,75.0,76.438,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.5,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,6.179,1.076,70.764,70.367,72.175,68.714,68.5,0.0,0.031,0.037,20.0,20.0,73.959,50.787,70.953,73.464,126.623,105.004,125.254,63.405,68.813,66.632,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.5,-0.035,74.938,76.563,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,78.438,76.688,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.688,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8272007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.406,24.652,9.252,-0.356,70.764,70.367,72.175,68.714,68.5,0.0,0.031,0.04,20.0,20.0,74.182,50.815,70.953,73.464,126.475,105.004,125.106,63.333,68.813,66.632,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.313,-0.035,74.938,76.438,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.438,76.688,0.0,73.75,76.188,73.125,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,74.375,74.5,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.656,24.652,7.715,-0.356,70.764,70.367,72.175,68.714,68.5,0.0,0.031,0.037,20.0,20.0,74.376,50.561,70.953,73.464,126.328,104.897,124.958,63.405,68.813,66.632,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.125,68.313,-0.035,74.938,76.438,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.438,76.813,0.0,73.75,76.063,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.688,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.547,23.391,7.715,-0.356,70.764,70.474,72.283,68.714,68.5,0.0,0.031,0.04,20.0,20.0,74.487,50.787,70.953,73.464,126.328,104.791,124.958,63.478,68.813,66.705,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.5,-0.035,75.0,76.438,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.438,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.5,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8272007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.547,24.652,6.179,1.076,70.764,70.367,72.283,68.714,68.5,0.0,0.031,0.037,20.0,20.0,74.626,50.73,70.953,73.571,126.033,104.684,124.663,63.405,68.813,66.632,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.035,74.938,76.438,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.156,78.438,76.688,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.5,74.688,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,9.252,1.076,70.764,70.474,72.283,68.714,68.5,0.0,0.031,0.04,20.0,20.0,74.821,50.702,70.862,73.571,125.811,104.578,124.589,63.405,68.918,66.705,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.0,68.5,-0.035,74.938,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.438,76.813,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.813,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
