DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,7.715,1.076,70.764,70.367,72.283,68.714,68.5,0.0,0.031,0.04,20.0,20.0,74.96,50.561,70.862,73.571,125.664,104.578,124.442,63.478,68.918,66.705,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,74.938,76.438,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.375,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.813,74.813,75.438,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,9.252,1.076,70.764,70.474,72.392,68.714,68.5,0.0,0.031,0.04,20.0,20.0,75.127,50.533,70.862,73.571,125.443,104.471,124.294,63.478,68.918,66.705,-10.852,110.0,110.0,70.563,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,74.938,76.563,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.375,76.688,0.0,73.875,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.5,74.688,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,24.652,10.79,1.076,70.764,70.474,72.392,68.714,68.5,0.0,0.031,0.037,20.0,20.0,75.294,50.561,70.862,73.571,125.443,104.365,124.368,63.551,68.918,66.777,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.035,74.938,76.563,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.438,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.813,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.422,24.652,7.715,-0.356,70.764,70.474,72.392,68.714,68.5,0.0,0.031,0.04,20.0,20.0,75.405,50.505,70.862,73.571,125.148,104.152,124.072,63.623,68.918,66.777,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.5,-0.035,74.938,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.438,78.375,76.688,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.688,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.719,24.652,9.252,1.076,70.764,70.474,72.392,68.714,68.5,0.0,0.031,0.037,20.0,20.0,75.6,50.533,70.94,73.464,125.0,104.152,123.999,63.551,68.918,66.705,-10.867,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.313,-0.035,74.938,76.563,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.438,76.688,0.0,73.875,76.063,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.688,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,7.715,1.076,70.764,70.367,72.392,68.714,68.5,0.0,0.031,0.04,20.0,20.0,75.711,50.336,70.94,73.571,124.779,104.046,123.851,63.551,68.918,66.777,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.125,68.5,-0.035,74.938,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.438,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.688,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,24.652,6.179,1.076,70.657,70.474,72.392,68.714,68.391,0.0,0.031,0.037,20.0,20.0,75.878,50.505,70.94,73.356,124.779,103.939,123.925,63.696,69.023,66.85,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.313,-0.035,74.938,76.563,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.438,76.688,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.688,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.422,24.652,9.252,1.076,70.764,70.474,72.392,68.604,68.5,0.0,0.031,0.037,20.0,20.0,75.989,50.421,70.94,73.464,124.484,103.833,123.629,63.623,69.023,66.777,-10.867,110.0,110.0,70.688,70.125,69.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.313,-0.035,74.75,76.438,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.375,76.688,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.688,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.938,24.652,6.179,-0.356,70.657,70.474,72.392,68.714,68.391,0.0,0.031,0.04,20.0,20.0,76.156,50.477,70.94,73.464,124.262,103.726,123.482,63.623,69.023,66.777,-10.852,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.035,74.938,76.438,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.375,76.813,0.0,73.875,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.688,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.297,24.652,7.715,1.076,70.764,70.474,72.392,68.714,68.5,0.0,0.031,0.04,20.0,20.0,76.267,50.477,71.031,73.571,123.967,103.726,123.408,63.696,69.023,66.85,-10.852,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.313,-0.035,74.938,76.438,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.438,76.688,0.0,73.875,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.688,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,6.179,-0.356,70.764,70.367,72.283,68.714,68.5,0.0,0.031,0.04,20.0,20.0,76.406,50.364,71.031,73.571,123.894,103.62,123.26,63.696,69.023,66.85,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.313,-0.035,74.75,76.438,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,78.375,76.688,0.0,73.75,76.063,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.313,74.688,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.438,24.652,7.715,1.076,70.764,70.474,72.392,68.824,68.609,0.0,0.031,0.037,20.0,20.0,76.489,50.336,71.031,73.464,123.746,103.514,123.186,63.769,69.023,66.923,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.5,-0.035,74.75,76.563,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.156,78.438,76.688,0.0,73.75,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.688,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.422,24.652,9.252,1.076,70.764,70.474,72.283,68.604,68.5,0.0,0.031,0.04,20.0,20.0,76.656,50.364,71.031,73.571,123.525,103.407,123.186,63.769,69.023,66.923,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.5,-0.035,74.938,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.375,76.688,0.0,73.75,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.813,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.547,24.652,12.328,1.076,70.764,70.474,72.392,68.824,68.5,0.0,0.031,0.04,20.0,20.0,76.795,50.364,71.031,73.464,123.304,103.301,122.965,63.769,69.023,66.85,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.125,68.313,-0.035,74.938,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.375,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.813,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.281,24.652,6.179,1.076,70.657,70.474,72.392,68.824,68.609,0.0,0.031,0.04,20.0,20.0,76.906,50.449,71.069,73.464,123.156,103.194,122.817,63.841,69.023,66.996,-10.867,110.0,110.0,70.563,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.5,-0.035,74.938,76.438,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.375,76.688,0.0,73.75,76.063,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.688,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.422,24.652,7.715,1.076,70.764,70.474,72.283,68.824,68.609,0.0,0.031,0.04,20.0,20.0,77.017,50.421,71.069,73.464,122.935,103.088,122.743,63.769,69.023,66.923,-10.867,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.125,68.313,-0.035,74.938,76.438,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.375,76.688,0.0,73.875,76.188,73.125,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.688,74.875,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,6.179,-0.356,70.764,70.474,72.283,68.824,68.609,0.0,0.031,0.04,20.0,20.0,77.101,50.449,71.069,73.464,122.714,102.981,122.596,63.769,69.023,66.923,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,74.75,76.438,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,78.375,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.813,74.813,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,24.652,7.715,1.076,70.764,70.474,72.283,68.824,68.609,0.0,0.031,0.04,20.0,20.0,77.212,50.364,71.069,73.464,122.566,102.875,122.448,63.841,69.023,66.923,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.313,-0.035,74.75,76.438,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.375,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.813,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,6.179,-0.356,70.764,70.474,72.283,68.824,68.609,0.0,0.031,0.04,20.0,20.0,77.379,50.421,71.069,73.571,122.419,102.875,122.374,63.841,69.023,66.996,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.313,-0.035,74.75,76.438,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.375,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.813,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.391,24.652,9.252,1.076,70.764,70.581,72.283,68.824,68.609,0.0,0.031,0.037,20.0,20.0,77.407,50.392,71.387,73.464,122.197,102.662,122.226,63.841,69.128,66.996,-10.867,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.313,-0.035,74.938,76.438,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.375,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.813,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8272007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.438,24.652,6.179,-0.356,70.764,70.581,72.283,68.824,68.5,0.0,0.031,0.04,20.0,20.0,77.49,50.449,71.387,73.356,121.976,102.662,122.153,63.914,69.128,66.996,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.5,-0.035,74.938,76.438,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.375,76.688,0.0,73.75,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.813,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.719,24.652,6.179,1.076,70.764,70.581,72.283,68.824,68.5,0.0,0.031,0.04,20.0,20.0,77.601,50.59,71.387,73.464,121.829,102.556,122.079,63.914,69.128,66.996,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.035,74.938,76.438,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.375,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.688,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.547,24.652,6.179,1.076,70.764,70.474,72.283,68.824,68.609,0.0,0.031,0.04,20.0,20.0,77.685,50.477,71.387,73.464,121.607,102.449,121.931,63.914,69.128,66.996,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.035,74.938,76.438,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.25,76.688,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.5,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8272007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.484,24.652,7.715,1.076,70.764,70.474,72.283,68.824,68.609,0.0,0.031,0.037,20.0,20.0,77.768,50.618,71.387,73.464,121.46,102.343,121.783,63.914,69.128,66.996,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,74.938,76.438,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.375,76.688,0.0,73.75,76.188,73.125,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.5,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,24.652,7.715,-0.356,70.764,70.581,72.175,68.824,68.609,0.0,0.031,0.037,20.0,20.0,77.852,50.815,71.562,73.464,121.238,102.236,121.709,63.987,69.128,67.069,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.313,-0.035,74.938,76.438,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.375,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.375,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,7.715,1.076,70.764,70.581,72.283,68.824,68.609,0.0,0.031,0.037,20.0,20.0,77.907,50.561,71.562,73.464,121.091,102.13,121.636,63.987,69.128,67.069,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.5,-0.035,74.75,76.438,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.375,76.688,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.375,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,9.252,-0.356,70.764,70.581,72.283,68.824,68.609,0.0,0.031,0.04,20.0,20.0,77.991,50.702,71.562,73.464,120.87,102.023,121.488,63.987,69.128,67.069,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.5,-0.035,74.938,76.438,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.375,76.688,0.0,73.875,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.5,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8272007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,7.715,1.076,70.657,70.581,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,78.074,50.759,71.562,73.464,120.722,101.917,121.414,64.059,69.128,67.069,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.5,-0.035,74.75,76.563,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.375,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.375,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,6.179,1.076,70.657,70.581,72.175,68.933,68.5,0.0,0.031,0.037,20.0,20.0,78.157,50.702,71.562,73.356,120.501,101.917,121.266,64.059,69.128,67.069,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.313,-0.035,74.75,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.203,78.375,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.375,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.344,24.652,9.252,-0.356,70.764,70.474,72.175,68.824,68.5,0.0,0.031,0.04,20.0,20.0,78.296,50.73,71.588,73.464,120.28,101.811,121.045,63.987,69.128,67.069,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.5,-0.035,74.75,76.563,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.375,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.375,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,6.179,1.076,70.657,70.474,72.175,68.824,68.609,0.0,0.031,0.04,20.0,20.0,78.38,50.759,71.588,73.464,120.206,101.704,121.045,64.132,69.128,67.142,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.5,-0.035,74.75,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.375,76.688,0.0,73.75,76.063,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.375,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.375,24.652,9.252,-0.356,70.871,70.474,72.175,68.824,68.609,0.0,0.031,0.037,20.0,20.0,78.408,50.787,71.588,73.571,119.985,101.598,120.897,64.132,69.128,67.142,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.5,-0.035,74.75,76.563,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.375,76.688,0.0,73.75,76.063,73.125,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.313,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8272007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,7.715,-0.356,70.764,70.581,72.283,68.933,68.609,0.0,0.031,0.04,20.0,20.0,78.491,50.73,71.588,73.571,119.837,101.491,120.823,64.132,69.128,67.142,-10.867,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.5,-0.035,74.938,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.375,76.688,0.0,73.75,76.063,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.375,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,24.652,9.252,-0.356,70.657,70.581,72.283,68.933,68.609,0.0,0.031,0.037,20.0,20.0,78.602,50.73,71.588,73.571,119.616,101.385,120.676,64.132,69.232,67.142,-10.867,110.0,110.0,70.75,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.0,68.313,-0.035,74.938,76.563,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.25,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.375,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,24.652,6.179,-0.356,70.764,70.581,72.283,68.933,68.609,0.0,0.031,0.037,20.0,20.0,78.63,50.73,71.523,73.464,119.468,101.278,120.602,64.132,69.232,67.215,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.035,74.75,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.375,76.688,0.0,73.75,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.5,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,6.179,1.076,70.764,70.581,72.283,68.933,68.609,0.0,0.031,0.037,20.0,20.0,78.713,50.533,71.523,73.571,119.247,101.278,120.454,64.205,69.232,67.215,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.5,-0.035,74.75,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.375,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.5,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.641,24.652,6.179,1.076,70.764,70.581,72.392,68.933,68.609,0.0,0.031,0.037,20.0,20.0,78.769,50.674,71.523,73.464,119.1,101.172,120.38,64.205,69.232,67.215,-10.852,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.313,-0.035,74.75,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.375,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.5,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,24.652,7.715,1.076,70.764,70.581,72.392,68.933,68.5,0.0,0.031,0.037,20.0,20.0,78.852,50.533,71.523,73.464,118.878,101.066,120.306,64.205,69.232,67.215,-10.867,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.313,-0.035,74.75,76.563,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.375,76.688,0.0,73.75,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.5,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.003
8272007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,9.252,1.076,70.764,70.581,72.392,68.933,68.609,0.0,0.031,0.04,20.0,20.0,78.936,50.533,71.523,73.571,118.731,100.959,120.159,64.277,69.232,67.215,-10.867,110.0,110.0,70.688,70.125,69.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,74.75,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.375,76.688,0.0,73.75,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.5,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,9.252,-0.356,70.764,70.581,72.392,68.933,68.718,0.0,0.031,0.037,20.0,20.0,78.991,50.618,71.763,73.464,118.51,100.853,120.011,64.277,69.232,67.215,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.313,-0.035,74.75,76.563,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.375,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.375,74.813,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.688,24.652,9.252,-0.356,70.764,70.581,72.392,68.933,68.609,0.0,0.031,0.037,20.0,20.0,79.075,50.449,71.763,73.571,118.362,100.853,119.937,64.277,69.232,67.288,-10.852,110.0,110.0,70.563,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.035,74.75,76.563,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.25,76.688,0.0,73.75,76.063,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.375,74.375,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,9.252,-0.356,70.764,70.581,72.392,68.933,68.609,0.0,0.031,0.037,20.0,20.0,79.13,50.421,71.763,73.571,118.288,100.746,119.79,64.277,69.232,67.215,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.625,-0.035,74.75,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.25,76.688,0.0,73.75,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.375,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,24.652,7.715,-0.356,70.764,70.581,72.392,68.933,68.609,0.0,0.031,0.04,20.0,20.0,79.186,50.449,71.763,73.464,118.067,100.64,119.716,64.35,69.232,67.288,-10.852,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.313,-0.035,74.75,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.375,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.375,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,24.652,7.715,1.076,70.871,70.581,72.392,68.933,68.718,0.0,0.031,0.037,20.0,20.0,79.242,50.421,71.763,73.464,117.846,100.533,119.642,64.35,69.337,67.288,-10.852,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.313,-0.035,74.75,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,78.375,76.688,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.375,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.703,24.652,7.715,1.076,70.871,70.581,72.392,69.043,68.718,0.0,0.031,0.037,20.0,20.0,79.27,50.449,71.679,73.464,117.772,100.427,119.494,64.35,69.232,67.288,-10.852,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.5,-0.035,74.75,76.563,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.25,76.688,0.0,73.75,76.063,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.5,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.391,24.652,6.179,1.076,70.764,70.689,72.392,68.933,68.718,0.0,0.031,0.037,20.0,20.0,79.353,50.73,71.679,73.464,117.551,100.427,119.42,64.423,69.337,67.288,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.313,-0.035,74.75,76.563,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.375,76.5,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.5,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,10.79,1.076,70.871,70.581,72.392,68.933,68.609,0.0,0.031,0.037,20.0,20.0,79.409,50.477,71.679,73.571,117.403,100.214,119.273,64.423,69.337,67.361,-10.867,110.0,110.0,70.688,70.188,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.313,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,78.25,76.688,0.0,73.75,76.188,73.125,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.5,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8272007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,6.179,-0.356,70.764,70.689,72.392,68.933,68.5,0.0,0.031,0.037,20.0,20.0,79.436,50.336,71.679,73.356,117.772,100.108,119.199,64.423,69.337,67.361,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.5,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.25,76.688,0.0,73.75,76.063,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.5,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,9.252,-0.356,70.764,70.689,72.392,68.933,68.718,0.0,0.031,0.037,20.0,20.0,79.52,50.533,71.679,73.464,117.329,100.108,118.977,64.423,69.337,67.361,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.5,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,78.25,76.688,0.0,73.875,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.375,74.5,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,24.652,10.79,1.076,70.871,70.689,72.392,68.933,68.609,0.0,0.031,0.037,20.0,20.0,79.548,50.477,71.88,73.464,117.256,100.001,118.83,64.496,69.337,67.361,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.313,-0.035,74.75,76.438,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.25,76.563,0.0,73.75,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.375,74.5,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.734,24.652,7.715,-0.356,70.871,70.581,72.283,68.933,68.609,0.0,0.031,0.037,20.0,20.0,79.575,50.561,71.88,73.464,117.108,99.895,118.608,64.496,69.337,67.434,-10.867,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.5,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.375,76.688,0.0,73.75,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.5,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.484,24.652,6.179,-0.356,70.764,70.689,72.392,69.043,68.718,0.0,0.027,0.037,20.0,20.0,79.603,50.421,71.88,73.464,116.887,99.895,118.46,64.423,69.337,67.361,-10.852,110.0,110.0,70.688,70.125,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.125,68.313,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.25,76.563,0.0,73.75,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.5,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.375,24.652,7.715,-0.356,70.764,70.474,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,79.659,50.449,71.88,73.356,116.739,99.682,118.313,64.496,69.337,67.434,-10.867,110.0,110.0,70.563,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,78.375,76.563,0.0,73.75,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.688,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
