DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.391,24.652,6.179,-0.356,70.871,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,79.714,50.59,71.88,73.464,116.592,99.682,118.165,64.568,69.337,67.434,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.313,-0.035,74.75,76.438,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.25,76.688,0.0,73.75,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.5,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,7.715,1.076,70.764,70.689,72.283,69.043,68.609,0.0,0.031,0.037,20.0,20.0,79.742,50.449,71.789,73.464,116.371,99.576,118.017,64.568,69.442,67.434,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,74.75,76.438,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,78.375,76.563,0.0,73.75,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.5,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,24.652,6.179,-0.356,70.764,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,79.798,50.59,71.789,73.464,116.297,99.469,117.944,64.568,69.442,67.434,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.25,76.688,0.0,73.75,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.5,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,6.179,-0.356,70.871,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,79.826,50.702,71.789,73.464,116.149,99.363,117.796,64.568,69.337,67.507,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.5,-0.035,74.75,76.313,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.375,76.688,0.0,73.75,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.5,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.672,24.652,9.252,-0.356,70.871,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,79.881,50.533,71.789,73.571,116.002,99.256,117.648,64.568,69.442,67.507,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.5,-0.035,74.625,76.313,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.25,76.563,0.0,73.75,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.375,74.5,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.703,24.652,6.179,-0.356,70.764,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,79.937,50.787,71.789,73.464,115.854,99.15,117.5,64.641,69.442,67.507,-10.852,110.0,110.0,70.563,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.5,-0.035,74.75,76.313,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.375,76.563,0.0,73.75,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.375,74.813,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8272007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.438,24.652,7.715,-0.356,70.764,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,79.937,50.561,71.88,73.464,115.707,99.043,117.427,64.641,69.442,67.507,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.035,74.75,76.313,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.25,76.688,0.0,73.75,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.375,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.672,24.652,6.179,-0.356,70.871,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,79.992,50.618,71.88,73.464,115.559,99.043,117.279,64.641,69.442,67.507,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.5,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.25,76.563,0.0,73.75,76.188,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.5,74.688,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.406,24.652,7.715,1.076,70.764,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,80.048,50.561,71.88,73.571,115.412,98.937,117.057,64.641,69.442,67.507,-10.867,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.5,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.25,76.563,0.0,73.75,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.5,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,24.652,9.252,1.076,70.871,70.689,72.175,69.043,68.718,0.0,0.031,0.037,20.0,20.0,80.076,50.787,71.88,73.464,115.264,98.831,116.984,64.641,69.442,67.507,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.313,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.25,76.563,0.0,73.75,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.5,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.484,24.652,7.715,1.076,70.764,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,80.131,50.646,71.88,73.464,115.043,98.724,116.836,64.641,69.442,67.507,-10.852,110.0,110.0,70.563,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.25,76.563,0.0,73.75,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,75.938,-0.004,74.313,74.5,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,6.179,1.076,70.871,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,80.159,51.04,71.802,73.464,114.969,98.618,116.762,64.714,69.442,67.58,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.0,68.5,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.375,76.563,0.0,73.75,76.063,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.5,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,24.652,6.179,1.076,70.871,70.689,72.175,69.043,68.718,0.0,0.031,0.037,20.0,20.0,80.187,50.674,71.802,73.464,114.896,98.511,116.614,64.714,69.442,67.58,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.125,68.313,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.375,76.563,0.0,73.75,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.5,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8272007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.359,24.652,7.715,-0.356,70.871,70.689,72.175,69.043,68.718,0.0,0.031,0.037,20.0,20.0,80.215,50.674,71.802,73.464,114.674,98.405,116.467,64.714,69.442,67.58,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.125,68.313,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.25,76.563,0.0,73.75,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.375,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,9.252,-0.356,70.871,70.689,72.175,69.043,68.718,0.0,0.031,0.037,20.0,20.0,80.27,50.815,71.802,73.464,114.601,98.298,116.393,64.786,69.442,67.58,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.313,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,78.25,76.563,0.0,73.625,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.375,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.484,24.652,6.179,1.076,70.871,70.689,72.175,69.043,68.718,0.0,0.031,0.037,20.0,20.0,80.27,50.815,71.802,73.464,114.453,98.192,116.245,64.786,69.442,67.58,-10.852,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.313,-0.035,74.75,76.313,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.203,78.25,76.563,0.0,73.75,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.5,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.359,24.652,7.715,1.076,70.871,70.689,72.175,69.043,68.718,0.0,0.031,0.037,20.0,20.0,80.326,50.674,71.802,73.464,114.306,98.192,116.171,64.786,69.442,67.652,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.125,68.5,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.625,78.25,76.563,0.0,73.75,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.375,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.391,24.652,7.715,1.076,70.871,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,80.354,50.674,71.944,73.464,114.158,97.979,116.024,64.859,69.547,67.58,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.0,68.5,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.25,76.563,0.0,73.75,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.5,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.391,24.652,7.715,1.076,70.871,70.689,72.283,69.043,68.718,0.0,0.027,0.037,20.0,20.0,80.409,50.702,71.944,73.464,114.01,97.873,115.95,64.859,69.442,67.652,-10.852,110.0,110.0,70.75,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.188,68.313,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.25,76.563,0.0,73.75,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.688,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.01,0.0,-0.001,0.004
8272007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.422,24.652,9.252,-0.356,70.871,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,80.437,50.646,71.944,73.464,113.937,97.873,115.802,64.859,69.547,67.652,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.125,68.313,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.25,76.563,0.0,73.75,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.5,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.375,24.652,6.179,1.076,70.871,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,80.465,50.646,71.944,73.464,113.789,97.766,115.728,64.859,69.547,67.652,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.313,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.25,76.563,0.0,73.625,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.5,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.422,24.652,6.179,-0.356,70.871,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,80.465,50.561,71.944,73.464,113.642,97.553,115.581,64.859,69.547,67.725,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.5,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.25,76.563,0.0,73.75,76.188,73.25,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.5,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,7.715,-0.356,70.764,70.689,72.392,69.043,68.718,0.0,0.031,0.037,20.0,20.0,80.521,50.561,72.029,73.464,113.494,97.553,115.359,64.932,69.547,67.652,-10.867,110.0,110.0,70.75,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.5,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.25,76.563,0.0,73.75,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.375,74.5,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,7.715,-0.356,70.871,70.689,72.283,69.153,68.718,0.0,0.031,0.037,20.0,20.0,80.576,50.449,72.029,73.464,113.347,97.447,115.359,64.932,69.547,67.725,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.5,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.25,76.563,0.0,73.75,76.063,73.375,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.5,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.656,24.652,7.715,1.076,70.871,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,80.576,50.477,72.029,73.464,113.199,97.341,115.211,64.932,69.547,67.725,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.5,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.25,76.563,0.0,73.75,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.5,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8272007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.656,24.652,7.715,1.076,70.764,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,80.604,50.505,72.029,73.464,113.052,97.234,115.137,64.932,69.547,67.725,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.313,-0.035,74.625,76.313,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.25,76.563,0.0,73.625,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.5,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,7.715,-0.356,70.871,70.689,72.283,69.153,68.718,0.0,0.031,0.037,20.0,20.0,80.66,50.505,72.029,73.464,113.052,97.234,115.137,65.004,69.547,67.798,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.313,-0.035,74.625,76.313,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.25,76.563,0.0,73.625,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.5,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,24.652,7.715,-0.356,70.764,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,80.66,50.392,72.23,73.464,112.757,97.128,114.916,65.004,69.547,67.725,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.5,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.25,76.563,0.0,73.75,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.5,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8272007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.547,24.652,7.715,1.076,70.764,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,80.687,50.561,72.23,73.464,112.683,97.021,114.842,65.077,69.547,67.798,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.5,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.25,76.563,0.0,73.75,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.5,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,24.652,7.715,-0.356,70.871,70.689,72.392,69.153,68.718,0.0,0.031,0.037,20.0,20.0,80.715,50.364,72.23,73.464,112.535,96.915,114.694,65.004,69.547,67.798,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.313,-0.035,74.625,76.438,74.938,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,78.25,76.563,0.0,73.625,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.5,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.688,24.652,6.179,-0.356,70.764,70.689,72.283,69.153,68.718,0.0,0.031,0.037,20.0,20.0,80.743,50.421,72.23,73.464,112.388,96.808,114.621,65.004,69.652,67.798,-10.852,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.5,-0.035,74.625,76.313,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.25,76.563,0.0,73.75,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.313,74.5,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.438,24.652,6.179,-0.356,70.871,70.689,72.392,69.153,68.718,0.0,0.031,0.037,20.0,20.0,80.743,50.505,72.23,73.464,112.314,96.702,114.473,65.077,69.652,67.798,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.5,-0.035,74.625,76.313,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,78.063,76.563,0.0,73.75,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.688,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.375,24.652,7.715,1.076,70.764,70.796,72.283,69.153,68.718,0.0,0.031,0.037,20.0,20.0,80.771,50.449,72.379,73.464,112.167,96.595,114.399,65.077,69.652,67.798,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.313,-0.035,74.625,76.313,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.25,76.563,0.0,73.75,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.688,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.375,24.652,9.252,1.076,70.871,70.796,72.283,69.153,68.718,0.0,0.031,0.037,20.0,20.0,80.799,50.421,72.379,73.464,112.019,96.489,114.325,65.15,69.652,67.871,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.5,-0.035,74.625,76.313,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.516,78.25,76.563,0.0,73.625,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.375,74.5,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,24.652,6.179,-0.356,70.764,70.689,72.283,69.153,68.718,0.0,0.031,0.037,20.0,20.0,80.799,50.618,72.379,73.464,111.872,96.489,114.178,65.15,69.652,67.798,-10.867,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.5,-0.035,74.625,76.313,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.25,76.563,0.0,73.625,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.5,74.5,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,9.252,-0.356,70.764,70.689,72.283,69.153,68.718,0.0,0.031,0.037,20.0,20.0,80.826,50.505,72.379,73.464,111.798,96.383,114.104,65.15,69.652,67.871,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.5,-0.035,74.625,76.313,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.25,76.563,0.0,73.625,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.375,74.5,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.719,24.652,7.715,-0.356,70.764,70.796,72.175,69.153,68.718,0.0,0.031,0.037,20.0,20.0,80.882,50.421,72.379,73.464,111.65,96.276,113.956,65.15,69.652,67.798,-10.852,110.0,110.0,70.563,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.5,-0.035,74.625,76.313,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.25,76.563,0.0,73.625,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.5,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,24.652,7.715,1.076,70.871,70.796,72.283,69.153,68.718,0.0,0.031,0.037,20.0,20.0,80.882,50.505,72.392,73.464,111.503,96.17,113.882,65.15,69.652,67.871,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.0,68.5,-0.035,74.625,76.313,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.25,76.563,0.0,73.75,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.5,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.438,24.652,6.179,-0.356,70.871,70.689,72.283,69.153,68.718,0.0,0.031,0.037,20.0,20.0,80.91,50.449,72.392,73.464,111.429,96.063,113.808,65.222,69.652,67.871,-10.867,110.0,110.0,70.563,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.125,68.5,-0.035,74.625,76.313,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.25,76.563,0.0,73.75,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.375,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.344,24.652,7.715,-0.356,70.871,70.689,72.175,69.153,68.718,0.0,0.031,0.037,20.0,20.0,80.938,50.477,72.392,73.464,111.282,95.957,113.734,65.222,69.652,67.871,-10.852,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.313,-0.035,74.563,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,78.25,76.563,0.0,73.75,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.375,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,24.652,6.179,1.076,70.764,70.796,72.283,69.153,68.718,0.0,0.031,0.037,20.0,20.0,80.965,50.59,72.392,73.464,111.134,95.957,113.587,65.222,69.652,67.871,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.0,68.313,-0.035,74.625,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.25,76.5,0.0,73.625,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.313,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.391,24.652,7.715,-0.356,70.764,70.796,72.283,69.153,68.718,0.0,0.031,0.037,20.0,20.0,80.965,50.702,72.392,73.464,110.987,95.85,113.513,65.222,69.652,67.871,-10.867,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.125,68.5,-0.035,74.625,76.438,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.25,76.563,0.0,73.75,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.375,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,6.179,1.076,70.764,70.689,72.175,69.153,68.718,0.0,0.031,0.037,20.0,20.0,80.993,50.843,72.508,73.464,110.839,95.744,113.439,65.222,69.652,67.871,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,74.625,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.25,76.563,0.0,73.75,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.375,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,24.652,9.252,-0.356,70.764,70.796,72.175,69.153,68.718,0.0,0.031,0.037,20.0,20.0,81.049,50.646,72.508,73.464,110.765,95.638,113.439,65.295,69.652,68.017,-10.867,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.313,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.469,78.25,76.563,0.0,73.75,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.313,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,24.652,9.252,-0.356,70.764,70.689,72.175,69.153,68.718,0.0,0.031,0.037,20.0,20.0,81.077,50.561,72.508,73.464,110.618,95.638,113.218,65.295,69.652,67.944,-10.852,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,74.625,76.313,75.0,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.25,76.563,0.0,73.75,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.313,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.703,24.652,7.715,-1.787,70.764,70.796,72.175,69.153,68.718,0.0,0.031,0.037,20.0,20.0,81.077,50.674,72.508,73.464,110.544,95.531,113.218,65.295,69.652,68.017,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,74.625,76.313,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.063,76.563,0.0,73.75,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.313,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,7.715,-0.356,70.764,70.689,72.175,69.153,68.718,0.0,0.031,0.037,20.0,20.0,81.104,50.843,72.508,73.464,110.396,95.425,113.144,65.368,69.757,68.017,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.625,-0.035,74.625,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.547,78.063,76.563,0.0,73.625,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,74.375,74.188,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8272007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.625,24.652,6.179,1.076,70.764,70.796,72.175,69.153,68.718,0.0,0.031,0.037,20.0,20.0,81.104,50.702,72.521,73.464,110.249,95.318,112.922,65.295,69.757,68.017,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.5,-0.035,74.625,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.25,76.563,0.0,73.625,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.313,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8272007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.344,24.652,7.715,-0.356,70.764,70.796,72.175,69.153,68.718,0.0,0.031,0.037,20.0,20.0,81.132,50.787,72.521,73.464,110.101,95.212,112.848,65.368,69.757,67.944,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.0,68.5,-0.035,74.625,76.313,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.25,76.563,0.0,73.625,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.188,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.222,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.406,24.652,7.715,-0.356,70.764,70.796,72.175,69.153,68.718,0.0,0.031,0.037,20.0,20.0,81.16,50.928,72.521,73.464,109.954,95.105,112.701,65.368,69.757,67.944,-10.852,110.0,110.0,70.688,70.125,69.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.5,-0.035,74.625,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.25,76.5,0.0,73.625,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.188,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.406,24.652,7.715,1.076,70.764,70.689,72.175,69.153,68.718,0.0,0.031,0.037,20.0,20.0,81.188,50.759,72.521,73.464,109.88,95.105,112.627,65.368,69.757,68.017,-10.852,110.0,110.0,70.563,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.0,68.5,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,78.063,76.5,0.0,73.75,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.313,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,7.715,-0.356,70.764,70.796,72.283,69.153,68.718,0.0,0.031,0.037,20.0,20.0,81.188,50.843,72.521,73.464,109.733,94.999,112.479,65.368,69.757,67.944,-10.852,110.0,110.0,70.688,70.125,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.0,68.313,-0.035,74.625,76.438,74.938,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.25,76.563,0.0,73.75,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.313,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8272007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,24.652,7.715,-0.356,70.764,70.796,72.283,69.153,68.718,0.0,0.031,0.037,20.0,20.0,81.244,50.787,72.547,73.464,109.659,94.893,112.553,65.44,69.757,68.09,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.0,68.313,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.25,76.5,0.0,73.625,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.375,74.313,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
