DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,24.652,7.715,-0.356,70.764,70.796,72.283,69.153,68.718,0.0,0.031,0.037,20.0,20.0,81.244,50.702,72.547,73.464,109.511,94.893,112.479,65.513,69.757,68.09,-10.852,110.0,110.0,70.563,70.125,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.5,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.063,76.5,0.0,73.625,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.375,74.5,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.484,24.652,6.179,-0.356,70.871,70.796,72.283,69.153,68.718,0.0,0.031,0.037,20.0,20.0,81.271,50.702,72.547,73.464,109.364,94.786,112.184,65.368,69.757,68.09,-10.867,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.188,68.5,-0.035,74.625,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.25,76.563,0.0,73.75,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.375,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.359,24.652,7.715,1.076,70.764,70.796,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.299,50.561,72.547,73.464,109.216,94.68,112.184,65.44,69.862,68.017,-10.852,110.0,110.0,70.563,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.5,-0.035,74.625,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.25,76.5,0.0,73.625,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.375,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,24.652,7.715,1.076,70.764,70.796,72.392,69.153,68.718,0.0,0.031,0.037,20.0,20.0,81.299,50.674,72.547,73.464,109.143,94.573,112.11,65.44,69.757,68.017,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.125,68.5,-0.035,74.625,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.25,76.5,0.0,73.625,76.063,73.125,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.313,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8272007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.359,24.652,9.252,-0.356,70.764,70.796,72.392,69.263,68.718,0.0,0.031,0.037,20.0,20.0,81.327,50.561,72.482,73.464,108.995,94.573,112.036,65.44,69.757,68.017,-10.852,110.0,110.0,70.563,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.0,68.5,-0.035,74.563,76.438,74.938,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.063,76.5,0.0,73.625,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.313,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8272007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.0,24.652,7.715,-0.356,70.764,70.796,72.392,69.153,68.718,0.0,0.031,0.037,20.0,20.0,81.299,50.449,72.482,73.464,108.848,94.467,111.962,65.44,69.862,68.09,-10.852,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.125,68.5,-0.035,74.625,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.563,78.063,76.563,0.0,73.75,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.188,74.5,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8272007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.391,24.652,7.715,1.076,70.764,70.796,72.392,69.263,68.718,0.0,0.031,0.037,20.0,20.0,81.355,50.477,72.482,73.464,108.7,94.36,111.888,65.586,69.862,68.163,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.0,68.5,-0.035,74.625,76.313,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.063,76.5,0.0,73.625,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.313,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.375,24.652,7.715,-0.356,70.764,70.796,72.392,69.263,68.718,0.0,0.031,0.037,20.0,20.0,81.383,50.449,72.482,73.464,108.626,94.36,111.815,65.513,69.862,68.09,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.5,-0.035,74.625,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.063,76.563,0.0,73.625,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.313,74.188,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8272007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.422,24.652,7.715,1.076,70.764,70.796,72.392,69.153,68.718,0.0,0.031,0.037,20.0,20.0,81.383,50.561,72.482,73.464,108.553,94.254,111.667,65.513,69.862,68.09,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.125,68.5,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.25,76.5,0.0,73.625,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.188,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,7.715,-0.356,70.764,70.796,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.355,50.449,72.56,73.464,108.479,94.148,111.667,65.586,69.862,68.09,-10.852,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.125,68.313,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.063,76.563,0.0,73.75,76.0,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.188,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,24.652,7.715,1.076,70.871,70.796,72.392,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.41,50.421,72.56,73.464,108.331,94.148,111.445,65.586,69.757,68.163,-10.852,110.0,110.0,70.563,70.125,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.313,-0.035,74.625,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.063,76.5,0.0,73.625,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.188,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,9.252,-0.356,70.764,70.796,72.392,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.383,50.449,72.56,73.464,108.258,94.041,111.445,65.586,69.862,68.163,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.0,68.5,-0.035,74.625,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.063,76.563,0.0,73.75,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.313,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.672,24.652,6.179,-0.356,70.871,70.796,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.41,50.505,72.56,73.464,108.11,93.935,111.298,65.586,69.862,68.236,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.313,-0.035,74.625,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.063,76.563,0.0,73.75,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.188,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8272007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,24.652,6.179,-0.356,70.871,70.796,72.392,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.438,50.646,72.56,73.571,107.963,93.828,111.224,65.586,69.862,68.163,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.5,-0.035,74.625,76.313,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.063,76.5,0.0,73.625,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.188,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,9.252,-0.356,70.764,70.796,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.438,50.561,72.443,73.464,107.815,93.722,111.15,65.658,69.862,68.163,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.0,68.5,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.063,76.563,0.0,73.625,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.188,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.359,24.652,6.179,-0.356,70.764,70.796,72.283,69.153,68.827,0.0,0.031,0.037,20.0,20.0,81.438,50.618,72.443,73.464,107.741,93.722,111.076,65.658,69.862,68.236,-10.852,110.0,110.0,70.563,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.5,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.063,76.5,0.0,73.625,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.125,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,24.652,7.715,-0.356,70.764,70.796,72.283,69.263,68.718,0.0,0.031,0.037,20.0,20.0,81.466,50.618,72.443,73.464,107.594,93.509,110.929,65.658,69.967,68.236,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.5,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.063,76.5,0.0,73.75,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,74.313,74.188,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,9.252,1.076,70.764,70.796,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.466,50.59,72.443,73.464,107.52,93.509,110.855,65.658,69.967,68.163,-10.867,110.0,110.0,70.563,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.313,-0.035,74.563,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,78.063,76.5,0.0,73.75,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,74.313,74.188,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.688,24.652,7.715,-0.356,70.764,70.796,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.494,50.618,72.443,73.464,107.373,93.509,110.781,65.658,69.967,68.163,-10.852,110.0,110.0,70.563,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.5,-0.035,74.625,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.438,78.063,76.5,0.0,73.625,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.188,74.5,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.688,24.652,7.715,1.076,70.764,70.796,72.283,69.263,68.718,0.0,0.031,0.037,20.0,20.0,81.522,50.843,72.547,73.464,107.225,93.403,110.633,65.731,69.967,68.236,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.5,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.422,78.063,76.5,0.0,73.625,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.188,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,24.652,7.715,1.076,70.764,70.796,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.522,50.787,72.547,73.464,107.299,93.403,110.707,65.804,69.862,68.309,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.313,-0.035,74.563,76.313,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.438,78.063,76.563,0.0,73.75,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.125,74.5,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.734,24.652,10.79,-0.356,70.764,70.796,72.283,69.263,68.718,0.0,0.031,0.037,20.0,20.0,81.494,50.674,72.547,73.464,108.036,93.296,110.707,65.731,69.967,68.236,-10.867,110.0,110.0,70.563,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.5,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.5,78.063,76.5,0.0,73.75,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.188,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.547,24.652,6.179,-0.356,70.871,70.796,72.175,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.522,50.899,72.547,73.464,107.52,93.19,110.485,65.731,69.967,68.309,-10.867,110.0,110.0,70.563,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.5,-0.035,74.625,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.438,78.063,76.5,0.0,73.625,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.188,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.422,24.652,9.252,-0.356,70.871,70.903,72.175,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.549,50.759,72.547,73.571,107.446,93.083,110.19,65.804,69.967,68.309,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.5,-0.035,74.563,76.313,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.063,76.5,0.0,73.625,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.375,74.188,74.5,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.406,24.652,7.715,1.076,70.764,70.796,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.549,50.702,72.56,73.464,107.52,92.977,110.19,65.804,69.967,68.236,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.125,68.5,-0.035,74.563,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.25,76.5,0.0,73.625,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.375,74.188,74.5,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.359,24.652,9.252,-0.356,70.871,70.796,72.175,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.549,50.646,72.56,73.464,107.373,92.977,109.969,65.804,69.967,68.309,-10.852,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.125,68.5,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,78.063,76.5,0.0,73.625,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.375,74.188,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.422,24.652,7.715,1.076,70.764,70.796,72.175,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.577,50.843,72.56,73.464,107.225,92.87,109.821,65.804,69.967,68.309,-10.867,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.125,68.313,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.563,78.063,76.563,0.0,73.75,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.188,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.75,24.652,6.179,1.076,70.764,70.796,72.175,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.605,50.871,72.56,73.464,107.225,92.764,109.747,65.804,69.967,68.309,-10.852,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.5,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.469,78.063,76.5,0.0,73.625,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.375,74.188,74.5,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,3.059,0.0,80.0,55.0,1.4,42.797,24.652,7.715,1.076,70.764,70.903,72.175,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.605,50.759,72.56,73.464,107.078,92.764,109.526,65.513,69.967,68.819,-10.867,110.0,110.0,70.563,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.063,76.5,0.0,73.75,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.188,74.5,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,2.271,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,10.87,0.0,80.0,55.0,1.4,42.797,24.652,7.715,-0.356,70.764,70.796,72.175,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.633,50.787,72.605,73.571,107.004,92.551,109.378,63.333,69.967,63.204,-10.852,110.0,110.0,70.688,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.5,-0.035,74.625,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.656,78.063,76.5,0.0,73.75,76.063,73.188,75.188,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.375,74.188,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,-0.211,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8272007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,11.549,0.0,80.0,55.0,1.4,42.766,24.652,7.715,-0.356,70.871,70.796,72.175,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.633,50.928,72.605,73.571,106.93,92.551,109.304,36.077,69.967,38.704,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.125,68.5,-0.035,74.563,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.063,76.5,0.0,73.75,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.188,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,0.895,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8272007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,10.826,0.0,80.0,55.0,1.4,42.594,24.652,10.79,-0.356,70.871,70.796,72.175,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.633,50.843,72.605,73.464,106.709,92.551,109.082,33.024,69.967,33.381,-10.852,110.0,110.0,70.563,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.125,68.313,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.438,78.063,76.5,0.0,73.625,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.188,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.105,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8272007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.623,0.0,80.0,55.0,1.4,42.469,24.652,7.715,-0.356,70.764,70.796,72.175,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.633,50.871,72.605,73.464,106.709,92.445,109.009,32.661,69.967,32.652,-10.852,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.313,-0.035,74.563,76.313,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,78.063,76.5,0.0,73.625,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.188,74.688,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.003,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.416,0.0,80.0,55.0,1.4,42.484,24.652,7.715,-0.356,70.764,70.903,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.633,50.956,72.605,73.571,106.561,92.338,108.935,32.588,69.967,32.506,-10.867,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.5,-0.035,74.563,76.313,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.5,78.063,76.563,0.0,73.625,76.063,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.313,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.001,-0.025,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.357,0.0,80.0,55.0,1.4,42.547,24.652,7.715,-0.356,70.764,70.903,72.283,69.373,68.827,0.0,0.027,0.037,20.0,20.0,81.688,50.815,72.605,73.464,106.487,92.338,108.713,33.678,69.862,33.308,-10.852,110.0,110.0,70.688,69.875,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.5,-0.035,74.563,76.313,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.438,78.063,76.5,0.0,73.625,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.313,74.313,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.116,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.446,0.0,80.0,55.0,1.4,42.453,24.652,9.252,1.076,70.764,70.796,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.661,50.871,72.43,73.571,106.266,92.232,108.639,35.204,69.547,34.985,-10.852,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.125,68.313,-0.035,74.563,76.313,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.063,76.5,0.0,73.625,76.188,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.375,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.073,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.313,0.0,80.0,55.0,1.4,42.25,24.652,7.715,-0.356,70.764,70.903,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.716,50.787,72.43,73.464,106.266,92.125,108.492,34.187,69.337,34.329,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.188,68.313,-0.035,74.563,76.313,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.063,76.5,0.0,73.625,76.063,73.188,75.375,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,74.313,74.313,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.046,0.0,0.0,0.034,0.034,-0.01,0.0,-0.001,0.004
8272007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.49,0.0,80.0,55.0,1.4,42.281,24.652,7.715,-0.356,70.764,70.903,72.283,69.263,68.827,0.0,0.031,0.04,20.0,20.0,81.716,50.815,72.43,73.464,106.045,92.019,108.344,33.315,69.023,33.308,-10.867,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.125,68.5,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.547,78.063,76.375,0.0,73.625,76.063,73.25,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.375,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.001,-0.002,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.46,0.0,80.0,55.0,1.4,42.5,24.652,6.179,-0.356,70.764,70.903,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.744,50.702,72.43,73.464,106.045,92.019,108.27,33.169,68.603,33.016,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.035,74.563,76.313,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.063,76.5,0.0,73.625,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,74.313,74.375,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.049,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.475,0.0,80.0,55.0,1.4,42.547,24.652,7.715,1.076,70.764,70.903,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.744,50.618,72.43,73.464,105.824,91.913,108.196,33.533,68.288,33.381,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,74.563,76.313,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,78.063,76.5,0.0,73.75,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.375,74.5,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.05,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8272007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,11.534,0.0,80.0,55.0,1.4,42.5,24.652,6.179,-0.356,70.764,70.903,72.392,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.744,50.646,72.495,73.464,105.75,91.913,108.049,33.823,68.079,33.673,-10.852,110.0,110.0,70.563,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.125,68.313,-0.035,74.563,76.313,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.063,76.5,0.0,73.625,76.188,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.375,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.051,0.0,0.0,0.034,0.033,-0.009,0.0,-0.001,0.004
8272007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.505,0.0,80.0,55.0,1.4,42.469,24.652,9.252,-0.356,70.764,70.903,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.772,50.759,72.495,73.464,105.676,91.806,107.975,33.605,67.764,33.527,-10.852,110.0,110.0,70.688,70.125,69.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.125,68.5,-0.035,74.563,76.313,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.063,76.5,0.0,73.625,76.063,73.188,75.188,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.375,74.375,74.5,75.188,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.026,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.46,0.0,80.0,55.0,1.4,42.578,24.652,9.252,-0.356,70.764,70.903,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.772,50.646,72.495,73.464,105.529,91.7,107.753,33.315,67.659,33.308,-10.867,110.0,110.0,70.563,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.5,-0.035,74.563,76.313,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.438,78.063,76.5,0.0,73.625,76.063,73.188,75.313,0.0,31.328,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.313,74.375,74.5,75.375,0.0,37.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.001,-0.002,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,135.831,98.361,24.848,11.519,0.0,80.0,55.0,1.4,112.629,404.648,384.781,1.076,70.764,71.011,72.283,69.373,68.282,0.126,0.219,0.081,20.993,16.0,82.078,50.477,72.495,73.464,132.228,90.955,129.611,33.533,67.449,33.308,-10.852,110.0,110.0,70.688,70.188,69.125,68.75,0.0,36.594,72.0,70.0,1000.0,200.0,0.002,38.719,70.0,68.313,-0.035,74.563,76.25,74.938,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,37.281,78.063,76.5,0.0,73.625,75.75,72.875,75.188,0.0,99.875,72.0,70.0,1000.0,200.0,0.015,148.625,77.5,75.938,-0.004,74.313,74.688,73.188,75.188,0.0,47.531,72.0,70.0,1000.0,200.0,0.02,155.125,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,1.576,-0.076,9.351,0.0,0.136,0.098,-0.009,0.0,-0.001,0.004
8272007,602,1.0,1.0,1.0,1.0,100.0,0.0,5.188,5.188,5.188,1.0,1.0,202.575,105.386,2.229,11.682,0.0,80.0,55.0,1.4,607.0,852.083,805.054,-1.787,69.271,71.548,72.5,69.812,65.778,0.115,0.4,0.062,28.848,21.118,75.127,52.026,72.495,73.464,128.098,91.168,130.497,33.533,67.135,33.381,-10.852,110.0,110.0,70.563,70.188,69.125,68.75,0.0,40.875,72.0,70.0,1000.0,200.0,0.014,76.125,70.125,68.313,-0.035,74.563,75.688,73.125,75.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.027,194.5,78.0,76.5,0.0,73.625,75.188,71.5,74.063,0.0,99.938,72.0,70.0,1000.0,200.0,0.063,281.25,77.5,75.938,-0.004,74.313,74.688,70.813,74.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.048,250.25,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.145,-0.053,0.0,0.0,0.203,0.105,-0.009,0.0,-0.001,0.004
8272007,603,1.0,1.0,1.0,1.0,100.0,0.0,9.687,9.687,9.687,1.0,1.0,306.791,133.489,0.5,11.564,0.0,80.0,55.0,1.4,1047.188,1224.655,1156.785,-1.787,67.245,72.084,72.935,70.69,63.818,0.16,0.61,0.088,36.98,27.756,77.768,51.435,72.443,73.464,127.36,91.487,129.758,33.533,67.03,33.381,-10.852,110.0,110.0,70.563,70.125,68.625,68.625,0.0,44.844,72.0,70.0,1000.0,200.0,0.026,104.125,70.125,68.5,-0.035,74.563,75.125,71.25,74.125,0.0,99.938,72.0,70.0,1000.0,200.0,0.084,328.0,78.063,76.5,0.0,73.563,74.688,69.938,72.625,0.0,99.938,72.0,70.0,1000.0,200.0,0.096,345.75,77.438,75.938,-0.004,74.188,74.313,68.563,72.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.114,376.25,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.033,-0.052,0.0,0.0,0.307,0.133,-0.008,0.0,-0.001,0.004
8272007,604,1.0,1.0,1.0,1.0,100.0,0.0,13.958,13.958,13.958,1.0,1.0,446.134,163.934,0.69,11.549,0.0,80.0,55.0,1.4,1348.563,1516.956,1430.59,-0.356,66.392,72.621,73.26,71.568,63.383,0.24,0.855,0.132,44.22,33.303,79.409,51.519,72.443,73.464,126.549,91.487,127.986,33.533,66.61,33.381,-10.852,110.0,110.0,70.563,70.125,68.188,68.438,0.0,46.313,72.0,70.0,1000.0,200.0,0.044,134.5,70.125,68.5,-0.035,74.563,74.813,70.125,72.75,0.0,99.938,72.0,70.0,1000.0,200.0,0.137,411.5,78.063,76.375,0.0,73.563,74.313,69.125,71.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.146,424.5,77.438,75.938,-0.004,74.0,73.938,67.688,70.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.175,464.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.028,-0.053,0.0,0.0,0.446,0.164,-0.008,0.0,-0.001,0.004
8272007,605,1.0,1.0,1.0,1.0,100.0,0.0,18.916,18.916,18.916,1.0,1.0,624.12,197.892,0.743,11.579,0.0,80.0,55.0,1.4,1610.5,1752.227,1662.631,11.096,66.392,72.943,73.369,72.117,63.927,0.332,1.129,0.158,50.66,38.794,79.714,52.195,72.443,73.571,125.738,91.7,125.845,33.46,66.82,33.308,-10.852,110.0,110.0,70.563,69.875,67.875,68.125,0.0,46.594,72.0,70.0,1000.0,200.0,0.063,159.0,70.125,68.313,-0.035,74.5,74.688,69.563,71.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.189,484.0,78.0,76.375,0.0,73.313,74.0,68.688,70.25,0.0,99.875,72.0,70.0,1000.0,200.0,0.203,500.0,77.438,75.938,-0.004,73.938,73.313,67.375,69.438,0.0,99.875,72.0,70.0,1000.0,200.0,0.24,541.5,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,-0.053,0.0,0.0,0.624,0.198,-0.009,0.0,-0.001,0.004
8272007,606,1.0,1.0,1.0,1.0,100.0,0.0,24.337,24.337,24.337,1.0,1.0,811.473,237.705,0.764,11.579,0.0,80.0,55.0,1.4,1843.0,1956.473,1852.461,48.306,66.819,73.05,73.26,72.557,64.798,0.415,1.399,0.154,56.926,43.804,79.242,53.293,72.443,73.678,124.926,91.806,125.623,33.533,66.086,33.381,-10.852,110.0,110.0,70.563,69.875,67.875,68.063,0.0,46.188,72.0,70.0,1000.0,200.0,0.079,177.5,70.0,68.5,-0.035,74.125,74.063,69.438,70.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.244,546.0,78.0,76.375,0.0,73.0,73.625,68.563,69.563,0.0,96.875,72.0,70.0,1000.0,200.0,0.263,564.5,77.438,75.938,-0.004,73.688,72.938,67.688,68.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.307,610.5,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.016,-0.054,0.0,0.0,0.811,0.238,-0.008,0.0,-0.001,0.004
8272007,607,1.0,1.0,1.0,1.0,100.0,0.0,30.734,30.734,30.734,1.0,1.0,1035.126,286.885,0.764,11.49,0.0,80.0,55.0,1.4,2035.25,2137.107,2028.476,161.325,67.565,73.158,73.152,72.776,65.778,0.503,1.669,0.187,62.427,48.382,78.435,54.42,72.443,73.571,124.189,92.019,125.106,33.605,66.086,33.454,-10.852,110.0,110.0,70.563,69.813,68.313,68.125,0.0,44.875,72.0,70.0,1000.0,200.0,0.095,193.75,70.0,68.5,-0.035,74.125,73.938,69.25,70.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.295,599.0,78.0,76.375,0.0,72.688,73.188,68.688,69.188,0.0,91.625,72.0,70.0,1000.0,200.0,0.318,620.5,77.438,75.938,-0.004,73.438,72.625,67.938,68.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.372,670.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.022,-0.053,0.0,0.0,1.035,0.287,-0.008,0.0,-0.001,0.004
8272007,608,1.0,1.0,1.0,1.0,100.0,0.0,33.795,33.795,33.795,1.0,1.0,1265.804,332.553,0.753,11.608,0.0,80.0,55.0,1.4,2206.5,2293.221,2097.202,284.413,68.312,73.158,72.935,72.886,66.649,0.602,1.925,0.246,67.429,52.547,77.74,55.885,72.469,73.356,123.525,92.338,124.515,33.751,65.876,33.527,-10.852,110.0,110.0,70.563,69.688,68.5,68.375,0.0,43.5,72.0,70.0,1000.0,200.0,0.105,203.875,70.0,68.313,-0.035,73.875,73.313,69.438,70.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.345,647.0,78.0,76.375,0.0,72.5,73.0,68.875,69.188,0.0,82.0,72.0,70.0,1000.0,200.0,0.374,672.5,77.438,75.75,-0.004,73.438,72.375,68.375,68.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.435,725.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.024,-0.081,0.0,0.0,1.266,0.333,-0.009,0.0,-0.001,0.004
8272007,609,1.0,1.0,1.0,1.0,100.0,9.064,40.0,40.0,40.0,1.0,1.0,1455.499,361.827,0.722,11.534,0.0,80.0,55.0,1.4,2361.0,2434.475,2156.696,511.277,69.058,73.158,72.718,72.886,67.193,0.705,2.17,0.279,71.627,56.318,77.824,56.87,72.469,73.142,122.861,92.658,123.851,33.678,65.771,33.527,-10.867,110.0,110.0,70.5,69.688,69.0,68.5,0.0,42.406,72.0,70.0,1000.0,200.0,0.111,208.625,70.125,68.313,-0.035,73.75,73.0,69.563,70.0,0.0,99.938,72.0,70.0,1000.0,200.0,0.405,702.0,78.0,76.375,0.0,72.375,72.938,69.25,69.25,0.0,72.25,72.0,70.0,1000.0,200.0,0.402,695.0,77.438,75.938,-0.004,73.25,72.375,68.875,69.125,0.0,97.938,72.0,70.0,1000.0,200.0,0.506,781.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.024,-0.054,0.0,-0.242,1.455,0.362,-0.009,0.0,-0.001,0.004
8272007,610,1.0,1.0,1.0,1.0,100.0,27.671,40.0,40.0,40.0,1.0,1.0,1665.1,406.323,0.701,11.268,0.0,80.0,55.0,1.4,2480.5,2551.406,2266.482,532.895,69.698,73.05,72.609,72.886,67.956,0.796,2.376,0.319,75.394,59.422,76.684,58.448,72.469,73.035,122.197,92.977,123.482,33.751,65.351,34.621,-10.852,110.0,110.0,70.563,69.688,69.438,68.938,0.0,41.0,72.0,70.0,1000.0,200.0,0.115,212.875,70.0,68.313,-0.035,73.563,72.75,69.688,69.938,0.0,99.875,72.0,70.0,1000.0,200.0,0.464,750.0,77.875,76.375,0.0,72.375,72.813,69.75,69.375,0.0,66.813,72.0,70.0,1000.0,200.0,0.404,694.0,77.25,75.938,-0.004,73.25,72.375,69.375,69.563,0.0,91.438,72.0,70.0,1000.0,200.0,0.592,846.5,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.031,0.31,0.0,1.362,1.665,0.406,-0.009,0.0,-0.001,0.003
