DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,611,1.0,1.0,1.0,1.0,100.0,44.277,40.0,40.0,40.0,1.0,1.0,1833.718,435.597,0.669,10.958,0.0,80.0,55.0,1.4,2480.5,2658.595,2350.261,557.416,70.018,73.05,72.5,72.776,67.956,0.911,2.582,0.334,78.393,61.912,73.792,58.87,72.469,72.821,121.681,93.296,122.743,33.751,71.855,45.121,-10.852,110.0,110.0,70.563,69.813,69.688,69.125,0.0,39.438,72.0,70.0,1000.0,200.0,0.12,216.5,70.125,68.5,-0.035,73.438,72.75,69.875,70.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,800.0,78.0,76.188,0.0,72.25,72.563,69.75,69.688,0.0,61.813,72.0,70.0,1000.0,200.0,0.394,688.5,77.438,75.938,-0.004,73.188,72.125,69.375,69.625,0.0,84.563,72.0,70.0,1000.0,200.0,0.665,895.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.025,3.27,0.0,17.315,1.834,0.436,-0.008,0.0,-0.001,0.004
8272007,612,1.0,1.0,1.0,1.0,100.0,50.14,40.0,40.0,40.0,1.0,1.0,1982.429,470.726,0.659,10.723,0.0,80.0,55.0,1.4,2583.75,2740.602,2422.872,581.962,66.286,73.05,72.5,72.776,62.403,1.021,2.788,0.356,80.594,64.323,72.486,58.588,72.469,72.821,120.943,93.722,122.153,33.823,62.309,48.475,-10.852,110.0,110.0,70.563,69.688,67.563,68.375,0.0,38.094,72.0,70.0,1000.0,200.0,0.122,217.0,70.125,68.5,-0.035,73.25,72.5,67.938,69.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.6,851.0,77.875,76.063,0.0,72.063,72.438,67.25,68.563,0.0,57.938,72.0,70.0,1000.0,200.0,0.386,680.0,77.438,75.938,-0.004,73.063,71.75,65.813,67.563,0.0,78.813,72.0,70.0,1000.0,200.0,0.7,915.5,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.029,5.515,0.0,21.834,1.982,0.471,-0.008,0.0,-0.001,0.004
8272007,613,1.0,1.0,1.0,1.0,100.0,52.795,40.0,40.0,40.0,1.0,1.0,2035.123,489.461,0.616,10.723,0.0,80.0,55.0,1.4,2663.5,2729.948,2460.101,579.073,62.66,72.943,72.175,72.666,57.939,1.135,2.909,0.389,82.009,65.329,77.907,57.603,72.443,72.713,120.427,94.041,121.709,33.896,57.589,46.36,-10.867,110.0,110.0,70.5,69.563,65.313,66.813,0.0,37.031,72.0,70.0,1000.0,200.0,0.121,216.25,70.0,68.5,-0.035,72.938,71.875,66.0,67.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.66,892.0,77.875,76.188,0.0,71.938,72.063,65.0,66.75,0.0,54.938,72.0,70.0,1000.0,200.0,0.357,654.5,77.438,75.75,-0.004,72.625,71.188,63.188,65.313,0.0,74.438,72.0,70.0,1000.0,200.0,0.691,909.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.03,5.641,0.0,18.573,2.035,0.489,-0.008,0.0,-0.001,0.004
8272007,614,1.0,1.0,1.0,1.0,100.0,56.043,40.0,40.0,40.0,1.0,1.0,2076.106,503.513,0.585,10.723,0.0,80.0,55.0,1.4,2673.5,2702.584,2463.824,573.296,60.741,72.728,71.849,72.447,55.761,1.227,2.966,0.392,82.859,66.168,80.66,56.673,72.443,72.713,119.69,94.36,121.045,33.969,56.33,46.725,-10.852,110.0,110.0,70.5,69.313,63.688,65.563,0.0,36.25,72.0,70.0,1000.0,200.0,0.118,215.125,70.125,68.5,-0.035,72.563,71.063,64.75,66.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.717,928.0,77.875,76.188,0.0,71.5,71.75,63.375,65.313,0.0,50.781,72.0,70.0,1000.0,200.0,0.324,622.5,77.438,75.938,-0.004,72.188,70.188,61.719,63.563,0.0,71.125,72.0,70.0,1000.0,200.0,0.669,894.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.031,6.117,0.0,19.007,2.076,0.504,-0.008,0.0,-0.001,0.004
8272007,615,1.0,1.0,1.0,1.0,100.0,58.785,40.0,40.0,40.0,1.0,1.0,2080.79,503.513,0.543,10.723,0.0,80.0,55.0,1.4,2660.375,2655.566,2469.407,561.746,59.461,72.514,71.415,72.227,54.454,1.299,3.03,0.392,83.232,66.58,82.189,56.279,72.443,72.606,119.1,94.68,120.602,34.914,55.176,47.381,-10.867,110.0,110.0,70.5,69.188,62.5,64.438,0.0,35.719,72.0,70.0,1000.0,200.0,0.115,212.25,70.125,68.313,-0.035,72.0,70.438,63.5,64.813,0.0,95.5,72.0,70.0,1000.0,200.0,0.767,960.5,77.813,76.188,0.0,71.063,71.125,62.188,64.125,0.0,47.938,72.0,70.0,1000.0,200.0,0.302,598.5,77.438,75.938,-0.004,71.875,69.25,60.656,62.281,0.0,68.5,72.0,70.0,1000.0,200.0,0.614,856.5,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.033,6.598,0.0,18.572,2.081,0.504,-0.009,0.0,-0.001,0.004
8272007,616,1.0,1.0,1.0,1.0,100.0,61.265,40.0,40.0,40.0,1.0,1.0,1951.985,487.119,0.5,10.708,0.0,80.0,55.0,1.4,2624.75,2489.834,2430.318,525.687,58.502,72.192,70.872,71.898,53.692,1.573,3.069,0.422,82.799,66.657,83.829,56.279,72.443,72.606,118.805,95.105,120.159,37.966,54.547,48.621,-10.852,110.0,110.0,70.375,69.125,61.281,63.281,0.0,34.125,72.0,70.0,1000.0,200.0,0.118,216.875,70.125,68.5,-0.035,71.563,69.5,62.469,63.781,0.0,83.813,72.0,70.0,1000.0,200.0,0.869,1035.0,77.813,76.063,0.0,70.875,70.813,61.469,63.063,0.0,11.383,72.0,70.0,1000.0,200.0,0.182,423.0,77.438,75.938,-0.004,71.5,68.875,59.75,61.344,0.0,61.875,72.0,70.0,1000.0,200.0,0.615,861.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.029,6.881,0.0,15.836,1.952,0.487,-0.008,0.0,-0.001,0.004
8272007,617,1.0,1.0,1.0,1.0,100.0,63.134,40.0,40.0,40.0,1.0,1.0,1734.187,453.162,0.448,10.664,0.0,80.0,55.0,1.4,2477.75,2296.181,2316.748,447.959,57.862,71.977,70.547,71.788,52.93,1.623,2.92,0.392,80.616,64.575,84.33,56.025,72.443,72.606,118.288,95.318,119.568,38.911,54.337,49.496,-10.852,110.0,110.0,70.375,68.938,60.5,62.594,0.0,33.781,72.0,70.0,1000.0,200.0,0.114,211.0,70.125,68.313,-0.035,71.188,68.938,61.5,62.813,0.0,77.0,72.0,70.0,1000.0,200.0,0.86,1011.5,77.813,76.188,0.0,71.063,71.25,61.031,63.063,0.0,26.313,72.0,70.0,1000.0,200.0,0.059,264.75,77.438,75.938,-0.004,71.125,68.063,59.063,60.531,0.0,60.594,72.0,70.0,1000.0,200.0,0.566,822.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,-0.072,-0.222,0.001,-0.025,7.317,0.0,15.662,1.734,0.453,-0.009,0.0,-0.001,0.004
8272007,618,1.0,1.0,1.0,1.0,100.0,65.078,40.0,40.0,40.0,1.0,1.0,1613.578,434.426,0.406,10.678,0.0,80.0,55.0,1.4,2297.25,2200.247,2257.175,414.911,57.329,71.762,70.221,71.568,52.495,1.634,2.831,0.403,79.081,63.647,84.886,55.828,72.482,72.606,118.067,95.531,119.125,38.984,54.022,49.86,-10.867,110.0,110.0,70.188,68.5,59.906,61.688,0.0,33.094,72.0,70.0,1000.0,200.0,0.114,210.5,70.125,68.313,-0.035,70.75,68.188,60.781,62.094,0.0,73.25,72.0,70.0,1000.0,200.0,0.801,974.5,77.875,76.188,0.0,71.063,71.313,60.656,62.688,0.0,26.438,72.0,70.0,1000.0,200.0,0.048,238.875,77.438,75.938,-0.004,70.5,67.75,58.469,59.75,0.0,57.875,72.0,70.0,1000.0,200.0,0.508,781.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.019,7.723,0.0,16.114,1.614,0.434,-0.009,0.0,-0.001,0.004
8272007,619,1.0,1.0,1.0,1.0,100.0,65.731,40.0,40.0,40.0,1.0,1.0,1220.137,366.511,0.332,10.693,0.0,80.0,55.0,1.4,2194.5,1673.86,2017.339,257.206,56.689,71.548,69.896,71.349,51.841,1.932,2.532,0.422,76.67,61.791,83.968,55.772,72.482,72.606,117.698,95.85,118.682,39.493,53.393,49.715,-10.852,110.0,110.0,70.063,68.313,59.281,61.125,0.0,31.813,72.0,70.0,1000.0,200.0,0.116,214.625,70.125,68.313,-0.035,70.438,68.0,60.25,61.531,0.0,0.689,72.0,70.0,1000.0,200.0,0.61,819.0,77.875,76.375,0.0,70.875,71.25,59.844,62.281,0.0,24.641,72.0,70.0,1000.0,200.0,0.046,235.125,77.438,75.938,-0.004,70.25,68.0,58.0,59.469,0.0,11.766,72.0,70.0,1000.0,200.0,0.259,528.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.015,7.864,0.0,15.164,1.22,0.367,-0.009,0.0,-0.001,0.004
8272007,620,1.0,1.0,1.0,1.0,100.0,64.127,40.0,40.0,40.0,1.0,1.0,812.644,304.45,0.3,10.649,0.0,80.0,55.0,1.4,1490.875,1094.357,1708.59,94.089,55.41,71.333,69.787,71.129,49.446,1.855,2.17,0.396,72.087,57.798,76.128,55.603,72.482,72.392,117.624,96.063,118.313,40.656,49.827,47.6,-10.852,110.0,110.0,69.938,68.125,57.625,59.969,4.176,33.313,72.0,70.0,1000.0,200.0,0.103,199.625,70.125,68.5,-0.035,70.563,68.75,60.188,61.531,0.0,33.188,72.0,70.0,1000.0,200.0,0.12,387.0,78.0,76.375,0.0,70.875,71.625,59.031,61.781,0.0,24.203,72.0,70.0,1000.0,200.0,0.041,225.0,77.25,75.75,-0.004,70.25,69.25,57.406,59.469,0.0,32.063,72.0,70.0,1000.0,200.0,0.076,297.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.01,8.063,0.0,10.255,0.813,0.304,-0.008,0.0,-0.001,0.004
8272007,621,1.0,1.0,1.0,1.0,100.0,60.978,40.0,40.0,40.0,1.0,1.0,783.37,291.569,0.269,10.678,0.0,80.0,55.0,1.4,1081.875,1064.354,1655.286,21.116,54.13,71.225,69.787,71.019,47.595,1.813,2.067,0.389,70.035,56.649,78.797,54.702,72.482,72.285,117.329,96.276,118.017,38.984,50.036,47.235,-10.867,110.0,110.0,69.813,67.75,56.406,58.906,4.219,31.734,72.0,70.0,1000.0,200.0,0.111,208.125,70.125,68.5,-0.035,70.75,69.188,59.906,61.25,0.0,30.547,72.0,70.0,1000.0,200.0,0.093,329.25,78.0,76.375,0.0,70.875,71.625,58.344,61.313,0.0,24.406,72.0,70.0,1000.0,200.0,0.04,213.125,77.438,75.938,-0.004,70.313,69.625,56.531,59.063,0.0,30.891,72.0,70.0,1000.0,200.0,0.06,266.5,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.009,7.972,0.0,12.225,0.783,0.292,-0.008,0.0,-0.001,0.004
8272007,622,1.0,1.0,1.0,1.0,100.0,57.5,40.0,40.0,40.0,1.0,1.0,694.377,272.834,0.226,10.605,0.0,80.0,55.0,1.4,975.875,950.38,1589.277,58.322,52.957,71.118,69.896,70.91,46.288,1.718,1.942,0.374,68.084,54.996,77.073,53.885,72.482,72.07,117.182,96.489,117.796,37.167,48.673,45.923,-10.852,110.0,110.0,69.625,67.438,55.594,57.906,13.711,32.844,72.0,70.0,1000.0,200.0,0.102,200.25,70.125,68.5,-0.035,70.938,69.375,59.531,61.156,0.0,29.438,72.0,70.0,1000.0,200.0,0.07,285.5,78.0,76.375,0.0,70.813,71.75,57.719,60.75,0.0,25.453,72.0,70.0,1000.0,200.0,0.034,202.5,77.25,75.75,-0.004,70.313,69.813,55.844,58.781,0.0,30.328,72.0,70.0,1000.0,200.0,0.05,242.375,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.007,8.07,0.0,12.891,0.694,0.273,-0.008,0.0,-0.001,0.004
8272007,623,1.0,1.0,1.0,1.0,100.0,52.28,40.0,40.0,40.0,1.0,1.0,659.249,259.953,0.195,10.634,0.0,80.0,55.0,1.4,918.75,922.031,1541.723,66.907,51.784,71.118,70.004,70.8,44.655,1.638,1.871,0.352,66.631,53.572,75.6,52.927,72.56,71.963,117.034,96.702,117.5,36.149,47.414,43.954,-10.852,110.0,110.0,69.5,67.438,54.406,57.0,17.641,33.031,72.0,70.0,1000.0,200.0,0.102,198.875,70.0,68.313,-0.035,70.938,69.688,59.063,60.938,0.0,29.281,72.0,70.0,1000.0,200.0,0.054,252.0,77.875,76.375,0.0,70.688,71.625,57.094,60.156,0.0,24.063,72.0,70.0,1000.0,200.0,0.036,210.5,77.438,75.75,-0.004,70.313,70.313,55.063,58.406,0.0,31.188,72.0,70.0,1000.0,200.0,0.041,222.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,-0.004,7.368,0.0,11.526,0.659,0.26,-0.009,0.0,-0.001,0.004
8272007,624,1.0,1.0,1.0,1.0,100.0,45.707,40.0,40.0,40.0,1.0,1.0,641.684,251.756,0.163,10.708,0.0,80.0,55.0,1.4,860.125,908.552,1507.041,58.322,50.825,71.118,70.113,70.69,43.457,1.593,1.786,0.326,65.514,52.809,77.045,52.082,72.56,71.856,116.887,96.808,117.427,36.004,47.519,42.642,-10.852,110.0,110.0,69.375,67.25,53.531,56.0,20.688,33.625,72.0,70.0,1000.0,200.0,0.099,196.125,70.125,68.313,-0.035,70.75,70.313,58.781,60.813,0.0,27.797,72.0,70.0,1000.0,200.0,0.049,242.0,77.875,76.375,0.0,70.625,71.75,56.25,59.531,0.0,24.344,72.0,70.0,1000.0,200.0,0.036,203.875,77.438,75.938,-0.004,70.375,70.313,54.281,57.875,0.0,30.766,72.0,70.0,1000.0,200.0,0.039,216.125,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,6.173,0.0,9.871,0.642,0.252,-0.009,0.0,-0.001,0.003
8272007,625,1.0,1.0,1.0,1.0,100.0,39.691,40.0,40.0,40.0,1.0,1.0,613.581,244.731,0.142,10.737,0.0,80.0,55.0,1.4,849.0,861.478,1488.81,88.367,50.291,71.011,70.113,70.69,43.022,1.505,1.747,0.341,64.779,52.042,79.214,51.294,72.56,71.749,116.813,97.021,117.057,35.204,48.358,41.402,-10.852,110.0,110.0,69.188,66.938,52.969,55.344,28.344,33.969,72.0,70.0,1000.0,200.0,0.097,196.75,70.125,68.5,-0.035,70.563,70.063,58.344,60.531,0.0,27.672,72.0,70.0,1000.0,200.0,0.042,225.75,77.875,76.375,0.0,70.313,71.438,55.875,59.0,0.0,24.938,72.0,70.0,1000.0,200.0,0.034,197.875,77.25,75.75,-0.004,70.375,70.188,53.781,57.625,0.0,30.031,72.0,70.0,1000.0,200.0,0.038,214.5,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,5.059,0.0,9.244,0.614,0.245,-0.008,0.0,-0.001,0.004
8272007,626,1.0,1.0,1.0,1.0,100.0,33.917,40.0,40.0,40.0,1.0,1.0,605.385,241.218,0.089,10.84,0.0,80.0,55.0,1.4,838.75,865.507,1472.418,68.338,50.078,71.118,70.113,70.69,43.24,1.516,1.701,0.326,64.125,51.405,81.688,50.73,72.56,71.642,116.666,97.128,116.836,34.405,49.512,39.944,-10.867,110.0,110.0,69.188,66.5,52.438,54.75,28.625,33.375,72.0,70.0,1000.0,200.0,0.103,200.75,70.0,68.313,-0.035,70.75,69.875,58.063,60.438,0.0,26.688,72.0,70.0,1000.0,200.0,0.041,222.375,77.875,76.188,0.0,70.063,71.438,55.5,58.625,0.0,24.875,72.0,70.0,1000.0,200.0,0.034,197.75,77.25,75.75,-0.004,70.5,70.188,53.594,57.094,0.0,29.453,72.0,70.0,1000.0,200.0,0.038,212.625,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,3.974,0.0,8.342,0.605,0.241,-0.009,0.0,-0.001,0.004
8272007,627,1.0,1.0,1.0,1.0,100.0,28.493,40.0,40.0,40.0,1.0,1.0,596.017,238.876,-0.005,10.929,0.0,80.0,55.0,1.4,823.375,857.451,1441.492,94.089,50.078,71.011,70.004,70.69,44.111,1.513,1.711,0.319,63.53,50.975,84.58,50.336,72.56,71.642,116.592,97.341,116.688,33.678,50.875,37.975,-10.867,110.0,110.0,69.0,66.313,52.656,54.469,34.781,33.563,72.0,70.0,1000.0,200.0,0.102,199.375,70.125,68.313,-0.035,70.75,70.063,57.906,60.344,0.0,27.188,72.0,70.0,1000.0,200.0,0.037,212.5,77.875,76.188,0.0,70.063,71.313,55.375,58.313,0.0,24.063,72.0,70.0,1000.0,200.0,0.035,204.75,77.25,75.938,-0.004,70.313,70.125,53.469,56.719,0.0,29.016,72.0,70.0,1000.0,200.0,0.037,210.375,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,0.0,2.731,0.0,6.526,0.596,0.239,-0.009,0.0,-0.001,0.004
8272007,628,1.0,1.0,1.0,1.0,100.0,24.78,40.0,40.0,40.0,1.0,1.0,579.624,234.192,-0.005,11.327,0.0,80.0,55.0,1.4,799.75,810.55,1437.857,111.256,50.718,71.011,70.113,70.58,45.853,1.474,1.672,0.319,63.318,50.706,87.972,49.998,72.592,71.535,116.444,97.341,116.54,32.951,52.239,36.079,-10.867,110.0,110.0,68.75,66.0,52.781,54.469,42.563,33.844,72.0,70.0,1000.0,200.0,0.1,197.875,70.0,68.5,-0.035,70.75,70.063,57.781,60.031,0.0,27.813,72.0,70.0,1000.0,200.0,0.034,201.625,77.875,76.375,0.0,69.938,71.313,55.375,58.031,2.619,24.75,72.0,70.0,1000.0,200.0,0.032,199.75,77.25,75.75,-0.004,70.5,70.188,53.688,56.719,0.0,30.078,72.0,70.0,1000.0,200.0,0.033,199.875,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,1.837,0.0,4.925,0.58,0.234,-0.008,0.0,-0.001,0.004
8272007,629,1.0,1.0,1.0,1.0,100.0,22.302,40.0,40.0,40.0,1.0,1.0,576.111,233.021,-0.005,11.209,0.0,80.0,55.0,1.4,816.5,830.631,1434.223,78.352,51.571,71.011,70.004,70.58,48.03,1.448,1.658,0.319,63.149,50.485,91.03,49.998,72.592,71.427,116.223,97.447,116.393,32.37,53.917,34.402,-10.852,110.0,110.0,68.688,66.125,53.406,54.656,45.844,34.281,72.0,70.0,1000.0,200.0,0.099,196.5,70.0,68.5,-0.035,70.75,70.375,57.906,60.031,0.0,26.969,72.0,70.0,1000.0,200.0,0.036,205.625,77.875,76.188,0.0,69.688,71.125,55.563,57.844,2.662,23.984,72.0,70.0,1000.0,200.0,0.035,203.75,77.25,75.75,-0.004,70.688,70.188,54.281,56.813,0.0,28.75,72.0,70.0,1000.0,200.0,0.036,207.125,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.0,1.057,0.0,3.167,0.576,0.233,-0.008,0.0,-0.001,0.004
8272007,630,1.0,1.0,1.0,1.0,100.0,21.418,40.0,40.0,40.0,1.0,1.0,569.085,233.021,-0.005,11.298,0.0,80.0,55.0,1.4,786.625,817.241,1432.406,81.214,52.637,71.011,70.004,70.69,49.99,1.421,1.64,0.323,63.006,50.363,92.198,50.223,72.592,71.427,116.002,97.553,116.171,31.716,56.225,33.308,-10.852,110.0,110.0,68.688,66.188,54.094,55.094,46.25,34.594,72.0,70.0,1000.0,200.0,0.098,196.0,70.0,68.625,-0.035,70.875,70.438,58.063,60.031,0.0,27.906,72.0,70.0,1000.0,200.0,0.033,198.125,77.813,76.188,0.0,69.688,71.25,56.0,57.844,13.055,24.469,72.0,70.0,1000.0,200.0,0.033,201.0,77.125,75.75,-0.004,70.688,70.313,54.906,57.094,0.0,29.234,72.0,70.0,1000.0,200.0,0.034,203.875,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,0.734,0.0,2.501,0.569,0.233,-0.007,0.0,-0.001,0.004
8272007,631,1.0,1.0,1.0,1.0,100.0,21.672,40.0,40.0,40.0,1.0,1.0,562.059,231.85,-0.005,11.091,0.0,80.0,55.0,1.4,799.125,815.902,1428.773,84.075,53.704,71.011,70.004,70.58,51.515,1.433,1.608,0.312,62.748,50.177,92.81,50.477,72.592,71.427,115.707,97.553,115.95,30.843,58.848,32.725,-10.867,110.0,110.0,68.688,66.313,55.031,55.5,49.438,35.031,72.0,70.0,1000.0,200.0,0.098,195.25,70.125,68.313,-0.035,70.875,70.438,58.313,60.031,0.0,26.938,72.0,70.0,1000.0,200.0,0.035,203.875,77.813,76.188,0.0,69.688,71.063,56.469,58.031,11.344,24.125,72.0,70.0,1000.0,200.0,0.034,202.625,77.25,75.75,-0.004,70.5,70.625,55.438,57.313,0.0,29.813,72.0,70.0,1000.0,200.0,0.032,200.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,0.745,0.0,2.903,0.562,0.232,-0.009,0.0,-0.001,0.003
8272007,632,1.0,1.0,1.0,1.0,100.0,22.227,40.0,40.0,40.0,1.0,1.0,566.743,230.679,-0.005,11.194,0.0,80.0,55.0,1.4,799.75,814.564,1426.957,105.534,54.45,70.903,70.004,70.69,52.277,1.448,1.651,0.312,62.558,50.112,92.81,51.012,72.592,71.427,115.633,97.766,116.024,31.134,60.106,32.287,-10.852,110.0,110.0,68.625,66.313,55.281,55.906,49.875,35.188,72.0,70.0,1000.0,200.0,0.097,196.875,70.0,68.313,-0.035,70.75,70.438,58.438,60.219,0.0,27.938,72.0,70.0,1000.0,200.0,0.032,196.75,77.813,76.063,0.0,69.688,71.063,56.688,58.125,13.281,24.016,72.0,70.0,1000.0,200.0,0.034,201.125,77.125,75.75,-0.004,70.688,70.188,55.906,57.625,0.0,28.734,72.0,70.0,1000.0,200.0,0.035,204.375,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.445,0.0,1.795,0.567,0.231,-0.009,0.0,-0.001,0.003
8272007,633,1.0,1.0,1.0,1.0,100.0,22.762,40.0,40.0,40.0,1.0,1.0,567.914,233.021,-0.005,11.165,0.0,80.0,55.0,1.4,808.75,823.934,1425.141,94.089,54.876,71.011,70.113,70.69,52.495,1.444,1.626,0.308,62.464,50.021,92.532,51.378,72.534,71.427,115.559,97.766,115.95,34.55,62.099,36.225,-10.852,110.0,110.0,68.375,66.188,55.688,56.313,57.875,34.031,72.0,70.0,1000.0,200.0,0.106,203.75,70.0,68.5,-0.035,70.875,70.875,58.438,60.344,0.0,27.156,72.0,70.0,1000.0,200.0,0.034,201.125,77.813,76.188,0.0,69.625,71.063,57.094,58.313,13.414,24.484,72.0,70.0,1000.0,200.0,0.033,200.75,77.125,75.75,-0.004,70.688,70.625,56.156,57.875,0.0,29.375,72.0,70.0,1000.0,200.0,0.034,202.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,0.0,0.679,0.0,2.598,0.568,0.233,-0.008,0.0,-0.001,0.004
8272007,634,1.0,1.0,1.0,1.0,100.0,23.483,40.0,40.0,40.0,1.0,1.0,560.888,231.85,-0.005,11.18,0.0,80.0,55.0,1.4,797.25,822.595,1417.879,102.673,55.196,71.011,70.221,70.58,52.603,1.417,1.626,0.304,62.359,49.907,92.059,51.829,72.534,71.32,115.412,97.766,115.802,34.114,62.729,36.298,-10.852,110.0,110.0,68.625,66.125,56.0,56.469,50.781,34.906,72.0,70.0,1000.0,200.0,0.1,199.125,70.0,68.5,-0.035,70.875,70.438,58.688,60.344,0.0,27.953,72.0,70.0,1000.0,200.0,0.032,195.75,77.813,76.188,0.0,69.625,71.063,57.156,58.438,13.563,24.297,72.0,70.0,1000.0,200.0,0.034,201.25,77.125,75.625,-0.004,70.688,70.375,56.25,57.969,0.0,28.875,72.0,70.0,1000.0,200.0,0.035,203.75,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.853,0.0,3.393,0.561,0.232,-0.008,0.0,-0.001,0.003
8272007,635,1.0,1.0,1.0,1.0,100.0,24.223,40.0,40.0,40.0,1.0,1.0,544.495,228.337,-0.005,11.194,0.0,80.0,55.0,1.4,797.25,822.595,1423.325,85.506,55.41,71.011,70.221,70.69,52.712,1.33,1.612,0.308,62.496,49.911,92.059,52.308,72.534,71.32,115.117,97.766,115.581,33.242,62.939,35.569,-10.852,110.0,110.0,68.625,66.125,56.219,56.688,58.813,34.094,72.0,70.0,1000.0,200.0,0.105,203.375,70.0,68.313,-0.035,70.875,70.438,58.688,60.438,0.0,27.391,72.0,70.0,1000.0,200.0,0.033,199.0,77.813,76.063,0.0,69.5,70.75,57.25,58.625,17.609,24.0,72.0,70.0,1000.0,200.0,0.034,202.875,77.125,75.625,-0.004,70.813,70.375,56.531,58.219,0.0,29.594,72.0,70.0,1000.0,200.0,0.033,196.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,0.877,0.0,3.62,0.544,0.228,-0.009,0.0,-0.001,0.003
8272007,636,1.0,1.0,1.0,1.0,100.0,25.235,40.0,40.0,40.0,1.0,1.0,556.204,229.508,-0.005,11.15,0.0,80.0,55.0,1.4,807.625,811.888,1406.99,85.506,55.623,71.011,70.113,70.69,52.93,1.372,1.64,0.304,62.386,49.903,91.892,52.589,72.534,71.32,115.043,97.873,115.581,33.097,63.148,35.277,-10.867,110.0,110.0,68.625,66.125,56.344,56.906,51.719,35.5,72.0,70.0,1000.0,200.0,0.095,194.625,70.0,68.5,-0.035,70.875,70.375,58.781,60.438,0.0,27.922,72.0,70.0,1000.0,200.0,0.032,197.125,77.688,76.063,0.0,69.5,70.813,57.469,58.719,17.75,24.203,72.0,70.0,1000.0,200.0,0.034,197.875,77.0,75.75,-0.004,70.688,70.625,56.594,58.406,0.0,29.094,72.0,70.0,1000.0,200.0,0.034,202.5,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.809,0.0,3.379,0.556,0.23,-0.008,0.0,-0.001,0.003
8272007,637,1.0,1.0,1.0,1.0,100.0,26.217,40.0,40.0,40.0,1.0,1.0,557.375,230.679,-0.005,11.15,0.0,80.0,55.0,1.4,791.125,821.256,1410.619,96.951,55.729,71.011,70.221,70.69,52.93,1.402,1.619,0.312,62.276,49.876,91.67,52.955,72.534,71.32,114.969,97.873,115.654,34.55,63.044,36.444,-10.852,110.0,110.0,68.375,66.0,56.5,57.0,59.75,34.125,72.0,70.0,1000.0,200.0,0.105,202.625,69.875,68.313,-0.035,70.875,70.375,58.906,60.531,0.0,26.797,72.0,70.0,1000.0,200.0,0.035,207.0,77.813,76.063,0.0,69.5,71.063,57.469,58.719,14.008,24.547,72.0,70.0,1000.0,200.0,0.033,199.625,77.125,75.625,-0.004,70.813,70.375,56.719,58.406,0.0,30.438,72.0,70.0,1000.0,200.0,0.031,190.75,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.741,0.0,2.934,0.557,0.231,-0.008,0.0,-0.001,0.003
8272007,638,1.0,1.0,1.0,1.0,100.0,27.57,40.0,40.0,40.0,1.0,1.0,551.521,230.679,-0.005,11.239,0.0,80.0,55.0,1.4,804.0,810.55,1410.619,82.645,55.943,71.011,70.221,70.58,53.039,1.402,1.608,0.312,62.291,49.827,91.475,53.293,72.631,71.32,114.748,97.873,115.359,35.495,63.253,37.464,-10.852,110.0,110.0,68.625,66.0,56.594,57.063,52.656,34.969,72.0,70.0,1000.0,200.0,0.1,195.75,69.875,68.313,-0.035,70.938,70.375,58.906,60.531,0.0,27.781,72.0,70.0,1000.0,200.0,0.033,197.25,77.688,76.063,0.0,69.5,70.813,57.656,58.844,18.078,24.156,72.0,70.0,1000.0,200.0,0.034,201.875,77.0,75.625,-0.004,70.813,70.625,56.813,58.5,0.0,28.938,72.0,70.0,1000.0,200.0,0.034,203.75,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.0,0.797,0.0,3.074,0.552,0.231,-0.008,0.0,-0.001,0.003
8272007,639,1.0,1.0,1.0,1.0,100.0,28.844,40.0,40.0,40.0,1.0,1.0,558.546,230.679,-0.005,11.209,0.0,80.0,55.0,1.4,795.875,835.991,1437.857,79.783,56.049,71.011,70.221,70.69,53.148,1.429,1.591,0.312,62.275,49.839,91.392,53.434,72.631,71.32,114.674,97.766,115.285,35.35,63.148,37.537,-10.852,110.0,110.0,68.375,66.0,56.813,57.219,60.688,34.375,72.0,70.0,1000.0,200.0,0.104,201.75,70.0,68.313,-0.035,70.938,70.563,58.906,60.531,0.0,26.891,72.0,70.0,1000.0,200.0,0.035,203.125,77.688,76.063,0.0,69.625,70.75,57.719,58.844,14.32,24.109,72.0,70.0,1000.0,200.0,0.034,201.75,77.0,75.625,-0.004,70.813,70.625,57.031,58.781,0.0,29.578,72.0,70.0,1000.0,200.0,0.033,196.375,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.0,0.882,0.0,3.405,0.559,0.231,-0.009,0.0,-0.001,0.003
8272007,640,1.0,1.0,1.0,1.0,100.0,30.264,40.0,40.0,40.0,1.0,1.0,558.546,229.508,-0.005,11.135,0.0,80.0,55.0,1.4,796.25,830.631,1419.694,91.228,56.156,71.011,70.221,70.69,53.257,1.417,1.605,0.304,62.224,49.735,91.336,53.575,72.631,71.32,114.601,97.873,115.211,35.204,63.463,37.683,-10.852,110.0,110.0,68.625,66.188,56.813,57.313,53.625,34.031,72.0,70.0,1000.0,200.0,0.105,202.875,69.875,68.313,-0.035,70.875,70.438,58.969,60.531,0.0,28.047,72.0,70.0,1000.0,200.0,0.032,195.0,77.688,76.063,0.0,69.5,70.75,57.844,58.906,14.453,23.875,72.0,70.0,1000.0,200.0,0.034,201.75,77.0,75.625,-0.004,70.813,70.625,57.031,58.875,0.0,29.156,72.0,70.0,1000.0,200.0,0.034,202.25,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.977,0.0,3.834,0.559,0.23,-0.008,0.0,-0.001,0.003
8272007,641,1.0,1.0,1.0,1.0,100.0,31.578,40.0,40.0,40.0,1.0,1.0,558.546,229.508,-0.005,11.165,0.0,80.0,55.0,1.4,798.625,799.853,1406.99,111.256,56.156,71.011,70.221,70.69,53.148,1.436,1.626,0.315,62.179,49.744,90.697,53.744,72.631,71.32,114.453,97.873,115.137,35.64,63.463,38.777,-10.852,110.0,110.0,68.375,66.188,56.906,57.313,61.656,34.813,72.0,70.0,1000.0,200.0,0.1,199.0,69.875,68.313,-0.035,70.875,70.438,58.969,60.531,0.0,27.453,72.0,70.0,1000.0,200.0,0.033,198.5,77.688,75.938,0.0,69.5,70.813,57.844,59.0,18.516,24.578,72.0,70.0,1000.0,200.0,0.033,199.625,76.938,75.625,-0.004,70.813,70.625,57.031,58.875,0.0,30.25,72.0,70.0,1000.0,200.0,0.031,192.25,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.259,0.0,4.865,0.559,0.23,-0.008,0.0,-0.001,0.003
8272007,642,1.0,1.0,1.0,1.0,100.0,32.59,40.0,40.0,40.0,1.0,1.0,559.717,229.508,-0.005,11.135,0.0,80.0,55.0,1.4,793.375,827.952,1423.325,91.228,56.049,71.011,70.221,70.69,52.495,1.391,1.623,0.312,62.134,49.731,89.334,53.913,72.631,71.213,114.527,97.873,115.137,36.585,61.995,40.017,-10.867,110.0,110.0,68.375,66.188,56.594,57.313,62.156,34.125,72.0,70.0,1000.0,200.0,0.105,202.625,69.875,68.313,-0.035,70.875,70.563,58.969,60.625,0.0,27.469,72.0,70.0,1000.0,200.0,0.032,201.375,77.688,75.938,0.0,69.625,70.813,57.844,58.906,14.742,24.266,72.0,70.0,1000.0,200.0,0.034,201.25,77.0,75.625,-0.004,70.938,70.625,57.031,58.875,0.0,29.156,72.0,70.0,1000.0,200.0,0.034,202.5,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,0.001,0.0,1.504,0.0,5.306,0.56,0.23,-0.008,0.0,-0.001,0.003
8272007,643,1.0,1.0,1.0,1.0,100.0,32.705,40.0,40.0,40.0,1.0,1.0,537.469,228.337,-0.005,11.239,0.0,80.0,55.0,1.4,814.375,811.888,1414.248,96.951,55.623,71.011,70.221,70.69,51.732,1.41,1.569,0.308,62.119,49.702,88.305,53.998,72.631,71.213,114.232,97.873,114.916,36.949,60.316,40.454,-10.852,110.0,110.0,68.375,66.125,56.5,57.063,62.625,35.375,72.0,70.0,1000.0,200.0,0.097,193.25,69.875,68.188,-0.035,70.875,70.688,58.906,60.531,0.0,27.625,72.0,70.0,1000.0,200.0,0.033,197.5,77.438,76.063,0.0,69.5,70.75,57.719,59.0,14.875,24.0,72.0,70.0,1000.0,200.0,0.034,202.5,76.938,75.625,-0.004,70.938,70.938,56.813,58.781,0.0,28.813,72.0,70.0,1000.0,200.0,0.034,203.75,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.686,0.0,5.469,0.537,0.228,-0.009,0.0,-0.001,0.003
8272007,644,1.0,1.0,1.0,1.0,100.0,32.766,40.0,40.0,40.0,1.0,1.0,565.572,229.508,0.005,11.194,0.0,80.0,55.0,1.4,792.5,848.058,1425.141,82.645,55.41,71.011,70.221,70.69,51.297,1.417,1.616,0.308,62.038,49.655,87.944,54.082,72.618,71.213,114.158,97.873,114.842,37.021,59.057,40.381,-10.867,110.0,110.0,68.625,66.313,56.344,57.0,55.531,34.406,72.0,70.0,1000.0,200.0,0.104,201.25,69.875,68.313,-0.035,70.875,70.438,58.781,60.531,0.0,26.781,72.0,70.0,1000.0,200.0,0.035,205.875,77.438,76.063,0.0,69.625,70.75,57.469,58.906,18.938,24.25,72.0,70.0,1000.0,200.0,0.033,200.375,76.938,75.625,-0.004,70.938,70.625,56.594,58.781,0.0,29.5,72.0,70.0,1000.0,200.0,0.033,199.375,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.707,0.0,5.222,0.566,0.23,-0.008,0.0,-0.001,0.003
8272007,645,1.0,1.0,1.0,1.0,100.0,32.631,40.0,40.0,40.0,1.0,1.0,548.008,229.508,-0.005,11.165,0.0,80.0,55.0,1.4,808.875,823.934,1417.879,89.798,55.196,71.011,70.221,70.69,51.188,1.36,1.573,0.304,62.075,49.674,88.278,54.11,72.618,71.32,114.01,97.766,114.694,37.458,58.638,40.527,-10.852,110.0,110.0,68.375,66.125,56.219,56.906,63.563,34.156,72.0,70.0,1000.0,200.0,0.104,202.125,69.875,68.188,-0.035,70.875,70.438,58.781,60.531,0.0,27.844,72.0,70.0,1000.0,200.0,0.032,195.875,77.438,76.063,0.0,69.5,70.75,57.375,58.906,19.078,24.141,72.0,70.0,1000.0,200.0,0.033,200.75,77.0,75.625,-0.004,70.813,70.625,56.531,58.781,0.0,28.906,72.0,70.0,1000.0,200.0,0.034,203.375,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.618,0.0,4.757,0.548,0.23,-0.009,0.0,-0.001,0.003
8272007,646,1.0,1.0,1.0,1.0,100.0,32.554,40.0,40.0,40.0,1.0,1.0,557.375,228.337,-0.005,11.18,0.0,80.0,55.0,1.4,803.0,846.717,1425.141,75.491,55.09,71.011,70.221,70.69,51.297,1.455,1.612,0.312,62.084,49.678,88.472,53.998,72.618,71.213,114.084,97.766,114.768,38.257,58.638,41.11,-10.867,110.0,110.0,68.625,66.0,56.0,56.688,64.063,33.969,72.0,70.0,1000.0,200.0,0.104,202.25,69.875,68.188,-0.035,70.875,70.375,58.688,60.438,0.0,26.641,72.0,70.0,1000.0,200.0,0.036,204.625,77.438,75.938,0.0,69.5,70.813,57.375,58.844,19.234,24.125,72.0,70.0,1000.0,200.0,0.033,200.375,76.938,75.563,-0.004,70.813,70.625,56.406,58.563,0.0,29.375,72.0,70.0,1000.0,200.0,0.033,197.25,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,1.565,0.0,4.427,0.557,0.228,-0.009,0.0,-0.001,0.003
8272007,647,1.0,1.0,1.0,1.0,100.0,32.419,40.0,40.0,40.0,1.0,1.0,549.179,228.337,-0.005,11.18,0.0,80.0,55.0,1.4,785.75,826.613,1412.433,81.214,54.983,71.011,70.221,70.8,51.297,1.375,1.612,0.304,62.065,49.67,88.528,53.913,72.618,71.213,113.789,97.766,114.473,38.839,58.638,41.694,-10.867,110.0,110.0,68.375,66.125,56.0,56.906,64.563,34.906,72.0,70.0,1000.0,200.0,0.099,197.625,69.875,68.188,-0.035,70.875,70.438,58.688,60.438,0.0,27.984,72.0,70.0,1000.0,200.0,0.032,195.625,77.438,76.063,0.0,69.5,70.75,57.25,58.719,19.422,24.125,72.0,70.0,1000.0,200.0,0.033,200.5,76.938,75.563,-0.004,70.813,70.625,56.25,58.563,0.0,29.406,72.0,70.0,1000.0,200.0,0.033,200.625,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,1.612,0.0,4.429,0.549,0.228,-0.009,0.0,-0.001,0.003
8272007,648,1.0,1.0,1.0,1.0,100.0,32.41,40.0,40.0,40.0,1.0,1.0,559.717,228.337,-0.005,11.135,0.0,80.0,55.0,1.4,806.0,826.613,1423.325,88.367,54.983,71.011,70.221,70.58,51.406,1.429,1.626,0.312,62.061,49.655,89.084,54.026,72.618,71.213,113.863,97.66,114.621,39.275,58.533,42.058,-10.852,110.0,110.0,68.375,66.125,56.0,56.688,65.125,34.156,72.0,70.0,1000.0,200.0,0.104,202.375,69.875,68.188,-0.035,70.75,70.375,58.688,60.438,0.0,27.422,72.0,70.0,1000.0,200.0,0.033,198.625,77.438,75.938,0.0,69.438,70.688,57.25,58.719,19.594,24.141,72.0,70.0,1000.0,200.0,0.033,200.0,76.813,75.563,-0.004,70.813,70.625,56.406,58.5,0.0,28.969,72.0,70.0,1000.0,200.0,0.034,202.75,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,1.609,0.0,4.299,0.56,0.228,-0.009,0.0,-0.001,0.004
8272007,649,1.0,1.0,1.0,1.0,100.0,32.722,40.0,40.0,40.0,1.0,1.0,557.375,229.508,-0.005,11.253,0.0,80.0,55.0,1.4,801.875,829.291,1412.433,98.381,55.09,71.011,70.113,70.69,51.515,1.41,1.619,0.312,62.046,49.674,89.362,54.026,72.631,71.213,113.568,97.66,114.325,39.42,58.848,42.204,-10.867,110.0,110.0,68.375,66.0,56.0,56.688,65.625,33.875,72.0,70.0,1000.0,200.0,0.105,202.875,69.688,68.063,-0.035,70.75,70.375,58.688,60.344,0.0,28.0,72.0,70.0,1000.0,200.0,0.032,196.0,77.438,75.938,0.0,69.438,70.688,57.25,58.719,22.516,24.156,72.0,70.0,1000.0,200.0,0.034,198.125,76.813,75.563,-0.004,70.938,70.625,56.406,58.5,0.0,29.094,72.0,70.0,1000.0,200.0,0.034,199.375,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.613,0.0,4.346,0.557,0.23,-0.008,0.0,-0.001,0.002
8272007,650,1.0,1.0,1.0,1.0,100.0,33.102,40.0,40.0,40.0,1.0,1.0,548.008,229.508,-0.005,11.18,0.0,80.0,55.0,1.4,782.375,829.291,1423.325,86.936,55.196,71.011,70.221,70.69,51.623,1.368,1.594,0.312,62.034,49.629,89.445,53.998,72.631,71.213,113.568,97.66,114.399,39.929,58.953,42.715,-10.852,110.0,110.0,68.313,66.0,56.0,56.906,69.063,34.688,72.0,70.0,1000.0,200.0,0.101,199.375,69.688,68.188,-0.035,70.75,70.063,58.438,60.344,0.0,27.469,72.0,70.0,1000.0,200.0,0.033,198.75,77.375,75.938,0.0,69.438,70.688,57.25,58.625,22.703,24.328,72.0,70.0,1000.0,200.0,0.033,200.75,76.938,75.563,-0.004,70.813,70.625,56.406,58.5,0.0,29.313,72.0,70.0,1000.0,200.0,0.033,200.875,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.637,0.0,4.321,0.548,0.23,-0.008,0.0,-0.001,0.002
8272007,651,1.0,1.0,1.0,1.0,100.0,33.317,40.0,40.0,40.0,1.0,1.0,557.375,228.337,-0.005,11.18,0.0,80.0,55.0,1.4,802.125,838.672,1419.694,74.06,55.196,71.011,70.113,70.69,51.732,1.379,1.559,0.304,62.013,49.587,89.557,54.026,72.631,71.213,113.273,97.553,114.178,40.438,58.953,43.152,-10.852,110.0,110.0,68.313,65.75,56.219,56.688,69.625,34.188,72.0,70.0,1000.0,200.0,0.104,202.125,69.688,68.063,-0.035,70.75,70.313,58.438,60.344,0.0,26.313,72.0,70.0,1000.0,200.0,0.036,208.75,77.375,75.938,0.0,69.438,70.75,57.25,58.719,22.906,24.297,72.0,70.0,1000.0,200.0,0.033,200.5,76.813,75.563,-0.004,70.813,70.625,56.531,58.5,0.0,29.047,72.0,70.0,1000.0,200.0,0.034,200.625,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,1.639,0.0,4.208,0.557,0.228,-0.008,0.0,-0.001,0.004
8272007,652,1.0,1.0,1.0,1.0,100.0,33.55,40.0,40.0,40.0,1.0,1.0,556.204,229.508,-0.005,11.165,0.0,80.0,55.0,1.4,797.625,819.918,1419.694,92.659,55.196,71.011,70.113,70.69,51.841,1.417,1.619,0.304,62.19,49.623,89.64,54.11,72.631,71.213,113.347,97.553,114.178,40.656,58.953,43.662,-10.852,110.0,110.0,68.313,66.0,56.219,56.906,73.813,34.0,72.0,70.0,1000.0,200.0,0.104,202.25,69.688,68.188,-0.035,70.75,70.438,58.438,60.344,0.0,28.063,72.0,70.0,1000.0,200.0,0.032,196.25,77.25,75.938,0.0,69.438,70.688,57.375,58.625,25.969,24.109,72.0,70.0,1000.0,200.0,0.034,201.25,76.625,75.5,-0.004,70.813,70.625,56.531,58.5,0.0,29.391,72.0,70.0,1000.0,200.0,0.033,200.625,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.834,0.0,4.654,0.556,0.23,-0.008,0.0,-0.001,0.003
8272007,653,1.0,1.0,1.0,1.0,100.0,34.048,40.0,40.0,40.0,1.0,1.0,544.495,228.337,-0.005,11.18,0.0,80.0,55.0,1.4,799.0,806.538,1416.063,104.103,55.303,71.011,70.113,70.58,51.841,1.387,1.601,0.304,62.017,49.636,89.696,54.223,72.631,71.213,113.052,97.553,114.104,37.53,58.953,41.329,-10.852,110.0,110.0,68.313,65.938,56.344,56.688,70.75,35.156,72.0,70.0,1000.0,200.0,0.096,195.625,69.688,68.063,-0.035,70.75,70.375,58.438,60.219,0.0,27.641,72.0,70.0,1000.0,200.0,0.033,197.0,77.25,75.938,0.0,69.313,70.688,57.25,58.625,23.313,24.094,72.0,70.0,1000.0,200.0,0.034,201.25,76.625,75.5,-0.004,70.813,70.625,56.531,58.563,0.0,29.078,72.0,70.0,1000.0,200.0,0.034,202.375,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.0,1.983,0.0,5.896,0.544,0.228,-0.008,0.0,-0.001,0.003
8272007,654,1.0,1.0,1.0,1.0,100.0,34.379,40.0,40.0,40.0,1.0,1.0,551.521,229.508,-0.005,11.017,0.0,80.0,55.0,1.4,804.875,848.058,1425.141,88.367,55.303,71.011,70.113,70.69,51.732,1.406,1.587,0.301,62.026,49.617,89.056,54.251,72.761,71.106,113.052,97.447,114.03,37.021,58.848,41.037,-10.852,110.0,110.0,68.188,66.0,56.0,56.688,74.938,34.344,72.0,70.0,1000.0,200.0,0.104,201.5,69.688,68.188,-0.035,70.563,70.438,58.438,60.219,0.0,26.344,72.0,70.0,1000.0,200.0,0.036,208.5,77.25,75.875,0.0,69.438,70.5,57.25,58.625,23.516,24.188,72.0,70.0,1000.0,200.0,0.033,200.0,76.625,75.563,-0.004,70.813,70.625,56.406,58.5,0.0,29.016,72.0,70.0,1000.0,200.0,0.034,202.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.027,0.0,6.143,0.552,0.23,-0.008,0.0,-0.001,0.003
8272007,655,1.0,1.0,1.0,1.0,100.0,34.118,40.0,40.0,40.0,1.0,1.0,553.862,228.337,-0.005,11.121,0.0,80.0,55.0,1.4,801.5,823.934,1421.509,92.659,55.09,71.011,70.113,70.58,51.297,1.391,1.573,0.308,62.022,49.61,88.083,54.251,72.761,71.106,112.978,97.447,113.956,35.132,58.533,39.287,-10.867,110.0,110.0,68.188,65.75,56.0,56.688,75.5,34.188,72.0,70.0,1000.0,200.0,0.104,202.0,69.688,68.063,-0.035,70.563,70.375,58.344,60.219,0.0,27.813,72.0,70.0,1000.0,200.0,0.032,196.25,77.25,75.938,0.0,69.313,70.5,57.25,58.625,26.594,24.156,72.0,70.0,1000.0,200.0,0.033,199.875,76.563,75.5,-0.004,71.125,70.625,56.25,58.5,0.0,29.406,72.0,70.0,1000.0,200.0,0.033,197.125,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,1.975,0.0,6.419,0.554,0.228,-0.008,0.0,-0.001,0.003
8272007,656,1.0,1.0,1.0,1.0,100.0,33.37,40.0,40.0,40.0,1.0,1.0,556.204,227.166,-0.005,11.253,0.0,80.0,55.0,1.4,803.875,844.034,1417.879,74.06,54.77,71.011,70.113,70.58,50.752,1.364,1.594,0.315,62.037,49.599,87.249,54.251,72.761,71.106,112.83,97.234,113.882,34.55,57.694,38.777,-10.852,110.0,110.0,68.188,65.75,55.688,56.469,76.125,33.969,72.0,70.0,1000.0,200.0,0.104,202.125,69.563,68.063,-0.035,70.563,70.375,58.344,60.219,0.0,26.438,72.0,70.0,1000.0,200.0,0.036,206.625,77.25,75.875,0.0,69.313,70.438,57.094,58.438,26.797,24.031,72.0,70.0,1000.0,200.0,0.033,200.5,76.563,75.5,-0.004,71.25,70.813,56.0,58.406,0.0,29.313,72.0,70.0,1000.0,200.0,0.033,200.75,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.055,0.0,6.609,0.556,0.227,-0.008,0.0,-0.001,0.003
8272007,657,1.0,1.0,1.0,1.0,100.0,32.203,40.0,40.0,40.0,1.0,1.0,546.837,227.166,-0.005,11.121,0.0,80.0,55.0,1.4,784.125,798.516,1414.248,114.117,54.45,70.903,70.113,70.58,50.208,1.413,1.605,0.301,61.98,49.544,86.888,54.138,72.761,71.106,112.609,97.341,113.734,33.46,57.274,37.756,-10.852,110.0,110.0,68.188,65.75,55.594,56.406,76.688,35.5,72.0,70.0,1000.0,200.0,0.095,191.625,69.563,68.063,-0.035,70.75,70.438,58.313,60.031,0.0,28.047,72.0,70.0,1000.0,200.0,0.032,194.625,77.25,75.938,0.0,69.125,70.438,56.875,58.438,34.594,25.063,72.0,70.0,1000.0,200.0,0.031,194.375,76.563,75.5,-0.004,71.5,70.625,55.906,58.281,0.0,28.734,72.0,70.0,1000.0,200.0,0.035,204.25,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,2.006,0.0,6.64,0.547,0.227,-0.008,0.0,-0.001,0.003
8272007,658,1.0,1.0,1.0,1.0,100.0,30.765,40.0,40.0,40.0,1.0,1.0,556.204,228.337,-0.005,11.121,0.0,80.0,55.0,1.4,799.125,822.595,1417.879,101.242,54.13,70.903,70.113,70.58,49.99,1.41,1.605,0.312,61.962,49.581,86.776,54.054,72.761,71.106,112.462,97.341,113.661,32.442,56.96,36.881,-10.852,110.0,110.0,68.125,65.938,55.281,56.313,80.188,34.406,72.0,70.0,1000.0,200.0,0.103,200.625,69.563,68.063,-0.035,70.563,70.375,58.219,60.031,0.0,27.453,72.0,70.0,1000.0,200.0,0.033,197.875,77.188,75.938,0.0,69.313,70.5,56.781,58.313,27.281,24.547,72.0,70.0,1000.0,200.0,0.033,199.125,76.563,75.5,-0.004,71.563,70.625,55.594,58.219,0.0,29.391,72.0,70.0,1000.0,200.0,0.033,200.875,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.013,0.0,6.863,0.556,0.228,-0.008,0.0,-0.001,0.002
8272007,659,1.0,1.0,1.0,1.0,100.0,29.338,40.0,40.0,40.0,1.0,1.0,559.717,225.995,-0.005,11.106,0.0,80.0,55.0,1.4,799.0,831.971,1419.694,81.214,53.917,70.903,70.113,70.58,49.664,1.406,1.555,0.304,61.986,49.592,86.498,53.969,72.852,71.106,112.462,97.234,113.587,31.57,57.064,36.006,-10.852,110.0,110.0,68.125,65.625,55.094,55.906,80.813,34.125,72.0,70.0,1000.0,200.0,0.104,202.0,69.563,68.063,-0.035,70.563,70.313,58.063,59.938,0.0,27.219,72.0,70.0,1000.0,200.0,0.033,202.75,77.25,75.875,0.0,69.125,70.438,56.563,58.25,27.531,24.438,72.0,70.0,1000.0,200.0,0.033,200.25,76.438,75.5,-0.004,71.688,70.625,55.531,57.969,0.0,28.969,72.0,70.0,1000.0,200.0,0.034,203.25,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.932,0.0,6.851,0.56,0.226,-0.008,0.0,-0.001,0.003
8272007,700,1.0,1.0,1.0,1.0,100.0,27.471,40.0,40.0,40.0,1.0,1.0,543.324,228.337,-0.005,11.209,0.0,80.0,55.0,1.4,801.125,802.526,1410.619,98.381,53.704,70.903,70.113,70.58,49.337,1.41,1.562,0.312,61.949,49.571,86.304,54.026,72.852,71.106,112.167,97.234,113.439,30.771,56.435,35.277,-10.852,110.0,110.0,68.125,65.5,55.031,55.906,81.438,33.938,72.0,70.0,1000.0,200.0,0.104,202.0,69.688,68.063,-0.035,70.563,70.063,57.906,59.813,0.0,27.656,72.0,70.0,1000.0,200.0,0.032,197.0,77.188,75.875,0.0,69.125,70.438,56.469,58.031,35.375,24.344,72.0,70.0,1000.0,200.0,0.034,200.5,76.563,75.5,-0.004,71.875,70.625,55.344,57.875,0.0,30.281,72.0,70.0,1000.0,200.0,0.031,191.25,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.0,1.968,0.0,7.025,0.543,0.228,-0.008,0.0,-0.001,0.003
8272007,701,1.0,1.0,1.0,1.0,100.0,25.148,40.0,40.0,40.0,1.0,1.0,555.033,229.508,-0.005,11.224,0.0,80.0,55.0,1.4,802.0,830.631,1414.248,86.936,53.384,70.903,70.004,70.58,49.01,1.413,1.608,0.301,61.984,49.539,86.137,53.885,72.852,71.106,112.093,97.128,113.218,30.117,56.225,34.329,-10.852,110.0,110.0,67.938,65.5,54.531,55.5,82.063,35.469,72.0,70.0,1000.0,200.0,0.095,192.0,69.5,68.063,-0.035,70.438,70.313,57.781,59.813,0.0,26.266,72.0,70.0,1000.0,200.0,0.036,208.5,77.188,75.875,0.0,69.063,70.5,56.156,58.031,37.5,24.125,72.0,70.0,1000.0,200.0,0.034,201.75,76.313,75.375,-0.004,72.0,70.625,55.063,57.781,0.0,29.0,72.0,70.0,1000.0,200.0,0.034,203.25,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,1.811,0.0,6.577,0.555,0.23,-0.007,0.0,-0.001,0.003
