DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,702,1.0,1.0,1.0,1.0,100.0,22.973,40.0,40.0,40.0,1.0,1.0,549.179,228.337,-0.005,11.076,0.0,80.0,55.0,1.4,802.5,827.952,1416.063,91.228,53.17,70.903,70.004,70.58,49.01,1.398,1.562,0.308,62.014,49.54,87.138,53.462,72.852,71.106,111.945,97.128,113.144,29.39,56.12,32.433,-10.852,110.0,110.0,67.938,65.5,54.531,55.344,82.688,34.344,72.0,70.0,1000.0,200.0,0.103,201.125,69.563,68.063,-0.035,70.438,70.063,57.719,59.719,0.0,27.844,72.0,70.0,1000.0,200.0,0.032,195.75,77.188,75.875,0.0,69.125,70.25,56.094,57.688,37.781,24.141,72.0,70.0,1000.0,200.0,0.034,201.0,76.313,75.375,-0.004,72.063,70.625,55.063,57.625,0.0,29.656,72.0,70.0,1000.0,200.0,0.033,195.75,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,1.261,0.0,4.69,0.549,0.228,-0.008,0.0,-0.001,0.003
8272007,703,1.0,1.0,1.0,1.0,100.0,21.555,40.0,40.0,40.0,1.0,1.0,566.743,229.508,-0.005,11.15,0.0,80.0,55.0,1.4,802.5,834.651,1423.325,85.506,53.384,70.903,70.004,70.58,49.772,1.436,1.605,0.304,61.979,49.589,89.501,53.519,72.852,71.106,111.872,97.021,113.218,33.896,57.064,35.131,-10.852,110.0,110.0,67.813,65.5,54.625,55.344,88.063,34.188,72.0,70.0,1000.0,200.0,0.104,201.25,69.563,68.0,-0.035,70.438,70.313,57.719,59.656,0.0,26.469,72.0,70.0,1000.0,200.0,0.036,205.875,77.188,75.875,0.0,69.125,70.438,56.094,57.688,38.094,24.281,72.0,70.0,1000.0,200.0,0.033,199.625,76.25,75.375,-0.004,71.875,70.625,54.969,57.625,0.0,29.297,72.0,70.0,1000.0,200.0,0.034,201.375,76.188,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,0.594,0.0,1.914,0.567,0.23,-0.008,0.0,-0.001,0.002
8272007,704,1.0,1.0,1.0,1.0,100.0,21.097,40.0,40.0,40.0,1.0,1.0,557.375,228.337,-0.005,11.239,0.0,80.0,55.0,1.4,808.25,823.934,1410.619,89.798,53.917,70.796,70.004,70.58,50.97,1.41,1.569,0.304,61.872,49.561,91.141,53.406,73.13,71.106,111.724,97.021,113.144,34.114,58.953,35.569,-10.852,110.0,110.0,67.938,65.438,55.031,55.656,88.75,34.094,72.0,70.0,1000.0,200.0,0.104,201.375,69.563,68.063,-0.035,70.438,70.313,57.719,59.656,0.0,28.078,72.0,70.0,1000.0,200.0,0.032,194.75,77.063,75.875,0.0,68.938,70.25,56.25,57.688,46.094,24.156,72.0,70.0,1000.0,200.0,0.033,200.625,76.25,75.375,-0.004,71.688,70.625,55.344,57.625,0.0,28.984,72.0,70.0,1000.0,200.0,0.034,202.875,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.658,0.0,2.272,0.557,0.228,-0.008,0.0,-0.001,0.002
8272007,705,1.0,1.0,1.0,1.0,100.0,21.673,40.0,40.0,40.0,1.0,1.0,551.521,227.166,-0.005,11.135,0.0,80.0,55.0,1.4,803.875,822.595,1421.509,78.352,54.557,70.796,69.896,70.47,52.168,1.394,1.591,0.308,61.951,49.562,92.003,53.66,73.13,71.106,111.429,97.021,112.848,33.533,60.841,35.204,-10.852,110.0,110.0,67.938,65.5,55.406,55.906,89.438,34.0,72.0,70.0,1000.0,200.0,0.104,201.375,69.563,68.063,-0.035,70.438,70.063,57.781,59.656,0.0,27.469,72.0,70.0,1000.0,200.0,0.033,198.25,77.063,75.813,0.0,69.063,70.125,56.563,57.688,38.719,24.094,72.0,70.0,1000.0,200.0,0.033,200.625,76.25,75.375,-0.004,72.0,70.625,55.594,57.719,0.0,28.906,72.0,70.0,1000.0,200.0,0.034,202.375,76.188,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.681,0.0,2.586,0.552,0.227,-0.008,0.0,-0.001,0.002
8272007,706,1.0,1.0,1.0,1.0,100.0,22.899,40.0,40.0,40.0,1.0,1.0,549.179,229.508,-0.005,11.194,0.0,80.0,55.0,1.4,803.0,801.189,1406.99,114.117,55.196,70.796,70.004,70.47,53.039,1.387,1.63,0.304,61.946,49.549,92.198,53.8,73.13,70.999,111.355,96.915,112.848,33.024,63.044,34.985,-10.867,110.0,110.0,67.813,65.5,55.906,56.406,94.813,35.5,72.0,70.0,1000.0,200.0,0.094,191.0,69.563,68.0,-0.035,70.438,70.313,58.063,59.656,0.0,27.375,72.0,70.0,1000.0,200.0,0.032,201.5,77.063,75.875,0.0,68.938,70.125,56.875,58.031,39.031,25.063,72.0,70.0,1000.0,200.0,0.031,195.0,76.25,75.375,-0.004,72.063,70.813,56.0,57.781,0.0,30.172,72.0,70.0,1000.0,200.0,0.033,197.875,76.125,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.001,0.731,0.0,3.051,0.549,0.23,-0.008,0.0,-0.001,0.002
8272007,707,1.0,1.0,1.0,1.0,100.0,24.327,40.0,40.0,40.0,1.0,1.0,548.008,229.508,-0.005,11.15,0.0,80.0,55.0,1.4,795.625,811.888,1414.248,94.089,55.623,70.903,70.004,70.47,53.474,1.379,1.58,0.304,62.0,49.556,92.17,54.251,73.13,70.999,111.134,96.808,112.701,33.896,64.197,35.714,-10.852,110.0,110.0,67.938,65.5,56.406,56.469,90.813,34.5,72.0,70.0,1000.0,200.0,0.102,200.375,69.563,68.0,-0.035,70.438,70.063,58.219,59.719,0.0,27.859,72.0,70.0,1000.0,200.0,0.032,195.75,77.063,75.875,0.0,69.063,70.125,57.156,58.125,39.375,24.422,72.0,70.0,1000.0,200.0,0.033,200.375,76.063,75.375,-0.004,72.188,70.813,56.406,57.969,0.0,29.969,72.0,70.0,1000.0,200.0,0.034,201.75,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,0.669,0.0,2.817,0.548,0.23,-0.008,0.0,-0.0,0.002
8272007,708,1.0,1.0,1.0,1.0,100.0,26.175,40.0,40.0,40.0,1.0,1.0,560.888,228.337,-0.005,11.224,0.0,80.0,55.0,1.4,798.375,838.672,1414.248,74.06,56.049,70.796,70.004,70.47,53.692,1.387,1.594,0.308,62.01,49.585,92.003,54.533,73.13,70.999,111.06,96.595,112.627,34.986,64.722,36.881,-10.852,110.0,110.0,67.938,65.625,56.594,56.688,91.563,34.313,72.0,70.0,1000.0,200.0,0.103,200.875,69.688,68.0,-0.035,70.438,70.063,58.313,59.813,0.0,27.328,72.0,70.0,1000.0,200.0,0.034,199.25,76.813,75.875,0.0,69.063,70.25,57.25,58.25,39.688,24.438,72.0,70.0,1000.0,200.0,0.033,200.0,75.938,75.188,-0.004,72.188,70.813,56.594,58.219,0.0,29.938,72.0,70.0,1000.0,200.0,0.04,215.125,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.715,0.0,2.955,0.561,0.228,-0.009,0.0,-0.0,0.002
8272007,709,1.0,1.0,1.0,1.0,100.0,27.878,40.0,40.0,40.0,1.0,1.0,555.033,229.508,-0.005,11.121,0.0,80.0,55.0,1.4,808.125,833.311,1414.248,76.922,56.263,70.903,70.004,70.58,53.692,1.368,1.58,0.301,62.014,49.617,91.781,54.617,73.467,70.999,110.913,96.808,112.701,35.204,64.827,37.246,-10.852,110.0,110.0,67.688,65.5,56.813,57.0,96.875,34.281,72.0,70.0,1000.0,200.0,0.103,200.75,69.5,68.0,-0.035,70.438,70.063,58.313,59.813,0.0,26.953,72.0,70.0,1000.0,200.0,0.034,204.375,77.063,75.813,0.0,69.063,70.25,57.469,58.313,40.0,24.281,72.0,70.0,1000.0,200.0,0.034,200.875,75.938,75.375,-0.004,72.063,70.938,56.813,58.406,0.0,30.813,72.0,70.0,1000.0,200.0,0.034,201.375,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,0.767,0.0,3.155,0.555,0.23,-0.008,0.0,-0.0,0.002
8272007,710,1.0,1.0,1.0,1.0,100.0,29.813,40.0,40.0,40.0,1.0,1.0,555.033,228.337,-0.005,11.15,0.0,80.0,55.0,1.4,809.5,819.918,1417.879,95.52,56.476,70.796,70.004,70.58,53.91,1.398,1.562,0.304,62.126,49.648,91.642,54.927,73.467,70.999,110.839,96.595,112.553,34.986,64.932,37.319,-10.852,110.0,110.0,67.813,65.5,57.0,57.063,97.625,34.125,72.0,70.0,1000.0,200.0,0.104,201.5,69.563,68.0,-0.035,70.438,70.375,58.344,59.938,0.0,27.672,72.0,70.0,1000.0,200.0,0.032,196.875,76.813,75.875,0.0,69.063,70.438,57.656,58.438,40.313,24.094,72.0,70.0,1000.0,200.0,0.034,202.25,75.875,75.375,-0.004,72.063,70.938,57.031,58.5,0.0,31.172,72.0,70.0,1000.0,200.0,0.034,202.25,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.869,0.0,3.614,0.555,0.228,-0.008,0.0,-0.0,0.002
8272007,711,1.0,1.0,1.0,1.0,100.0,31.729,40.0,40.0,40.0,1.0,1.0,556.204,228.337,-0.005,11.209,0.0,80.0,55.0,1.4,802.125,856.109,1434.223,71.199,56.582,70.796,70.113,70.47,53.801,1.387,1.623,0.312,62.102,49.675,91.114,55.237,73.467,70.999,110.692,96.915,112.479,35.277,64.827,38.558,-10.867,110.0,110.0,67.813,65.625,57.0,57.313,98.313,34.031,72.0,70.0,1000.0,200.0,0.104,201.25,69.563,68.0,-0.035,70.438,70.313,58.438,59.938,0.0,26.313,72.0,70.0,1000.0,200.0,0.036,208.5,76.813,75.813,0.0,69.063,70.438,57.719,58.625,40.625,24.078,72.0,70.0,1000.0,200.0,0.034,201.375,75.875,75.188,-0.004,72.25,71.0,57.094,58.781,0.0,30.563,72.0,70.0,1000.0,200.0,0.039,214.375,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.245,0.0,5.109,0.556,0.228,-0.008,0.0,-0.0,0.001
8272007,712,1.0,1.0,1.0,1.0,100.0,32.907,40.0,40.0,40.0,1.0,1.0,546.837,228.337,-0.005,11.165,0.0,80.0,55.0,1.4,817.25,819.918,1419.694,92.659,56.369,70.903,70.113,70.58,53.148,1.394,1.587,0.301,62.077,49.704,89.306,55.321,73.467,70.999,110.47,96.595,112.258,35.931,63.253,39.871,-10.852,110.0,110.0,67.813,65.625,57.0,57.219,99.0,34.219,72.0,70.0,1000.0,200.0,0.104,198.875,69.563,68.0,-0.035,70.438,70.313,58.438,60.031,0.0,27.984,72.0,70.0,1000.0,200.0,0.032,195.5,76.813,75.813,0.0,69.063,70.25,57.719,58.719,40.938,25.344,72.0,70.0,1000.0,200.0,0.03,192.875,75.75,75.375,-0.004,72.625,71.0,57.031,58.781,0.0,31.328,72.0,70.0,1000.0,200.0,0.043,227.25,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.61,0.0,6.109,0.547,0.228,-0.008,0.0,-0.0,0.001
8272007,713,1.0,1.0,1.0,1.0,100.0,33.267,40.0,40.0,40.0,1.0,1.0,569.085,230.679,-0.005,11.15,0.0,80.0,55.0,1.4,816.875,858.793,1436.04,68.338,55.943,70.903,70.113,70.47,52.277,1.425,1.623,0.308,62.12,49.733,88.055,55.265,73.467,70.999,110.396,96.383,112.332,36.513,60.631,40.381,-10.852,110.0,110.0,67.813,65.5,56.5,57.063,99.688,34.469,72.0,70.0,1000.0,200.0,0.102,199.875,69.563,68.0,-0.035,70.438,70.313,58.438,60.031,0.0,27.266,72.0,70.0,1000.0,200.0,0.033,199.25,76.813,75.813,0.0,69.063,70.125,57.656,58.625,41.25,24.344,72.0,70.0,1000.0,200.0,0.034,201.125,75.625,75.188,-0.004,72.875,71.0,56.719,58.5,0.0,31.625,72.0,70.0,1000.0,200.0,0.048,239.5,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.001,1.788,0.0,5.989,0.569,0.231,-0.008,0.0,-0.0,0.001
8272007,714,1.0,1.0,1.0,1.0,100.0,33.394,40.0,40.0,40.0,1.0,1.0,572.598,230.679,-0.005,11.106,0.0,80.0,55.0,1.4,837.25,895.086,1456.039,38.289,55.623,70.903,70.113,70.47,51.95,1.379,1.626,0.297,62.137,49.721,87.972,55.321,73.811,70.999,110.249,96.383,112.184,36.658,58.953,40.235,-10.852,110.0,110.0,67.938,65.5,56.406,57.0,95.313,34.094,72.0,70.0,1000.0,200.0,0.104,201.875,69.563,67.938,-0.035,70.438,70.375,58.344,59.938,0.0,26.641,72.0,70.0,1000.0,200.0,0.035,206.375,76.813,75.813,0.0,69.063,70.125,57.375,58.625,41.563,24.188,72.0,70.0,1000.0,200.0,0.034,201.375,75.438,75.188,-0.004,73.063,71.0,56.406,58.406,0.0,32.625,72.0,70.0,1000.0,200.0,0.055,257.5,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,1.782,0.0,5.516,0.573,0.231,-0.008,0.0,-0.0,0.001
8272007,715,1.0,1.0,1.0,1.0,100.0,33.424,40.0,40.0,40.0,1.0,1.0,577.282,230.679,-0.005,11.194,0.0,80.0,55.0,1.4,864.125,896.432,1456.039,44.013,55.41,70.903,70.113,70.58,51.841,1.417,1.612,0.304,62.201,49.732,88.444,55.096,73.811,70.999,110.028,96.383,112.036,37.094,58.638,40.381,-10.852,110.0,110.0,67.688,65.438,56.219,56.688,100.0,34.094,72.0,70.0,1000.0,200.0,0.104,201.25,69.688,68.0,-0.035,70.438,70.063,58.313,59.938,0.0,27.984,72.0,70.0,1000.0,200.0,0.032,195.25,76.813,75.813,0.0,69.063,70.125,57.375,58.438,41.875,24.094,72.0,70.0,1000.0,200.0,0.034,201.375,75.438,75.188,-0.004,73.25,70.938,56.25,58.281,0.0,34.313,72.0,70.0,1000.0,200.0,0.063,274.0,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.001,1.708,0.0,5.108,0.577,0.231,-0.009,0.0,-0.0,0.001
8272007,716,1.0,1.0,1.0,1.0,100.0,33.532,40.0,40.0,40.0,1.0,1.0,579.624,229.508,-0.005,11.076,0.0,80.0,55.0,1.4,897.125,900.471,1452.401,35.427,55.303,70.903,70.113,70.58,51.841,1.398,1.562,0.308,62.212,49.763,88.889,55.068,73.811,70.999,109.954,96.276,112.036,37.894,58.743,40.965,-10.867,110.0,110.0,67.813,65.5,56.219,56.906,100.0,34.094,72.0,70.0,1000.0,200.0,0.104,200.625,69.563,68.0,-0.035,70.438,70.063,58.313,59.938,0.0,27.297,72.0,70.0,1000.0,200.0,0.034,199.375,76.813,75.813,0.0,69.125,70.125,57.156,58.438,42.156,24.219,72.0,70.0,1000.0,200.0,0.034,200.375,75.313,75.188,-0.004,73.188,70.938,56.156,58.219,0.0,34.938,72.0,70.0,1000.0,200.0,0.068,284.0,75.813,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,1.631,0.0,4.721,0.58,0.23,-0.008,0.0,-0.0,0.001
8272007,717,1.0,1.0,1.0,1.0,100.0,33.533,40.0,40.0,40.0,1.0,1.0,581.965,234.192,-0.005,11.165,0.0,80.0,55.0,1.4,899.125,908.552,1463.317,31.134,55.196,70.903,70.004,70.58,51.841,1.391,1.626,0.301,62.201,49.77,89.084,55.068,73.811,70.999,109.806,96.17,111.888,38.62,58.743,41.767,-10.852,110.0,110.0,67.813,65.5,56.0,56.688,100.0,34.0,72.0,70.0,1000.0,200.0,0.104,200.75,69.688,67.938,-0.035,70.438,70.063,58.219,59.938,0.0,27.281,72.0,70.0,1000.0,200.0,0.032,201.75,76.75,75.813,0.0,69.063,70.063,57.25,58.438,42.469,24.172,72.0,70.0,1000.0,200.0,0.033,200.0,75.25,75.063,-0.004,73.188,70.625,56.156,57.875,0.0,35.531,72.0,70.0,1000.0,200.0,0.073,294.5,75.813,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.746,0.0,4.876,0.582,0.234,-0.009,0.0,-0.0,0.001
8272007,718,1.0,1.0,1.0,1.0,100.0,33.767,40.0,40.0,40.0,1.0,1.0,590.162,231.85,-0.005,11.165,0.0,80.0,55.0,1.4,918.75,917.986,1463.317,26.841,55.196,70.903,70.004,70.47,51.95,1.413,1.665,0.304,62.276,49.816,89.445,55.096,73.811,70.999,109.659,96.17,111.815,38.984,58.848,42.131,-10.867,110.0,110.0,67.813,65.5,56.219,56.906,100.0,35.313,72.0,70.0,1000.0,200.0,0.095,191.875,69.875,67.938,-0.035,70.438,70.313,58.313,59.938,0.0,27.703,72.0,70.0,1000.0,200.0,0.032,196.875,76.75,75.813,0.0,69.063,70.25,57.25,58.438,46.688,23.938,72.0,70.0,1000.0,200.0,0.034,201.75,75.25,75.188,-0.004,73.25,70.625,56.156,57.875,0.0,35.563,72.0,70.0,1000.0,200.0,0.082,313.5,75.813,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.769,0.0,4.875,0.59,0.232,-0.01,0.0,-0.0,0.001
8272007,719,1.0,1.0,1.0,1.0,100.0,34.264,40.0,40.0,40.0,1.0,1.0,592.504,235.363,-0.005,11.15,0.0,80.0,55.0,1.4,922.875,950.38,1483.345,18.253,55.303,70.796,70.004,70.47,52.168,1.387,1.658,0.297,62.31,49.791,89.668,55.209,74.122,70.999,109.438,96.17,111.741,39.202,58.848,42.423,-10.852,110.0,110.0,67.813,65.5,56.219,56.906,100.0,34.438,72.0,70.0,1000.0,200.0,0.102,200.25,69.688,67.938,-0.035,70.313,70.063,58.219,59.938,0.0,26.609,72.0,70.0,1000.0,200.0,0.036,204.875,76.75,75.813,0.0,69.063,70.25,57.156,58.438,43.094,24.094,72.0,70.0,1000.0,200.0,0.033,200.125,75.25,75.063,-0.004,73.313,70.625,56.156,57.781,0.0,36.438,72.0,70.0,1000.0,200.0,0.086,320.25,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.828,0.0,4.983,0.593,0.235,-0.009,0.0,-0.0,0.001
8272007,720,1.0,1.0,1.0,1.0,100.0,34.596,40.0,40.0,40.0,1.0,1.0,603.043,235.363,-0.005,11.194,0.0,80.0,55.0,1.4,934.25,966.605,1477.88,15.391,55.303,70.796,69.896,70.47,52.168,1.383,1.598,0.301,62.282,49.842,89.64,55.18,74.122,70.999,109.438,96.063,111.667,39.638,58.953,42.933,-10.867,110.0,110.0,67.688,65.438,56.219,56.688,100.0,34.344,72.0,70.0,1000.0,200.0,0.103,199.875,69.688,67.938,-0.035,70.313,70.0,58.313,59.938,0.0,27.063,72.0,70.0,1000.0,200.0,0.033,202.75,76.75,75.813,0.0,69.063,70.063,57.25,58.438,47.313,24.219,72.0,70.0,1000.0,200.0,0.033,198.75,75.188,75.063,-0.004,73.313,70.313,56.25,57.719,0.0,37.719,72.0,70.0,1000.0,200.0,0.092,331.25,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.91,0.0,5.117,0.603,0.235,-0.009,0.0,-0.0,0.001
8272007,721,1.0,1.0,1.0,1.0,100.0,35.133,40.0,40.0,40.0,1.0,1.0,599.53,235.363,-0.005,11.165,0.0,80.0,55.0,1.4,950.25,959.842,1488.81,15.391,55.41,70.796,69.896,70.47,52.168,1.379,1.658,0.304,62.414,49.885,89.584,55.265,74.122,70.999,109.216,95.957,111.519,40.22,58.743,43.517,-10.852,110.0,110.0,67.688,65.438,56.219,56.688,100.0,34.219,72.0,70.0,1000.0,200.0,0.103,200.875,69.688,67.938,-0.035,70.313,70.313,58.219,59.938,0.0,27.75,72.0,70.0,1000.0,200.0,0.032,196.25,76.75,75.813,0.0,69.063,70.125,57.25,58.313,43.75,24.016,72.0,70.0,1000.0,200.0,0.034,200.75,75.063,75.063,-0.004,73.313,70.188,56.156,57.625,0.0,38.156,72.0,70.0,1000.0,200.0,0.099,345.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,1.987,0.0,5.106,0.6,0.235,-0.009,0.0,0.0,0.001
8272007,722,1.0,1.0,1.0,1.0,100.0,35.24,40.0,40.0,40.0,1.0,1.0,606.555,236.534,-0.005,11.135,0.0,80.0,55.0,1.4,953.0,972.018,1490.633,13.959,55.303,70.689,69.787,70.47,52.059,1.391,1.644,0.304,62.479,49.894,89.612,55.378,74.122,70.999,109.143,95.957,111.445,40.728,58.638,44.1,-10.852,110.0,110.0,67.688,65.313,56.0,56.688,100.0,34.063,72.0,70.0,1000.0,200.0,0.104,201.5,69.875,67.938,-0.035,70.313,70.0,58.313,59.938,0.0,27.031,72.0,70.0,1000.0,200.0,0.034,201.0,76.75,75.563,0.0,69.063,70.125,57.25,58.313,42.281,25.031,72.0,70.0,1000.0,200.0,0.031,194.875,75.063,75.063,-0.004,73.25,70.188,56.0,57.625,0.0,38.969,72.0,70.0,1000.0,200.0,0.104,354.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.001,2.096,0.0,5.207,0.607,0.237,-0.01,0.0,0.0,0.001
8272007,723,1.0,1.0,1.0,1.0,100.0,35.6,40.0,40.0,40.0,1.0,1.0,611.239,238.876,-0.005,11.062,0.0,80.0,55.0,1.4,965.125,988.268,1497.923,9.665,55.303,70.689,69.787,70.361,52.059,1.391,1.644,0.304,62.453,49.965,89.723,55.462,74.122,70.999,108.995,95.85,111.372,38.039,58.533,42.423,-10.852,110.0,110.0,67.688,65.313,56.219,56.688,100.0,34.063,72.0,70.0,1000.0,200.0,0.104,200.875,69.875,67.938,-0.035,70.313,70.063,58.219,59.813,0.0,27.203,72.0,70.0,1000.0,200.0,0.033,202.125,76.75,75.563,0.0,68.938,70.125,57.156,58.438,52.125,24.375,72.0,70.0,1000.0,200.0,0.033,200.25,74.75,75.063,-0.004,73.313,69.813,56.156,57.406,0.0,38.75,72.0,70.0,1000.0,200.0,0.111,365.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.366,0.0,6.731,0.611,0.239,-0.01,0.0,0.0,0.001
8272007,724,1.0,1.0,1.0,1.0,100.0,35.902,40.0,40.0,40.0,1.0,1.0,615.923,237.705,-0.005,11.062,0.0,80.0,55.0,1.4,982.625,1003.181,1501.57,2.508,55.303,70.689,69.787,70.361,52.059,1.402,1.655,0.304,62.492,49.994,89.362,55.687,74.31,70.999,108.921,95.85,111.298,37.458,58.533,41.767,-10.852,110.0,110.0,67.5,65.313,56.0,56.594,100.0,33.969,72.0,70.0,1000.0,200.0,0.103,201.0,69.875,67.688,-0.035,70.313,70.063,58.313,59.938,0.0,27.766,72.0,70.0,1000.0,200.0,0.032,196.0,76.75,75.563,0.0,68.938,70.125,57.156,58.438,48.688,24.313,72.0,70.0,1000.0,200.0,0.034,200.5,74.75,75.063,-0.004,73.625,69.813,56.0,57.313,0.0,39.656,72.0,70.0,1000.0,200.0,0.122,382.75,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.262,0.0,6.617,0.616,0.238,-0.011,0.0,0.0,0.001
8272007,725,1.0,1.0,1.0,1.0,100.0,35.621,40.0,40.0,40.0,1.0,1.0,631.146,241.218,-0.005,11.15,0.0,80.0,55.0,1.4,982.625,1019.468,1521.637,-1.787,55.09,70.689,69.678,70.361,51.732,1.402,1.644,0.297,62.556,50.04,88.667,55.434,74.31,71.106,108.7,95.744,111.224,36.949,58.218,41.767,-10.852,110.0,110.0,67.688,65.313,56.0,56.594,100.0,34.75,72.0,70.0,1000.0,200.0,0.099,197.875,70.0,67.688,-0.035,70.25,70.375,58.219,59.813,0.0,27.063,72.0,70.0,1000.0,200.0,0.034,200.625,76.563,75.563,0.0,68.938,70.25,57.156,58.313,49.063,24.313,72.0,70.0,1000.0,200.0,0.033,200.125,74.625,75.063,-0.004,73.438,69.813,55.844,57.188,0.0,40.656,72.0,70.0,1000.0,200.0,0.136,403.75,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,2.526,0.0,7.458,0.631,0.241,-0.012,0.0,0.0,0.001
8272007,726,1.0,1.0,1.0,1.0,100.0,35.106,40.0,40.0,40.0,1.0,1.0,626.462,238.876,0.005,11.15,0.0,80.0,55.0,1.4,1008.25,1028.977,1514.337,-1.787,54.876,70.581,69.57,70.361,51.406,1.36,1.662,0.301,62.645,50.117,88.556,55.49,74.31,71.106,108.626,95.744,111.15,35.35,57.694,40.089,-10.852,110.0,110.0,67.688,65.438,55.813,56.469,100.0,34.25,72.0,70.0,1000.0,200.0,0.103,201.125,70.0,67.938,-0.035,70.25,70.375,58.063,59.813,0.0,27.156,72.0,70.0,1000.0,200.0,0.033,202.5,76.563,75.563,0.0,68.938,70.25,57.094,58.313,53.188,24.453,72.0,70.0,1000.0,200.0,0.033,199.375,74.625,74.938,-0.004,73.063,69.813,55.594,57.094,0.0,40.781,72.0,70.0,1000.0,200.0,0.136,403.25,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,2.365,0.0,7.34,0.626,0.239,-0.011,0.0,0.0,0.001
8272007,727,1.0,1.0,1.0,1.0,100.0,34.388,40.0,40.0,40.0,1.0,1.0,624.12,240.047,-0.005,11.047,0.0,80.0,55.0,1.4,1007.75,1023.542,1510.689,-1.787,54.663,70.581,69.57,70.251,51.188,1.402,1.669,0.301,62.689,50.108,88.139,55.321,74.31,71.213,108.921,95.638,110.929,34.478,57.484,39.36,-10.867,110.0,110.0,67.563,65.438,55.594,56.406,100.0,34.156,72.0,70.0,1000.0,200.0,0.104,201.125,69.875,67.563,-0.035,70.313,70.063,57.906,59.719,0.0,28.0,72.0,70.0,1000.0,200.0,0.032,195.0,76.563,75.563,0.0,68.938,70.063,56.875,58.25,49.75,24.297,72.0,70.0,1000.0,200.0,0.033,200.625,74.563,75.063,-0.004,72.688,69.5,55.438,57.0,0.0,40.469,72.0,70.0,1000.0,200.0,0.135,402.25,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.344,0.0,7.493,0.624,0.24,-0.012,0.0,0.0,0.001
8272007,728,1.0,1.0,1.0,1.0,100.0,33.417,40.0,40.0,40.0,1.0,1.0,618.265,238.876,-0.005,11.076,0.0,80.0,55.0,1.4,1001.0,1003.181,1517.986,-0.356,54.45,70.581,69.57,70.251,50.861,1.402,1.623,0.297,62.656,50.127,87.805,55.349,74.31,71.213,109.143,95.531,110.929,33.605,57.169,38.485,-10.852,110.0,110.0,67.563,65.438,55.281,56.313,100.0,33.938,72.0,70.0,1000.0,200.0,0.104,201.875,70.0,67.688,-0.035,70.25,70.375,57.906,59.719,0.0,27.453,72.0,70.0,1000.0,200.0,0.033,198.25,76.5,75.563,0.0,68.938,70.125,56.781,58.25,53.906,24.203,72.0,70.0,1000.0,200.0,0.034,200.875,74.438,74.938,-0.004,72.063,69.438,55.344,56.813,0.0,39.594,72.0,70.0,1000.0,200.0,0.121,381.5,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.001,2.294,0.0,7.512,0.618,0.239,-0.012,0.0,0.0,0.001
8272007,729,1.0,1.0,1.0,1.0,100.0,31.92,40.0,40.0,40.0,1.0,1.0,611.239,237.705,-0.005,11.18,0.0,80.0,55.0,1.4,981.25,963.9,1499.746,13.959,54.13,70.581,69.461,70.251,50.426,1.429,1.676,0.304,62.634,50.115,87.221,55.237,74.174,71.213,108.626,95.425,110.633,33.024,56.75,37.975,-10.867,110.0,110.0,67.563,65.313,55.219,56.063,100.0,34.875,72.0,70.0,1000.0,200.0,0.098,197.5,70.0,67.688,-0.035,70.25,70.063,57.781,59.719,0.0,27.969,72.0,70.0,1000.0,200.0,0.032,195.625,76.563,75.563,0.0,68.938,70.125,56.563,58.125,50.469,25.453,72.0,70.0,1000.0,200.0,0.03,192.375,74.313,74.938,-0.004,71.688,69.438,55.063,56.719,0.0,38.844,72.0,70.0,1000.0,200.0,0.11,363.75,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.333,0.0,7.694,0.611,0.238,-0.012,0.0,0.0,0.001
8272007,730,1.0,1.0,1.0,1.0,100.0,30.084,40.0,40.0,40.0,1.0,1.0,608.897,240.047,0.005,11.062,0.0,80.0,55.0,1.4,959.375,974.725,1497.923,11.096,53.81,70.474,69.461,70.141,49.99,1.41,1.697,0.308,62.628,50.118,87.027,55.18,74.174,71.213,108.626,95.318,110.633,32.152,56.225,37.1,-10.867,110.0,110.0,67.5,65.438,54.813,55.906,100.0,33.969,72.0,70.0,1000.0,200.0,0.105,203.0,70.0,67.938,-0.035,70.25,70.313,57.719,59.656,0.0,27.281,72.0,70.0,1000.0,200.0,0.034,199.625,76.5,75.563,0.0,68.813,70.125,56.469,58.031,54.625,24.234,72.0,70.0,1000.0,200.0,0.034,202.125,74.313,74.938,-0.004,71.5,69.25,54.906,56.531,0.0,37.281,72.0,70.0,1000.0,200.0,0.102,349.75,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,2.274,0.0,7.61,0.609,0.24,-0.011,0.0,0.0,0.001
8272007,731,1.0,1.0,1.0,1.0,100.0,27.926,40.0,40.0,40.0,1.0,1.0,599.53,235.363,-0.005,11.091,0.0,80.0,55.0,1.4,953.0,936.873,1485.166,19.684,53.49,70.474,69.244,70.141,49.555,1.379,1.658,0.308,62.5,50.036,86.665,54.983,74.174,71.106,108.553,95.318,110.412,31.425,55.911,36.371,-10.852,110.0,110.0,67.5,65.5,54.625,55.656,100.0,35.125,72.0,70.0,1000.0,200.0,0.097,196.625,70.0,67.688,-0.035,70.25,70.438,57.625,59.438,0.0,27.344,72.0,70.0,1000.0,200.0,0.032,201.5,76.5,75.5,0.0,68.813,69.938,56.156,57.844,55.0,24.125,72.0,70.0,1000.0,200.0,0.034,201.75,74.063,74.938,-0.004,71.375,69.438,54.781,56.406,0.0,37.094,72.0,70.0,1000.0,200.0,0.088,324.0,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,2.24,0.0,7.629,0.6,0.235,-0.012,0.0,0.001,0.001
8272007,732,1.0,1.0,1.0,1.0,100.0,25.429,40.0,40.0,40.0,1.0,1.0,603.043,236.534,0.005,11.224,0.0,80.0,55.0,1.4,932.0,939.574,1490.633,18.253,53.17,70.367,69.353,70.141,49.228,1.402,1.687,0.308,62.594,50.047,86.888,54.786,74.174,70.999,108.331,95.212,110.264,30.625,55.491,34.985,-10.852,110.0,110.0,67.563,65.125,54.531,55.344,100.0,34.188,72.0,70.0,1000.0,200.0,0.104,202.625,70.0,67.688,-0.035,70.25,70.313,57.5,59.438,0.0,27.656,72.0,70.0,1000.0,200.0,0.032,196.75,76.5,75.5,0.0,68.75,69.938,56.0,57.688,55.406,23.984,72.0,70.0,1000.0,200.0,0.034,202.0,73.938,74.938,-0.004,71.25,69.438,54.469,56.25,0.0,35.063,72.0,70.0,1000.0,200.0,0.087,323.25,75.563,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,1.968,0.0,6.807,0.603,0.237,-0.012,0.0,0.001,0.0
8272007,733,1.0,1.0,1.0,1.0,100.0,23.594,40.0,40.0,40.0,1.0,1.0,598.359,236.534,-0.005,11.15,0.0,80.0,55.0,1.4,917.875,935.523,1476.059,31.134,53.17,70.367,69.353,70.031,49.446,1.41,1.648,0.315,62.506,49.973,88.25,54.814,74.174,70.999,108.184,95.212,110.116,31.28,55.701,33.527,-10.852,110.0,110.0,67.5,65.125,54.406,55.344,100.0,34.0,72.0,70.0,1000.0,200.0,0.105,202.5,70.0,67.688,-0.035,70.25,70.0,57.281,59.375,0.0,27.984,72.0,70.0,1000.0,200.0,0.032,196.0,76.5,75.563,0.0,68.813,69.938,56.0,57.563,55.813,24.406,72.0,70.0,1000.0,200.0,0.033,200.5,73.938,74.938,-0.004,71.125,69.5,54.656,56.156,0.0,34.656,72.0,70.0,1000.0,200.0,0.077,304.5,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.146,-0.148,-0.072,0.001,1.026,0.0,3.484,0.598,0.237,-0.012,0.0,0.001,0.001
8272007,734,1.0,1.0,1.0,1.0,100.0,22.232,40.0,40.0,40.0,1.0,1.0,587.82,234.192,-0.005,11.15,0.0,80.0,55.0,1.4,913.625,908.552,1461.497,35.427,53.49,70.367,69.353,70.031,50.317,1.429,1.637,0.308,62.497,49.993,90.363,54.758,73.798,70.891,107.963,95.212,109.969,35.059,57.064,36.589,-10.852,110.0,110.0,67.5,65.125,54.625,55.344,100.0,33.938,72.0,70.0,1000.0,200.0,0.104,202.125,70.125,67.688,-0.035,70.125,70.0,57.281,59.281,0.0,27.25,72.0,70.0,1000.0,200.0,0.033,200.125,76.25,75.5,0.0,68.75,69.875,56.0,57.563,58.938,24.125,72.0,70.0,1000.0,200.0,0.034,202.0,73.688,74.938,-0.004,71.0,69.625,54.781,56.25,0.0,34.844,72.0,70.0,1000.0,200.0,0.07,289.25,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.775,0.0,2.37,0.588,0.234,-0.012,0.0,0.001,0.001
8272007,735,1.0,1.0,1.0,1.0,100.0,21.836,40.0,40.0,40.0,1.0,1.0,574.94,233.021,-0.005,11.135,0.0,80.0,55.0,1.4,885.75,870.88,1461.497,55.46,54.023,70.367,69.353,70.031,51.297,1.433,1.644,0.304,62.44,50.01,91.392,54.786,73.798,70.784,107.889,95.105,109.895,34.986,59.162,36.881,-10.867,110.0,110.0,67.375,65.125,55.094,55.5,100.0,34.813,72.0,70.0,1000.0,200.0,0.099,197.625,70.188,67.688,-0.035,70.125,69.875,57.5,59.281,0.0,27.125,72.0,70.0,1000.0,200.0,0.033,203.25,76.25,75.5,0.0,68.75,69.875,56.156,57.563,59.375,25.469,72.0,70.0,1000.0,200.0,0.031,190.0,73.688,74.938,-0.004,71.0,69.625,55.063,56.406,0.0,34.125,72.0,70.0,1000.0,200.0,0.063,278.5,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.873,0.0,2.931,0.575,0.233,-0.013,0.0,0.001,0.001
8272007,736,1.0,1.0,1.0,1.0,100.0,22.341,40.0,40.0,40.0,1.0,1.0,585.478,233.021,-0.005,11.253,0.0,80.0,55.0,1.4,885.0,882.978,1457.858,55.46,54.663,70.367,69.353,70.031,52.277,1.433,1.601,0.312,62.38,49.975,92.031,54.758,73.798,70.784,107.815,94.999,109.747,34.405,61.155,36.444,-10.852,110.0,110.0,67.375,65.125,55.594,55.906,100.0,34.188,72.0,70.0,1000.0,200.0,0.104,201.75,70.125,67.938,-0.035,70.125,70.0,57.625,59.281,0.0,27.531,72.0,70.0,1000.0,200.0,0.033,198.0,76.5,75.5,0.0,68.563,69.938,56.469,57.625,59.781,24.406,72.0,70.0,1000.0,200.0,0.033,201.0,73.563,74.938,-0.004,71.125,69.688,55.438,56.625,0.0,34.594,72.0,70.0,1000.0,200.0,0.061,268.5,75.563,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.296,0.001,0.001,0.858,0.0,3.188,0.585,0.233,-0.011,0.0,0.001,0.0
8272007,737,1.0,1.0,1.0,1.0,100.0,23.354,40.0,40.0,40.0,1.0,1.0,583.136,234.192,-0.005,11.15,0.0,80.0,55.0,1.4,871.0,897.778,1459.678,54.03,55.196,70.367,69.461,70.031,52.93,1.41,1.605,0.308,62.44,49.952,92.087,55.096,73.798,70.677,107.594,94.893,109.673,34.114,62.414,36.298,-10.852,110.0,110.0,67.375,64.938,55.813,56.063,100.0,34.188,72.0,70.0,1000.0,200.0,0.103,200.875,70.125,67.688,-0.035,70.125,70.0,57.719,59.375,0.0,26.219,72.0,70.0,1000.0,200.0,0.036,208.5,76.5,75.5,0.0,68.563,69.938,56.688,57.688,66.875,24.188,72.0,70.0,1000.0,200.0,0.034,201.75,73.563,74.875,-0.004,70.938,69.813,55.844,57.0,0.0,33.719,72.0,70.0,1000.0,200.0,0.056,258.5,75.563,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.86,0.0,3.384,0.583,0.234,-0.012,0.0,0.001,0.0
8272007,738,1.0,1.0,1.0,1.0,100.0,24.676,40.0,40.0,40.0,1.0,1.0,569.085,234.192,-0.005,11.135,0.0,80.0,55.0,1.4,860.875,874.912,1456.039,56.891,55.516,70.367,69.461,70.031,53.148,1.402,1.651,0.312,62.41,49.919,91.781,55.406,73.798,70.677,107.52,94.786,109.526,35.422,63.044,37.464,-10.867,110.0,110.0,67.375,65.0,56.219,56.406,100.0,34.0,72.0,70.0,1000.0,200.0,0.104,201.5,70.188,67.688,-0.035,70.125,70.313,57.781,59.438,0.0,27.625,72.0,70.0,1000.0,200.0,0.032,197.125,76.25,75.5,0.0,68.563,69.938,56.875,57.844,67.313,24.703,72.0,70.0,1000.0,200.0,0.033,195.5,73.438,74.875,-0.004,70.938,69.813,56.0,57.188,0.0,32.531,72.0,70.0,1000.0,200.0,0.055,256.25,75.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,0.823,0.0,3.158,0.569,0.234,-0.013,0.0,0.001,-0.0
8272007,739,1.0,1.0,1.0,1.0,100.0,25.853,40.0,40.0,40.0,1.0,1.0,580.794,231.85,-0.005,11.194,0.0,80.0,55.0,1.4,838.625,887.013,1454.22,56.891,55.729,70.367,69.461,70.031,53.148,1.429,1.626,0.301,62.37,49.913,91.447,55.575,73.649,70.677,107.446,94.786,109.452,36.295,63.358,38.485,-10.852,110.0,110.0,67.375,65.0,56.344,56.594,100.0,34.469,72.0,70.0,1000.0,200.0,0.103,197.25,70.188,67.688,-0.035,70.125,69.875,57.906,59.438,0.0,26.781,72.0,70.0,1000.0,200.0,0.035,205.75,76.25,75.5,0.0,68.75,69.938,57.094,58.031,61.094,24.313,72.0,70.0,1000.0,200.0,0.034,201.375,73.25,74.875,-0.004,71.0,69.813,56.25,57.406,0.0,32.094,72.0,70.0,1000.0,200.0,0.048,242.125,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.906,0.0,3.404,0.581,0.232,-0.013,0.0,0.001,0.001
8272007,740,1.0,1.0,1.0,1.0,100.0,26.972,40.0,40.0,40.0,1.0,1.0,571.427,231.85,-0.005,11.165,0.0,80.0,55.0,1.4,840.5,853.424,1430.59,64.045,56.049,70.367,69.461,70.141,53.366,1.433,1.608,0.308,62.324,49.875,91.336,55.8,73.649,70.784,107.373,94.68,109.304,36.295,63.253,38.631,-10.852,110.0,110.0,67.375,65.0,56.406,56.906,100.0,34.563,72.0,70.0,1000.0,200.0,0.102,199.5,70.188,67.563,-0.035,70.125,70.0,57.906,59.656,0.0,27.781,72.0,70.0,1000.0,200.0,0.032,196.25,76.25,75.5,0.0,68.75,69.938,57.156,58.125,61.5,24.031,72.0,70.0,1000.0,200.0,0.034,202.375,73.25,74.875,-0.004,71.0,70.0,56.406,57.625,0.0,32.344,72.0,70.0,1000.0,200.0,0.045,230.5,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,0.001,0.967,0.0,3.622,0.571,0.232,-0.013,0.0,0.001,0.001
8272007,741,1.0,1.0,1.0,1.0,100.0,28.614,40.0,40.0,40.0,1.0,1.0,572.598,231.85,-0.005,11.239,0.0,80.0,55.0,1.4,834.75,829.291,1425.141,101.242,56.049,70.367,69.57,70.031,53.366,1.391,1.616,0.308,62.308,49.864,91.253,55.941,73.649,70.677,107.225,94.573,109.23,36.149,63.148,38.485,-10.852,110.0,110.0,67.375,65.125,56.594,56.906,100.0,34.281,72.0,70.0,1000.0,200.0,0.104,201.125,70.313,67.563,-0.035,70.125,70.0,58.219,59.656,0.0,27.484,72.0,70.0,1000.0,200.0,0.032,201.375,76.25,75.5,0.0,68.75,69.938,57.25,58.25,61.938,25.25,72.0,70.0,1000.0,200.0,0.031,194.25,73.063,74.875,-0.004,71.125,70.375,56.531,57.781,0.0,32.063,72.0,70.0,1000.0,200.0,0.044,228.875,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.972,0.0,3.646,0.573,0.232,-0.014,0.0,0.001,-0.0
8272007,742,1.0,1.0,1.0,1.0,100.0,29.968,40.0,40.0,40.0,1.0,1.0,564.401,230.679,-0.005,11.224,0.0,80.0,55.0,1.4,827.25,844.034,1428.773,75.491,56.156,70.367,69.57,70.031,53.474,1.383,1.616,0.308,62.292,49.827,91.141,55.941,73.649,70.677,107.151,94.573,109.082,36.658,63.148,38.85,-10.867,110.0,110.0,67.375,65.313,56.813,57.063,100.0,34.188,72.0,70.0,1000.0,200.0,0.103,200.875,70.313,67.688,-0.035,70.125,70.063,58.219,59.719,0.0,27.875,72.0,70.0,1000.0,200.0,0.032,196.25,76.188,75.5,0.0,68.75,70.063,57.375,58.313,62.344,24.516,72.0,70.0,1000.0,200.0,0.033,200.0,72.938,74.875,-0.004,71.125,70.313,56.719,57.875,0.0,31.578,72.0,70.0,1000.0,200.0,0.042,224.625,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.929,0.0,3.416,0.564,0.231,-0.013,0.0,0.001,-0.0
8272007,743,1.0,1.0,1.0,1.0,100.0,31.563,40.0,40.0,40.0,1.0,1.0,564.401,229.508,-0.005,11.18,0.0,80.0,55.0,1.4,835.625,849.399,1428.773,74.06,56.263,70.367,69.57,70.031,53.583,1.448,1.644,0.308,62.274,49.804,90.836,56.054,73.649,70.677,107.004,94.467,109.009,37.385,63.044,40.162,-10.852,110.0,110.0,67.5,65.125,56.813,57.063,100.0,34.094,72.0,70.0,1000.0,200.0,0.104,201.125,70.313,67.688,-0.035,70.125,69.875,58.313,59.719,0.0,27.063,72.0,70.0,1000.0,200.0,0.034,201.25,76.25,75.5,0.0,68.75,70.063,57.469,58.438,62.781,24.188,72.0,70.0,1000.0,200.0,0.034,202.0,72.875,74.875,-0.004,71.375,70.188,56.719,57.969,0.0,31.953,72.0,70.0,1000.0,200.0,0.042,223.5,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,0.001,-0.072,-0.222,-0.072,0.001,1.21,0.0,4.31,0.564,0.23,-0.013,0.0,0.001,-0.0
8272007,744,1.0,1.0,1.0,1.0,100.0,32.954,40.0,40.0,40.0,1.0,1.0,562.059,228.337,-0.005,11.165,0.0,80.0,55.0,1.4,824.125,850.741,1425.141,79.783,56.263,70.474,69.678,70.031,53.257,1.425,1.544,0.301,62.237,49.775,89.696,56.42,73.519,70.677,106.856,94.36,108.935,37.894,62.414,41.402,-10.867,110.0,110.0,67.5,65.125,56.813,57.219,100.0,34.438,72.0,70.0,1000.0,200.0,0.103,197.875,70.313,67.563,-0.035,70.25,70.063,58.313,59.813,0.0,27.938,72.0,70.0,1000.0,200.0,0.032,195.875,76.188,75.375,0.0,68.75,69.938,57.469,58.438,69.813,23.938,72.0,70.0,1000.0,200.0,0.034,202.625,72.75,74.875,-0.004,71.25,70.375,56.719,58.219,0.0,30.922,72.0,70.0,1000.0,200.0,0.042,224.0,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,1.597,0.0,5.436,0.562,0.228,-0.014,0.0,0.001,-0.0
8272007,745,1.0,1.0,1.0,1.0,100.0,33.547,40.0,40.0,40.0,1.0,1.0,560.888,228.337,0.005,11.165,0.0,80.0,55.0,1.4,819.375,822.595,1417.879,86.936,55.943,70.474,69.678,70.031,52.712,1.425,1.623,0.312,62.293,49.849,88.695,56.42,73.519,70.677,106.782,94.36,108.787,37.966,60.526,41.548,-10.852,110.0,110.0,67.5,65.125,56.5,57.063,100.0,34.656,72.0,70.0,1000.0,200.0,0.101,199.125,70.5,67.563,-0.035,70.125,70.063,58.313,59.813,0.0,27.359,72.0,70.0,1000.0,200.0,0.033,199.375,76.188,75.5,0.0,68.813,69.938,57.375,58.438,60.875,24.469,72.0,70.0,1000.0,200.0,0.033,200.625,72.688,74.875,-0.004,71.375,70.625,56.594,58.219,0.0,31.391,72.0,70.0,1000.0,200.0,0.037,210.125,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,1.773,0.0,5.551,0.561,0.228,-0.015,0.0,0.001,0.0
8272007,746,1.0,1.0,1.0,1.0,100.0,33.637,40.0,40.0,40.0,1.0,1.0,559.717,229.508,-0.005,11.165,0.0,80.0,55.0,1.4,825.25,849.399,1425.141,66.907,55.623,70.474,69.678,70.141,52.277,1.425,1.562,0.308,62.165,49.787,88.389,56.392,73.519,70.677,106.635,94.254,108.639,38.184,59.057,41.475,-10.852,110.0,110.0,67.5,65.313,56.344,57.0,100.0,34.406,72.0,70.0,1000.0,200.0,0.103,200.5,70.5,67.563,-0.035,70.125,70.063,58.313,59.813,0.0,26.578,72.0,70.0,1000.0,200.0,0.035,207.0,76.188,75.375,0.0,68.813,69.938,57.25,58.438,64.0,24.188,72.0,70.0,1000.0,200.0,0.034,201.75,72.438,74.75,-0.004,71.5,70.625,56.406,58.219,0.0,30.656,72.0,70.0,1000.0,200.0,0.039,214.375,75.25,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.76,0.0,5.1,0.56,0.23,-0.015,0.0,0.001,-0.001
8272007,747,1.0,1.0,1.0,1.0,100.0,33.735,40.0,40.0,40.0,1.0,1.0,553.862,228.337,-0.005,11.135,0.0,80.0,55.0,1.4,814.25,830.631,1419.694,86.936,55.41,70.581,69.787,70.141,51.95,1.421,1.651,0.304,62.193,49.743,88.444,56.166,73.519,70.677,106.561,94.148,108.639,38.839,58.533,41.912,-10.867,110.0,110.0,67.375,65.438,56.219,56.906,100.0,34.25,72.0,70.0,1000.0,200.0,0.104,201.125,70.625,67.563,-0.035,70.125,70.0,58.219,59.813,0.0,27.672,72.0,70.0,1000.0,200.0,0.032,197.375,76.125,75.375,0.0,68.75,69.938,57.25,58.438,64.375,24.0,72.0,70.0,1000.0,200.0,0.034,202.125,72.375,74.75,-0.004,71.5,70.625,56.25,58.219,0.0,30.594,72.0,70.0,1000.0,200.0,0.037,208.625,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,1.737,0.0,4.748,0.554,0.228,-0.016,0.0,0.001,-0.0
8272007,748,1.0,1.0,1.0,1.0,100.0,33.656,40.0,40.0,40.0,1.0,1.0,553.862,230.679,-0.005,11.194,0.0,80.0,55.0,1.4,795.875,827.952,1425.141,94.089,55.196,70.581,69.787,70.251,51.732,1.421,1.608,0.304,62.115,49.699,88.444,56.335,73.519,70.677,106.414,94.041,108.492,39.565,58.218,42.496,-10.852,110.0,110.0,67.5,65.125,56.0,56.688,100.0,34.219,72.0,70.0,1000.0,200.0,0.104,200.75,70.625,67.563,-0.035,70.25,69.875,58.219,59.813,0.0,27.438,72.0,70.0,1000.0,200.0,0.032,201.625,76.125,75.5,0.0,68.813,69.938,57.156,58.313,64.813,24.828,72.0,70.0,1000.0,200.0,0.032,197.5,72.313,74.75,-0.004,71.5,70.813,56.25,58.219,0.0,31.359,72.0,70.0,1000.0,200.0,0.035,206.5,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.001,1.759,0.0,4.552,0.554,0.231,-0.016,0.0,0.001,-0.0
8272007,749,1.0,1.0,1.0,1.0,100.0,33.853,40.0,40.0,40.0,1.0,1.0,555.033,229.508,-0.005,11.194,0.0,80.0,55.0,1.4,795.875,837.331,1425.141,79.783,55.196,70.581,69.787,70.141,51.732,1.398,1.594,0.315,62.101,49.662,88.917,55.997,73.48,70.677,106.266,93.935,108.344,40.001,58.218,42.86,-10.867,110.0,110.0,67.375,65.313,56.0,56.688,100.0,34.188,72.0,70.0,1000.0,200.0,0.103,200.625,70.688,67.563,-0.035,70.0,69.875,58.219,59.719,0.0,27.781,72.0,70.0,1000.0,200.0,0.032,196.5,76.125,75.375,0.0,68.75,69.938,57.156,58.313,62.469,24.25,72.0,70.0,1000.0,200.0,0.034,201.25,72.188,74.75,-0.004,71.375,70.813,56.156,58.219,0.0,30.344,72.0,70.0,1000.0,200.0,0.036,207.375,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.757,0.0,4.439,0.555,0.23,-0.016,0.0,0.002,-0.0
8272007,750,1.0,1.0,1.0,1.0,100.0,34.019,40.0,40.0,40.0,1.0,1.0,552.692,228.337,-0.005,11.194,0.0,80.0,55.0,1.4,805.25,822.595,1412.433,104.103,55.196,70.581,69.896,70.141,51.841,1.417,1.601,0.312,62.082,49.656,89.362,56.054,73.48,70.784,106.119,93.935,108.344,40.365,58.323,43.225,-10.852,110.0,110.0,67.5,65.0,56.0,56.594,100.0,34.063,72.0,70.0,1000.0,200.0,0.104,201.125,70.75,67.5,-0.035,70.125,70.313,58.219,59.813,0.0,27.0,72.0,70.0,1000.0,200.0,0.035,201.875,76.188,75.375,0.0,68.563,69.938,57.094,58.313,72.313,24.016,72.0,70.0,1000.0,200.0,0.034,202.125,72.063,74.75,-0.004,71.375,71.188,56.156,58.219,0.0,30.719,72.0,70.0,1000.0,200.0,0.032,199.875,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,1.783,0.0,4.44,0.553,0.228,-0.017,0.0,0.002,-0.001
8272007,751,1.0,1.0,1.0,1.0,100.0,34.244,40.0,40.0,40.0,1.0,1.0,550.35,228.337,-0.005,11.165,0.0,80.0,55.0,1.4,808.125,818.579,1416.063,114.117,55.196,70.581,69.787,70.251,51.841,1.417,1.598,0.304,62.026,49.695,89.445,56.082,73.48,70.677,106.119,93.828,108.196,40.656,58.428,43.59,-10.852,110.0,110.0,67.375,65.313,56.0,56.688,100.0,33.938,72.0,70.0,1000.0,200.0,0.104,201.5,70.75,67.563,-0.035,70.125,70.313,58.063,59.813,0.0,27.938,72.0,70.0,1000.0,200.0,0.032,195.5,76.125,75.375,0.0,68.75,69.875,57.094,58.313,66.063,24.875,72.0,70.0,1000.0,200.0,0.032,197.25,72.063,74.75,-0.004,71.375,70.813,56.156,58.219,0.0,30.844,72.0,70.0,1000.0,200.0,0.033,198.0,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.843,0.0,4.543,0.55,0.228,-0.016,0.0,0.002,-0.001
8272007,752,1.0,1.0,1.0,1.0,100.0,34.467,40.0,40.0,40.0,1.0,1.0,552.692,227.166,-0.005,11.18,0.0,80.0,55.0,1.4,793.5,813.226,1410.619,101.242,55.196,70.581,69.787,70.251,51.841,1.41,1.562,0.308,62.078,49.646,89.529,56.025,73.48,70.677,106.045,93.828,108.123,41.164,58.323,44.027,-10.852,110.0,110.0,67.375,65.0,56.0,56.594,100.0,34.156,72.0,70.0,1000.0,200.0,0.102,199.75,70.75,67.563,-0.035,70.125,70.063,58.063,59.719,0.0,27.453,72.0,70.0,1000.0,200.0,0.033,198.25,76.125,75.375,0.0,68.563,69.875,57.094,58.313,66.5,24.406,72.0,70.0,1000.0,200.0,0.033,201.0,71.75,74.563,-0.004,71.5,70.625,56.156,57.969,0.0,30.672,72.0,70.0,1000.0,200.0,0.032,195.875,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,1.865,0.0,4.438,0.553,0.227,-0.016,0.0,0.002,-0.001
