DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,753,1.0,1.0,1.0,1.0,100.0,34.682,40.0,40.0,40.0,1.0,1.0,549.179,229.508,-0.005,11.15,0.0,80.0,55.0,1.4,793.625,814.564,1410.619,92.659,55.196,70.581,69.787,70.251,51.95,1.44,1.541,0.308,61.994,49.639,89.584,56.223,73.48,70.677,105.824,93.722,107.975,40.728,58.218,44.392,-10.852,110.0,110.0,67.375,65.0,56.0,56.594,100.0,33.969,72.0,70.0,1000.0,200.0,0.103,200.875,70.875,67.5,-0.035,70.125,70.313,58.219,59.719,0.0,27.906,72.0,70.0,1000.0,200.0,0.032,196.25,76.125,75.375,0.0,68.563,69.938,57.094,58.313,66.938,24.234,72.0,70.0,1000.0,200.0,0.034,201.375,71.75,74.563,-0.004,71.375,70.813,56.156,58.219,0.0,30.453,72.0,70.0,1000.0,200.0,0.033,197.25,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,0.001,2.336,0.0,5.666,0.549,0.23,-0.017,0.0,0.002,-0.0
8272007,754,1.0,1.0,1.0,1.0,100.0,34.896,40.0,40.0,40.0,1.0,1.0,553.862,227.166,-0.005,11.165,0.0,80.0,55.0,1.4,796.0,823.934,1410.619,105.534,55.196,70.581,69.787,70.251,51.95,1.436,1.594,0.304,61.936,49.608,89.779,56.138,73.532,70.677,105.824,93.509,107.901,35.786,58.323,40.235,-10.852,110.0,110.0,67.375,65.125,56.0,56.594,100.0,33.969,72.0,70.0,1000.0,200.0,0.103,200.375,70.875,67.5,-0.035,70.125,70.375,58.063,59.719,1.045,27.453,72.0,70.0,1000.0,200.0,0.033,198.75,76.125,75.375,0.0,68.75,69.938,57.094,58.25,67.375,24.188,72.0,70.0,1000.0,200.0,0.034,201.25,71.625,74.563,-0.004,71.375,70.813,56.25,58.219,0.0,29.875,72.0,70.0,1000.0,200.0,0.034,201.25,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,2.204,0.0,6.899,0.554,0.227,-0.017,0.0,0.002,0.0
8272007,755,1.0,1.0,1.0,1.0,100.0,34.849,40.0,40.0,40.0,1.0,1.0,558.546,228.337,-0.005,11.091,0.0,80.0,55.0,1.4,794.875,848.058,1428.773,72.63,55.09,70.581,69.787,70.251,51.515,1.383,1.605,0.301,61.95,49.541,88.222,55.969,73.532,70.784,105.75,93.509,107.827,35.204,58.533,39.652,-10.867,110.0,110.0,67.375,65.125,55.906,56.688,100.0,34.906,72.0,70.0,1000.0,200.0,0.098,196.625,71.063,67.5,-0.035,70.125,70.313,58.063,59.719,1.046,26.5,72.0,70.0,1000.0,200.0,0.036,205.875,76.0,75.375,0.0,68.75,69.875,57.094,58.313,67.813,24.484,72.0,70.0,1000.0,200.0,0.034,196.875,71.5,74.563,-0.004,71.5,70.938,56.156,58.281,0.0,29.406,72.0,70.0,1000.0,200.0,0.035,207.0,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.115,0.0,6.853,0.559,0.228,-0.018,0.0,0.002,-0.0
8272007,756,1.0,1.0,1.0,1.0,100.0,33.829,40.0,40.0,40.0,1.0,1.0,546.837,228.337,-0.005,11.135,0.0,80.0,55.0,1.4,791.375,813.226,1421.509,101.242,54.663,70.581,69.787,70.251,50.861,1.398,1.594,0.308,61.958,49.543,87.249,55.969,73.532,70.784,105.602,93.403,107.753,35.132,57.589,39.287,-10.852,110.0,110.0,67.375,64.938,55.594,56.406,100.0,34.344,72.0,70.0,1000.0,200.0,0.103,200.25,71.063,67.5,-0.035,70.125,70.063,58.063,59.719,0.0,27.891,72.0,70.0,1000.0,200.0,0.032,195.75,76.125,75.375,0.0,68.563,69.875,56.875,58.125,68.188,24.5,72.0,70.0,1000.0,200.0,0.033,200.125,71.313,74.563,-0.004,71.5,70.813,56.0,58.219,0.0,30.156,72.0,70.0,1000.0,200.0,0.033,201.25,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,2.06,0.0,6.427,0.547,0.228,-0.018,0.0,0.002,-0.0
8272007,757,1.0,1.0,1.0,1.0,100.0,32.614,40.0,40.0,40.0,1.0,1.0,549.179,227.166,-0.005,11.047,0.0,80.0,55.0,1.4,804.375,833.311,1414.248,96.951,54.343,70.581,69.896,70.251,50.426,1.402,1.637,0.308,61.97,49.54,86.999,56.025,73.532,70.784,105.529,93.296,107.679,34.841,56.645,38.996,-10.852,110.0,110.0,67.375,64.813,55.406,56.063,100.0,34.281,72.0,70.0,1000.0,200.0,0.103,200.5,71.188,67.5,-0.035,70.125,70.063,57.906,59.719,0.0,26.922,72.0,70.0,1000.0,200.0,0.035,202.25,76.125,75.375,0.0,68.75,69.875,56.688,58.125,75.313,24.344,72.0,70.0,1000.0,200.0,0.033,201.0,71.313,74.563,-0.004,71.5,70.813,55.844,57.969,0.0,30.922,72.0,70.0,1000.0,200.0,0.031,194.375,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,2.105,0.0,6.377,0.549,0.227,-0.019,0.0,0.002,-0.0
8272007,758,1.0,1.0,1.0,1.0,100.0,31.293,40.0,40.0,40.0,1.0,1.0,548.008,225.995,-0.005,11.091,0.0,80.0,55.0,1.4,806.25,811.888,1414.248,98.381,54.13,70.581,69.787,70.251,50.099,1.406,1.626,0.304,61.935,49.551,87.11,55.659,73.532,70.784,105.455,93.403,107.532,33.169,56.435,37.683,-10.867,110.0,110.0,67.375,64.938,55.219,56.0,100.0,34.219,72.0,70.0,1000.0,200.0,0.103,201.0,71.25,67.375,-0.035,70.0,70.0,57.781,59.656,1.057,27.984,72.0,70.0,1000.0,200.0,0.031,197.5,76.0,75.313,0.0,68.563,69.938,56.563,58.031,75.75,24.125,72.0,70.0,1000.0,200.0,0.034,201.75,71.188,74.563,-0.004,71.375,70.813,55.438,57.781,0.0,30.703,72.0,70.0,1000.0,200.0,0.032,195.375,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,2.152,0.0,6.959,0.548,0.226,-0.02,0.0,0.002,-0.001
8272007,759,1.0,1.0,1.0,1.0,100.0,29.719,40.0,40.0,40.0,1.0,1.0,551.521,229.508,-0.005,11.091,0.0,80.0,55.0,1.4,808.125,817.241,1414.248,91.228,53.917,70.581,69.787,70.251,49.881,1.402,1.566,0.304,61.975,49.61,87.027,55.885,73.409,70.677,105.307,93.403,107.458,31.788,56.225,36.517,-10.852,110.0,110.0,67.188,64.813,55.031,55.906,100.0,34.188,72.0,70.0,1000.0,200.0,0.103,200.875,71.188,67.5,-0.035,70.0,69.875,57.719,59.656,1.064,27.578,72.0,70.0,1000.0,200.0,0.033,197.375,75.875,75.375,0.0,68.563,69.875,56.25,58.031,76.25,24.109,72.0,70.0,1000.0,200.0,0.034,201.375,71.0,74.75,-0.004,71.375,70.813,55.344,57.781,0.0,30.063,72.0,70.0,1000.0,200.0,0.034,199.875,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.001,2.146,0.0,7.293,0.552,0.23,-0.019,0.0,0.002,-0.0
8272007,800,1.0,1.0,1.0,1.0,100.0,27.649,40.0,40.0,40.0,1.0,1.0,567.914,229.508,-0.005,11.135,0.0,80.0,55.0,1.4,793.75,853.424,1430.59,76.922,53.597,70.581,69.678,70.251,49.446,1.436,1.612,0.304,61.934,49.56,86.443,55.518,73.409,70.677,105.234,93.083,107.384,31.28,55.806,35.86,-10.867,110.0,110.0,67.188,64.938,54.688,55.656,100.0,34.156,72.0,70.0,1000.0,200.0,0.103,200.25,71.25,67.375,-0.035,70.0,69.875,57.625,59.438,0.0,26.391,72.0,70.0,1000.0,200.0,0.035,207.875,76.0,75.313,0.0,68.438,69.625,56.156,57.688,80.438,24.047,72.0,70.0,1000.0,200.0,0.034,201.125,70.875,74.563,-0.004,71.25,70.813,55.281,57.719,0.0,29.219,72.0,70.0,1000.0,200.0,0.036,206.5,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.079,0.0,7.092,0.568,0.23,-0.02,0.0,0.002,-0.0
8272007,801,1.0,1.0,1.0,1.0,100.0,25.278,40.0,40.0,40.0,1.0,1.0,552.692,227.166,-0.005,11.076,0.0,80.0,55.0,1.4,794.375,793.171,1401.548,118.409,53.277,70.581,69.678,70.141,49.119,1.421,1.605,0.304,61.86,49.528,86.22,55.462,73.409,70.784,105.086,93.083,107.31,30.916,55.701,35.204,-10.852,110.0,110.0,67.188,66.188,54.531,55.344,100.0,34.125,72.0,70.0,1000.0,200.0,0.103,200.375,71.375,67.375,-0.035,70.0,70.313,57.5,59.438,1.079,27.797,72.0,70.0,1000.0,200.0,0.032,198.0,76.0,75.313,0.0,68.563,69.875,56.094,57.688,80.875,25.688,72.0,70.0,1000.0,200.0,0.029,189.375,70.688,74.563,-0.004,71.375,70.813,54.969,57.625,0.0,30.328,72.0,70.0,1000.0,200.0,0.032,200.25,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.754,11.822,12.429,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.147,548.0,542.0,536.0,0.001,543.0,533.5,6.883,0.001,1.916,0.0,6.606,0.553,0.227,-0.021,0.0,0.002,-0.001
8272007,802,1.0,1.0,1.0,1.0,100.0,23.315,40.0,40.0,40.0,1.0,1.0,548.008,227.166,-0.005,11.239,0.0,80.0,55.0,1.4,794.375,806.538,1414.248,81.214,53.277,70.581,70.004,70.251,49.228,1.406,1.584,0.304,61.914,49.517,87.861,54.533,73.409,70.784,104.939,92.977,107.163,30.044,55.701,33.089,-10.852,110.0,110.0,67.375,67.438,54.406,55.344,100.0,34.125,72.0,70.0,1000.0,200.0,0.103,200.375,71.375,67.375,-0.035,70.25,71.063,57.281,59.375,0.0,27.75,72.0,70.0,1000.0,200.0,0.032,196.25,76.0,75.313,0.0,68.75,69.875,55.875,57.625,68.313,24.359,72.0,70.0,1000.0,200.0,0.034,200.5,70.625,74.563,-0.004,71.375,71.563,54.906,57.313,0.0,30.828,72.0,70.0,1000.0,200.0,0.032,194.75,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.746,11.814,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.5,556.5,559.0,550.5,289.25,555.5,553.0,546.0,0.001,1.334,0.0,4.761,0.548,0.227,-0.021,0.0,0.002,-0.001
8272007,803,1.0,1.0,1.0,1.0,100.0,21.592,40.0,40.0,40.0,1.0,1.0,545.666,228.337,-0.005,11.121,0.0,80.0,55.0,1.4,793.5,805.201,1410.619,82.645,53.49,70.796,70.547,70.361,50.426,1.36,1.598,0.304,61.928,49.565,90.669,53.885,73.409,70.784,104.791,92.87,107.089,30.843,57.274,31.923,-10.867,110.0,110.0,67.5,68.0,54.688,55.281,100.0,34.219,72.0,70.0,1000.0,200.0,0.102,199.625,71.5,67.313,-0.035,70.438,72.125,57.281,59.281,0.0,26.984,72.0,70.0,1000.0,200.0,0.035,201.625,76.0,75.313,0.0,69.125,70.5,56.0,57.563,59.156,24.391,72.0,70.0,1000.0,200.0,0.033,200.375,70.5,74.563,-0.004,71.688,72.938,54.969,57.313,0.0,30.641,72.0,70.0,1000.0,200.0,0.032,195.75,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.717,11.784,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,556.0,560.5,552.0,300.75,558.0,558.0,554.5,0.001,0.454,0.0,1.671,0.546,0.228,-0.021,0.0,0.002,-0.001
8272007,804,1.0,1.0,1.0,1.0,100.0,21.616,40.0,40.0,40.0,1.0,1.0,559.717,227.166,-0.005,11.283,0.0,80.0,55.0,1.4,797.375,821.256,1406.99,82.645,54.13,71.011,70.981,70.47,51.406,1.391,1.559,0.293,61.95,49.564,91.531,52.674,73.409,70.891,104.717,92.764,107.015,33.969,59.162,35.204,-10.852,110.0,110.0,67.688,69.125,55.094,55.656,100.0,34.156,72.0,70.0,1000.0,200.0,0.102,200.0,71.5,67.125,-0.035,70.875,72.875,57.5,59.281,0.0,27.625,72.0,70.0,1000.0,200.0,0.032,199.25,76.0,75.313,0.0,69.438,71.313,56.156,57.563,46.219,24.281,72.0,70.0,1000.0,200.0,0.034,200.75,70.5,74.5,-0.004,71.875,73.125,55.344,57.313,0.0,29.781,72.0,70.0,1000.0,200.0,0.038,213.125,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.722,11.789,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,554.5,559.0,551.0,306.0,556.5,558.5,555.0,0.001,0.553,0.0,1.936,0.56,0.227,-0.022,0.0,0.002,-0.001
8272007,805,1.0,1.0,1.0,1.0,100.0,22.511,40.0,40.0,40.0,1.0,1.0,553.862,228.337,-0.005,11.194,0.0,80.0,55.0,1.4,818.875,825.273,1410.619,85.506,54.77,71.225,71.632,70.69,52.386,1.349,1.619,0.301,62.021,49.586,92.087,51.829,73.318,71.106,104.644,92.764,106.941,34.041,61.47,35.86,-10.867,110.0,110.0,67.813,70.125,55.594,56.0,100.0,34.188,72.0,70.0,1000.0,200.0,0.102,199.5,71.5,67.313,-0.035,71.063,73.5,57.625,59.375,0.0,27.703,72.0,70.0,1000.0,200.0,0.032,196.375,75.875,75.313,0.0,69.688,72.188,56.563,57.625,32.125,24.203,72.0,70.0,1000.0,200.0,0.034,200.75,70.313,74.5,-0.004,72.0,73.75,55.594,57.625,0.0,31.328,72.0,70.0,1000.0,200.0,0.037,211.875,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.706,11.78,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,553.5,557.5,550.0,307.25,554.5,557.0,554.0,0.001,0.742,0.0,2.829,0.554,0.228,-0.021,0.0,0.002,-0.001
8272007,806,1.0,1.0,1.0,1.0,100.0,23.358,40.0,40.0,40.0,1.0,1.0,564.401,229.508,-0.005,11.239,0.0,80.0,55.0,1.4,818.875,852.083,1434.223,66.907,55.196,71.548,72.066,70.91,53.148,1.406,1.594,0.293,62.181,49.696,92.365,51.322,73.318,71.32,104.57,92.658,106.941,33.315,62.834,35.641,-10.852,110.0,110.0,68.125,70.125,56.0,56.313,91.438,34.25,72.0,70.0,1000.0,200.0,0.102,199.625,71.75,67.125,-0.035,71.375,73.875,57.719,59.375,0.0,27.031,72.0,70.0,1000.0,200.0,0.035,201.125,75.875,75.313,0.0,70.063,72.563,56.781,57.688,26.531,24.203,72.0,70.0,1000.0,200.0,0.033,200.5,70.313,74.5,-0.004,72.438,74.188,55.906,57.719,0.0,30.969,72.0,70.0,1000.0,200.0,0.045,233.125,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.721,11.793,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,552.0,555.0,549.0,306.75,554.0,556.0,553.0,0.001,0.886,0.0,3.633,0.564,0.23,-0.024,0.0,0.002,-0.001
8272007,807,1.0,1.0,1.0,1.0,100.0,25.021,40.0,40.0,40.0,1.0,1.0,577.282,229.508,-0.005,11.18,0.0,80.0,55.0,1.4,832.875,862.821,1443.31,66.907,55.729,71.762,72.5,71.239,53.583,1.375,1.616,0.304,62.103,49.662,92.42,50.928,73.318,71.427,104.57,92.658,106.793,32.733,64.092,35.058,-10.852,110.0,110.0,68.188,70.188,56.406,56.469,89.188,34.344,72.0,70.0,1000.0,200.0,0.101,199.125,71.75,67.125,-0.035,71.563,74.438,57.906,59.438,0.0,27.234,72.0,70.0,1000.0,200.0,0.033,201.625,75.875,75.313,0.0,70.5,73.125,57.094,58.031,13.172,24.125,72.0,70.0,1000.0,200.0,0.033,200.5,70.313,74.5,-0.004,72.625,74.375,56.25,57.875,0.0,31.484,72.0,70.0,1000.0,200.0,0.052,248.75,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.729,11.793,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,550.0,553.0,547.5,306.5,550.5,554.0,551.5,0.001,0.829,0.0,3.613,0.577,0.23,-0.024,0.0,0.002,-0.001
8272007,808,1.0,1.0,1.0,1.0,100.0,27.072,40.0,40.0,40.0,1.0,1.0,574.94,230.679,-0.005,11.18,0.0,80.0,55.0,1.4,847.625,865.507,1443.31,58.322,56.156,72.084,72.826,71.568,54.019,1.41,1.623,0.308,62.096,49.683,92.254,50.815,73.318,71.642,104.422,92.445,106.72,33.969,64.722,36.079,-10.852,110.0,110.0,68.313,70.688,56.594,56.906,86.125,34.25,72.0,70.0,1000.0,200.0,0.102,199.875,71.75,67.125,-0.035,71.75,74.688,58.063,59.438,0.0,27.828,72.0,70.0,1000.0,200.0,0.032,195.75,75.875,75.313,0.0,70.625,73.375,57.25,58.031,5.438,24.031,72.0,70.0,1000.0,200.0,0.034,200.875,70.125,74.5,-0.004,72.688,74.688,56.531,57.875,0.0,32.688,72.0,70.0,1000.0,200.0,0.055,256.75,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.724,11.787,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,548.5,551.5,546.5,306.25,549.5,552.5,550.0,0.001,0.767,0.0,3.278,0.575,0.231,-0.024,0.0,0.003,-0.001
8272007,809,1.0,1.0,1.0,1.0,100.0,29.464,40.0,40.0,40.0,1.0,1.0,570.256,229.508,-0.005,11.165,0.0,80.0,55.0,1.4,866.125,869.537,1445.128,62.615,56.476,72.406,73.26,71.788,54.237,1.406,1.626,0.301,62.131,49.706,92.142,50.505,73.318,71.856,104.201,92.445,106.646,35.132,65.141,37.319,-10.852,110.0,110.0,68.625,70.813,56.906,57.0,83.75,34.313,72.0,70.0,1000.0,200.0,0.102,199.5,71.5,67.125,-0.035,72.0,74.75,58.219,59.438,0.0,27.219,72.0,70.0,1000.0,200.0,0.034,200.0,75.875,75.375,0.0,70.875,73.813,57.469,58.25,0.0,23.859,72.0,70.0,1000.0,200.0,0.034,202.125,70.313,74.5,-0.004,72.75,74.5,56.813,58.219,0.0,32.844,72.0,70.0,1000.0,200.0,0.062,268.75,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.73,11.79,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,547.0,549.5,545.5,306.25,548.0,550.5,548.0,0.001,0.814,0.0,3.392,0.57,0.23,-0.022,0.0,0.002,-0.001
8272007,810,1.0,1.0,1.0,1.0,100.0,31.314,40.0,40.0,40.0,1.0,1.0,576.111,231.85,-0.005,11.18,0.0,80.0,55.0,1.4,866.125,904.511,1448.764,26.841,56.689,72.621,73.369,72.008,54.237,1.341,1.616,0.304,62.195,49.711,91.892,50.28,73.292,71.963,104.127,92.338,106.498,35.204,65.456,38.485,-10.852,110.0,110.0,68.625,71.063,57.125,57.219,76.688,34.438,72.0,70.0,1000.0,200.0,0.101,199.0,71.75,67.0,-0.035,72.125,75.25,58.313,59.719,0.0,26.578,72.0,70.0,1000.0,200.0,0.035,207.0,75.875,75.313,0.0,71.063,74.125,57.656,58.313,0.0,24.703,72.0,70.0,1000.0,200.0,0.032,198.5,70.313,74.5,-0.004,72.875,74.688,57.094,58.281,0.0,34.656,72.0,70.0,1000.0,200.0,0.064,277.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.729,11.8,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,545.5,548.0,544.5,306.0,546.5,549.0,546.5,0.001,1.213,0.0,5.095,0.576,0.232,-0.024,0.0,0.002,-0.001
8272007,811,1.0,1.0,1.0,1.0,100.0,33.374,40.0,40.0,40.0,1.0,1.0,586.649,231.85,-0.005,11.239,0.0,80.0,55.0,1.4,876.75,919.334,1461.497,29.703,56.689,72.836,73.586,72.227,53.91,1.402,1.616,0.308,62.298,49.865,90.752,50.195,73.292,72.178,104.127,92.232,106.424,34.986,65.037,39.506,-10.867,110.0,110.0,68.688,71.313,57.125,57.313,74.375,34.469,72.0,70.0,1000.0,200.0,0.102,199.5,71.5,67.0,-0.035,72.313,75.375,58.344,59.813,0.0,27.0,72.0,70.0,1000.0,200.0,0.036,210.25,75.875,75.313,0.0,71.313,74.313,57.719,58.625,0.0,24.344,72.0,70.0,1000.0,200.0,0.034,201.0,70.125,74.313,-0.004,73.063,74.5,57.031,58.406,0.0,35.094,72.0,70.0,1000.0,200.0,0.069,285.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.727,11.798,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,544.0,546.0,543.5,306.25,544.5,547.5,545.0,0.001,1.69,0.0,7.057,0.587,0.232,-0.023,0.0,0.002,-0.001
8272007,812,1.0,1.0,1.0,1.0,100.0,34.514,40.0,40.0,40.0,1.0,1.0,593.675,235.363,-0.005,11.165,0.0,80.0,55.0,1.4,892.625,943.625,1486.988,21.116,56.476,73.05,73.803,72.447,53.366,1.356,1.623,0.301,62.374,49.907,89.195,49.998,73.292,72.285,103.906,92.232,106.35,35.277,62.309,39.871,-10.852,110.0,110.0,68.875,71.438,56.906,57.219,68.125,34.531,72.0,70.0,1000.0,200.0,0.102,199.375,71.375,67.0,-0.035,72.313,75.438,58.344,59.813,0.0,28.578,72.0,70.0,1000.0,200.0,0.038,211.625,75.875,75.313,0.0,71.375,74.438,57.656,58.625,0.0,24.297,72.0,70.0,1000.0,200.0,0.034,201.0,70.313,74.313,-0.004,73.063,74.813,56.813,58.281,0.0,34.906,72.0,70.0,1000.0,200.0,0.08,309.25,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.726,11.801,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,542.5,544.0,543.0,306.0,542.5,545.5,543.5,0.001,1.897,0.0,7.125,0.594,0.235,-0.022,0.0,0.002,-0.001
8272007,813,1.0,1.0,1.0,1.0,100.0,34.923,40.0,40.0,40.0,1.0,1.0,590.162,234.192,-0.005,11.135,0.0,80.0,55.0,1.4,922.375,958.49,1497.923,18.253,56.049,73.265,73.911,72.666,52.603,1.349,1.633,0.301,62.479,49.973,88.361,49.801,73.292,72.392,103.759,92.338,106.276,36.077,60.211,40.527,-10.867,110.0,110.0,68.875,71.438,56.594,57.063,68.5,34.438,72.0,70.0,1000.0,200.0,0.102,200.0,71.375,67.0,-0.035,72.563,75.875,58.313,59.813,0.0,27.969,72.0,70.0,1000.0,200.0,0.042,220.75,75.875,75.313,0.0,71.5,74.438,57.469,58.625,0.0,24.266,72.0,70.0,1000.0,200.0,0.034,200.875,70.438,74.5,-0.004,73.063,74.813,56.531,57.969,0.0,36.5,72.0,70.0,1000.0,200.0,0.08,310.25,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.709,11.784,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,541.0,542.5,542.0,306.0,542.0,544.5,542.0,0.001,2.053,0.0,6.881,0.59,0.234,-0.022,0.0,0.002,-0.001
8272007,814,1.0,1.0,1.0,1.0,100.0,34.856,40.0,40.0,40.0,1.0,1.0,608.897,235.363,-0.005,11.209,0.0,80.0,55.0,1.4,961.0,986.913,1501.57,12.528,55.623,73.373,74.129,72.886,52.277,1.383,1.672,0.297,62.502,49.971,88.639,49.66,73.292,72.392,103.759,92.019,106.203,36.731,59.162,40.892,-10.852,110.0,110.0,69.0,71.563,56.406,57.0,65.188,34.375,72.0,70.0,1000.0,200.0,0.103,200.5,71.375,67.0,-0.035,72.625,75.688,58.219,59.719,0.0,28.563,72.0,70.0,1000.0,200.0,0.046,235.875,75.625,75.188,0.0,71.688,74.563,57.375,58.625,0.0,24.359,72.0,70.0,1000.0,200.0,0.033,200.375,70.438,74.313,-0.004,73.063,74.813,56.406,57.875,0.0,36.531,72.0,70.0,1000.0,200.0,0.087,323.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.703,11.775,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,540.0,541.0,541.5,305.75,540.0,543.5,540.0,0.001,2.079,0.0,6.476,0.609,0.235,-0.022,0.0,0.002,0.0
8272007,815,1.0,1.0,1.0,1.0,100.0,35.226,40.0,40.0,40.0,1.0,1.0,610.068,236.534,-0.005,11.18,0.0,80.0,55.0,1.4,961.0,990.978,1503.393,9.665,55.516,73.587,74.129,73.106,52.168,1.387,1.679,0.304,62.544,50.017,89.14,49.407,73.267,72.499,103.611,92.019,106.129,37.24,59.057,41.402,-10.852,110.0,110.0,69.0,71.938,56.344,56.906,65.5,34.375,72.0,70.0,1000.0,200.0,0.103,200.125,71.375,67.0,-0.035,72.625,75.438,58.219,59.719,0.0,30.719,72.0,70.0,1000.0,200.0,0.046,234.0,75.875,75.313,0.0,71.813,74.938,57.25,58.625,0.0,24.313,72.0,70.0,1000.0,200.0,0.033,200.375,70.438,74.313,-0.004,73.188,74.813,56.25,57.781,0.0,37.375,72.0,70.0,1000.0,200.0,0.094,336.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.709,11.784,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,539.0,539.5,540.5,305.75,539.0,542.0,538.5,0.001,2.133,0.0,6.46,0.61,0.237,-0.022,0.0,0.002,-0.0
8272007,816,1.0,1.0,1.0,1.0,100.0,35.563,40.0,40.0,40.0,1.0,1.0,611.239,238.876,-0.005,11.135,0.0,80.0,55.0,1.4,987.375,990.978,1512.513,9.665,55.41,73.695,74.237,73.215,52.277,1.383,1.658,0.304,62.646,50.142,89.473,49.153,73.267,72.606,103.537,91.913,106.055,37.966,59.267,42.058,-10.867,110.0,110.0,69.188,72.188,56.344,56.906,59.906,34.375,72.0,70.0,1000.0,200.0,0.103,200.375,71.25,67.125,-0.035,72.625,75.438,58.063,59.656,0.0,30.656,72.0,70.0,1000.0,200.0,0.049,241.625,75.625,75.313,0.0,71.938,74.938,57.25,58.438,0.0,24.484,72.0,70.0,1000.0,200.0,0.033,199.25,70.5,74.313,-0.004,73.063,74.5,56.156,57.719,0.0,37.875,72.0,70.0,1000.0,200.0,0.097,339.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.709,11.784,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,537.5,538.0,540.5,305.75,538.0,541.0,537.0,0.001,2.139,0.0,6.324,0.611,0.239,-0.021,0.0,0.002,-0.001
8272007,817,1.0,1.0,1.0,1.0,100.0,35.899,40.0,40.0,40.0,1.0,1.0,631.146,238.876,-0.005,11.135,0.0,80.0,55.0,1.4,1002.375,1041.213,1525.287,-1.787,55.41,73.802,74.237,73.325,52.277,1.379,1.679,0.297,62.682,50.181,89.723,48.956,73.267,72.606,103.39,91.806,105.981,38.402,59.477,42.496,-10.852,110.0,110.0,69.313,72.25,56.219,56.688,56.531,34.438,72.0,70.0,1000.0,200.0,0.102,199.625,71.25,66.875,-0.035,72.75,75.438,58.063,59.656,0.0,30.391,72.0,70.0,1000.0,200.0,0.055,258.25,75.875,75.313,0.0,72.0,75.188,57.25,58.438,0.0,24.531,72.0,70.0,1000.0,200.0,0.033,199.0,70.5,74.313,-0.004,73.188,74.188,56.156,57.625,0.0,37.563,72.0,70.0,1000.0,200.0,0.105,355.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.713,11.798,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,536.5,536.5,539.5,305.25,536.5,539.5,535.5,0.001,2.163,0.0,6.326,0.631,0.239,-0.022,0.0,0.002,-0.001
8272007,818,1.0,1.0,1.0,1.0,100.0,36.328,40.0,40.0,40.0,1.0,1.0,628.804,238.876,-0.005,11.106,0.0,80.0,55.0,1.4,1016.75,1038.493,1530.764,1.076,55.41,73.909,74.237,73.435,52.386,1.375,1.665,0.297,62.787,50.172,89.835,48.843,73.267,72.713,103.316,91.7,105.907,39.057,59.372,43.298,-10.852,110.0,110.0,69.313,72.125,56.344,56.906,56.781,34.375,72.0,70.0,1000.0,200.0,0.102,199.875,71.25,67.0,-0.035,72.75,75.688,58.063,59.438,0.0,31.484,72.0,70.0,1000.0,200.0,0.056,259.0,75.625,75.188,0.0,72.063,75.188,57.156,58.438,0.0,24.578,72.0,70.0,1000.0,200.0,0.033,198.875,70.5,74.313,-0.004,73.188,74.313,56.25,57.625,0.0,39.0,72.0,70.0,1000.0,200.0,0.106,355.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.713,11.792,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,535.5,535.5,539.5,305.25,534.5,539.0,534.0,0.001,2.319,0.0,6.535,0.629,0.239,-0.022,0.0,0.002,-0.0
8272007,819,1.0,1.0,1.0,1.0,100.0,36.776,40.0,40.0,40.0,1.0,1.0,644.026,240.047,-0.005,11.15,0.0,80.0,55.0,1.4,1016.75,1072.53,1541.723,3.939,55.41,73.909,74.346,73.545,52.386,1.383,1.662,0.301,62.86,50.273,90.14,48.815,73.267,72.821,103.168,91.7,105.833,39.493,59.477,43.881,-10.852,110.0,110.0,69.313,72.188,56.344,56.906,53.219,34.438,72.0,70.0,1000.0,200.0,0.102,199.875,71.25,67.125,-0.035,72.625,75.25,57.906,59.438,0.0,30.516,72.0,70.0,1000.0,200.0,0.063,275.0,75.625,75.313,0.0,72.25,75.188,57.375,58.438,0.0,25.5,72.0,70.0,1000.0,200.0,0.033,198.5,70.5,74.313,-0.004,73.063,73.125,56.156,57.625,0.0,38.875,72.0,70.0,1000.0,200.0,0.114,369.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.703,11.776,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,534.5,534.5,539.0,305.0,534.5,538.0,532.5,0.001,2.448,0.0,6.788,0.644,0.24,-0.021,0.0,0.002,-0.001
8272007,820,1.0,1.0,1.0,1.0,100.0,37.563,40.0,40.0,40.0,1.0,1.0,654.565,241.218,-0.005,11.121,0.0,80.0,55.0,1.4,1042.75,1099.82,1556.344,19.684,55.516,74.017,74.237,73.655,52.603,1.379,1.679,0.308,62.958,50.306,90.502,48.815,73.422,73.249,103.242,91.593,105.76,40.074,59.582,44.537,-10.852,110.0,110.0,69.375,72.188,56.406,56.906,53.438,34.344,72.0,70.0,1000.0,200.0,0.103,200.375,71.188,67.0,-0.035,72.75,75.375,58.063,59.375,0.0,30.891,72.0,70.0,1000.0,200.0,0.064,278.5,75.625,75.188,0.0,72.25,75.375,57.25,58.438,0.0,25.906,72.0,70.0,1000.0,200.0,0.037,209.375,70.625,74.313,-0.004,73.063,72.625,56.156,57.406,0.0,39.438,72.0,70.0,1000.0,200.0,0.125,382.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.698,11.783,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,533.5,533.5,539.0,305.0,531.5,537.5,531.5,0.001,2.544,0.0,6.884,0.655,0.241,-0.021,0.0,0.002,-0.001
8272007,821,1.0,1.0,1.0,1.0,100.0,38.4,40.0,40.0,40.0,1.0,1.0,652.223,243.56,-0.005,11.047,0.0,80.0,55.0,1.4,1067.875,1108.017,1563.658,31.134,55.623,74.124,74.237,73.764,52.603,1.356,1.697,0.301,63.133,50.494,90.613,48.872,73.422,73.571,103.021,91.593,105.612,40.656,59.582,45.267,-10.852,110.0,110.0,69.375,72.188,56.406,56.906,53.625,34.281,72.0,70.0,1000.0,200.0,0.103,200.875,71.25,66.875,-0.035,72.75,75.25,58.063,59.375,0.0,32.063,72.0,70.0,1000.0,200.0,0.064,277.5,75.875,75.188,0.0,72.375,75.375,57.25,58.313,0.0,25.984,72.0,70.0,1000.0,200.0,0.04,214.75,70.625,74.313,-0.004,72.875,72.563,56.156,57.406,0.0,38.969,72.0,70.0,1000.0,200.0,0.128,393.25,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.7,11.776,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,532.5,532.0,538.0,305.0,532.0,536.5,530.0,0.001,2.691,0.0,7.064,0.652,0.244,-0.022,0.0,0.002,-0.001
8272007,822,1.0,1.0,1.0,1.0,100.0,39.015,40.0,40.0,40.0,1.0,1.0,660.419,243.56,-0.005,10.988,0.0,80.0,55.0,1.4,1092.0,1134.006,1567.316,48.306,55.623,74.124,74.237,73.764,52.603,1.383,1.697,0.308,63.159,50.535,90.446,48.956,73.422,73.892,102.947,91.487,105.612,41.164,59.477,45.85,-10.852,110.0,110.0,69.5,72.563,56.344,56.906,50.906,34.063,72.0,70.0,1000.0,200.0,0.104,201.25,71.063,66.875,-0.035,72.75,75.125,57.906,59.375,0.0,32.781,72.0,70.0,1000.0,200.0,0.064,277.25,75.875,75.188,0.0,72.5,75.75,57.25,58.438,0.0,25.641,72.0,70.0,1000.0,200.0,0.043,228.625,70.688,74.313,-0.004,72.875,72.563,56.156,57.406,0.0,39.0,72.0,70.0,1000.0,200.0,0.128,392.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.683,11.757,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,532.0,531.0,538.0,304.75,530.0,535.5,529.5,0.001,2.812,0.0,7.14,0.66,0.244,-0.021,0.0,0.002,-0.0
8272007,823,1.0,1.0,1.0,1.0,100.0,39.734,40.0,40.0,40.0,1.0,1.0,665.103,243.56,-0.005,11.091,0.0,80.0,55.0,1.4,1092.0,1146.333,1574.634,59.753,55.623,74.124,74.237,73.764,52.603,1.364,1.708,0.301,63.282,50.597,90.752,48.928,73.422,74.0,102.947,91.38,105.538,41.746,59.372,46.506,-10.852,110.0,110.0,69.5,72.25,56.406,57.0,51.094,34.125,72.0,70.0,1000.0,200.0,0.103,200.5,71.063,66.875,-0.035,72.625,75.25,57.906,59.375,0.0,32.125,72.0,70.0,1000.0,200.0,0.072,295.5,75.875,75.188,0.0,72.5,75.563,57.25,58.438,0.0,26.469,72.0,70.0,1000.0,200.0,0.046,234.875,70.688,74.313,-0.004,72.875,72.563,56.25,57.406,0.0,40.344,72.0,70.0,1000.0,200.0,0.129,390.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.667,11.743,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,531.0,530.5,537.5,304.75,530.5,535.0,528.5,0.001,2.995,0.0,7.319,0.665,0.244,-0.021,0.0,0.002,-0.0
8272007,824,1.0,1.0,1.0,1.0,100.0,40.368,40.0,40.0,40.0,1.0,1.0,677.984,245.902,-0.005,10.87,0.0,80.0,55.0,1.4,1117.875,1175.138,1600.265,71.199,55.623,74.231,74.346,73.874,52.712,1.391,1.736,0.297,63.409,50.748,90.78,48.815,73.422,74.107,102.726,91.38,105.39,38.766,59.477,45.048,-10.852,110.0,110.0,69.625,72.75,56.406,57.0,47.438,33.938,72.0,70.0,1000.0,200.0,0.104,201.625,71.063,67.0,-0.035,72.625,75.375,57.906,59.281,0.0,32.0,72.0,70.0,1000.0,200.0,0.074,297.5,75.625,75.188,0.0,72.5,75.875,57.25,58.313,0.0,26.188,72.0,70.0,1000.0,200.0,0.045,233.5,70.688,74.313,-0.004,72.875,72.438,56.25,57.406,0.0,40.063,72.0,70.0,1000.0,200.0,0.136,403.75,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.655,11.74,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,530.5,529.5,537.5,304.5,529.0,534.0,527.5,0.001,3.297,0.0,9.475,0.678,0.246,-0.021,0.0,0.002,-0.001
8272007,825,1.0,1.0,1.0,1.0,100.0,40.883,40.0,40.0,40.0,1.0,1.0,683.839,247.073,-0.005,11.003,0.0,80.0,55.0,1.4,1131.5,1173.765,1594.77,81.214,55.516,74.231,74.346,73.874,52.277,1.372,1.758,0.308,63.559,50.804,89.473,48.787,73.454,74.107,102.726,91.274,105.39,36.949,59.057,44.1,-10.852,110.0,110.0,69.625,72.688,56.406,57.0,47.563,34.906,72.0,70.0,1000.0,200.0,0.098,196.875,71.063,66.875,-0.035,72.625,75.125,57.906,59.281,0.0,32.969,72.0,70.0,1000.0,200.0,0.074,297.25,75.625,75.313,0.0,72.5,75.563,57.156,58.313,0.0,28.047,72.0,70.0,1000.0,200.0,0.045,233.25,70.688,74.5,-0.004,72.75,72.375,56.156,57.313,0.0,39.625,72.0,70.0,1000.0,200.0,0.137,406.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.672,11.749,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,530.0,529.0,537.0,304.5,527.5,533.5,526.5,0.001,3.559,0.0,10.924,0.684,0.247,-0.021,0.0,0.002,-0.0
8272007,826,1.0,1.0,1.0,1.0,100.0,40.359,40.0,40.0,40.0,1.0,1.0,697.89,248.244,-0.005,10.988,0.0,80.0,55.0,1.4,1130.875,1197.125,1596.602,104.103,55.09,74.339,74.237,73.984,51.841,1.379,1.765,0.312,63.71,50.903,88.889,48.928,73.454,74.214,102.505,91.274,105.243,36.077,58.113,42.933,-10.852,110.0,110.0,69.625,72.938,56.219,56.906,47.688,34.0,72.0,70.0,1000.0,200.0,0.104,202.375,71.063,66.875,-0.035,72.625,75.25,57.781,59.156,0.0,32.313,72.0,70.0,1000.0,200.0,0.079,310.25,75.625,75.188,0.0,72.625,75.375,57.094,58.25,0.0,27.656,72.0,70.0,1000.0,200.0,0.05,243.375,70.875,74.313,-0.004,72.875,72.438,55.844,57.188,0.0,40.969,72.0,70.0,1000.0,200.0,0.136,404.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.661,11.742,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,529.0,528.0,536.5,304.25,526.5,533.0,526.0,0.001,3.419,0.0,10.462,0.698,0.248,-0.021,0.0,0.002,-0.0
8272007,827,1.0,1.0,1.0,1.0,100.0,39.914,40.0,40.0,40.0,1.0,1.0,693.206,245.902,-0.005,10.958,0.0,80.0,55.0,1.4,1149.25,1205.378,1603.929,101.242,54.77,74.231,74.237,73.984,51.406,1.368,1.775,0.304,63.693,50.924,88.584,48.674,73.454,74.214,102.505,91.168,105.243,35.859,57.694,42.496,-10.852,110.0,110.0,69.813,72.688,55.906,56.688,41.25,35.469,72.0,70.0,1000.0,200.0,0.095,193.375,70.875,66.875,-0.035,72.625,75.125,57.625,59.063,0.0,32.719,72.0,70.0,1000.0,200.0,0.082,314.0,75.875,75.188,0.0,72.5,75.375,56.781,58.125,0.0,27.688,72.0,70.0,1000.0,200.0,0.055,257.75,70.875,74.313,-0.004,72.75,72.375,55.531,57.094,0.0,42.031,72.0,70.0,1000.0,200.0,0.138,406.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.659,11.743,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.5,527.5,536.5,304.5,527.0,532.5,525.0,0.001,3.331,0.0,10.101,0.693,0.246,-0.021,0.0,0.002,-0.0
8272007,828,1.0,1.0,1.0,1.0,100.0,39.166,40.0,40.0,40.0,1.0,1.0,713.113,251.756,-0.005,11.003,0.0,80.0,55.0,1.4,1193.0,1243.958,1613.092,121.27,54.663,74.231,74.237,73.984,51.188,1.375,1.783,0.308,63.889,51.026,89.084,48.534,73.454,74.214,102.357,91.061,105.095,35.204,57.484,41.985,-10.852,110.0,110.0,69.813,72.5,55.813,56.469,41.313,34.094,72.0,70.0,1000.0,200.0,0.104,202.375,70.875,66.875,-0.035,72.563,75.25,57.5,58.844,0.0,33.188,72.0,70.0,1000.0,200.0,0.083,316.0,75.625,75.313,0.0,72.5,75.563,56.688,58.031,0.0,28.0,72.0,70.0,1000.0,200.0,0.054,254.25,70.875,74.313,-0.004,72.75,72.438,55.438,56.813,0.0,40.875,72.0,70.0,1000.0,200.0,0.15,424.25,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.68,11.762,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.0,527.0,536.5,304.25,527.5,532.0,524.5,0.001,3.349,0.0,10.364,0.713,0.252,-0.021,0.0,0.002,-0.001
8272007,829,1.0,1.0,1.0,1.0,100.0,38.195,40.0,40.0,40.0,1.0,1.0,713.113,251.756,-0.005,10.988,0.0,80.0,55.0,1.4,1193.0,1243.958,1613.092,122.7,54.45,74.231,74.129,73.984,51.079,1.368,1.751,0.308,63.9,51.135,89.14,48.196,73.454,74.107,102.21,91.061,105.095,34.114,57.484,41.329,-10.867,110.0,110.0,69.813,72.75,55.594,56.406,41.375,34.156,72.0,70.0,1000.0,200.0,0.105,200.375,70.75,66.875,-0.035,72.563,75.25,57.5,58.75,0.0,33.156,72.0,70.0,1000.0,200.0,0.084,317.75,75.625,75.313,0.0,72.5,75.375,56.469,57.688,0.0,28.641,72.0,70.0,1000.0,200.0,0.054,255.375,71.0,74.313,-0.004,72.75,72.375,55.344,56.625,0.0,41.375,72.0,70.0,1000.0,200.0,0.152,427.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.662,11.751,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,527.5,526.5,536.0,304.0,525.0,531.0,524.0,0.001,3.392,0.0,11.016,0.713,0.252,-0.02,0.0,0.002,-0.0
8272007,830,1.0,1.0,1.0,1.0,100.0,36.979,40.0,40.0,40.0,1.0,1.0,720.138,251.756,-0.005,10.929,0.0,80.0,55.0,1.4,1199.5,1245.338,1629.594,129.853,54.237,74.231,74.129,73.874,50.752,1.368,1.779,0.304,63.962,51.147,88.723,48.28,73.454,74.107,102.21,90.955,105.021,33.242,57.169,40.527,-10.867,110.0,110.0,69.875,73.063,55.406,56.313,38.531,34.531,72.0,70.0,1000.0,200.0,0.102,200.375,70.688,66.875,-0.035,72.563,74.75,57.281,58.75,0.0,34.75,72.0,70.0,1000.0,200.0,0.084,317.0,75.625,75.313,0.0,72.5,75.0,56.25,57.625,0.0,28.344,72.0,70.0,1000.0,200.0,0.057,266.25,71.0,74.313,-0.004,72.688,72.0,55.281,56.531,0.0,41.844,72.0,70.0,1000.0,200.0,0.152,426.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.665,11.751,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,527.0,526.0,536.0,304.0,526.0,530.5,523.5,0.001,3.328,0.0,11.066,0.72,0.252,-0.02,0.0,0.002,-0.0
8272007,831,1.0,1.0,1.0,1.0,100.0,35.659,40.0,40.0,40.0,1.0,1.0,727.164,252.927,0.058,10.914,0.0,80.0,55.0,1.4,1210.25,1285.41,1642.436,141.297,54.023,74.231,74.02,73.984,50.535,1.36,1.79,0.308,64.047,51.204,88.778,48.027,73.454,74.0,102.652,90.848,105.095,32.661,56.855,40.017,-10.852,110.0,110.0,69.875,73.313,55.219,56.063,38.594,34.125,72.0,70.0,1000.0,200.0,0.106,201.375,70.75,66.875,-0.035,72.563,74.688,57.094,58.563,0.0,33.375,72.0,70.0,1000.0,200.0,0.091,331.0,75.625,75.313,0.0,72.375,74.938,56.156,57.625,0.0,28.094,72.0,70.0,1000.0,200.0,0.062,271.5,71.063,74.313,-0.004,72.625,72.0,54.969,56.406,0.0,43.0,72.0,70.0,1000.0,200.0,0.152,428.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.661,11.757,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.5,525.5,536.0,304.0,525.5,530.5,523.0,-0.012,3.318,0.0,11.161,0.727,0.253,-0.02,0.0,0.002,-0.0
8272007,832,1.0,1.0,1.0,1.0,100.0,34.085,40.0,40.0,40.0,1.0,1.0,720.138,252.927,-0.005,10.988,0.0,80.0,55.0,1.4,1205.625,1261.906,1622.258,132.714,53.81,74.231,74.02,73.874,50.208,1.379,1.793,0.304,64.047,51.249,88.472,48.111,73.454,74.0,103.39,90.848,105.317,32.224,56.645,39.652,-10.867,110.0,110.0,69.938,72.938,55.094,55.906,35.875,34.594,72.0,70.0,1000.0,200.0,0.102,200.375,70.688,66.875,-0.035,72.563,75.063,57.094,58.563,0.0,35.063,72.0,70.0,1000.0,200.0,0.081,312.75,75.875,75.313,0.0,72.375,75.313,56.0,57.438,0.0,29.781,72.0,70.0,1000.0,200.0,0.055,256.25,71.0,74.313,-0.004,72.625,72.125,54.781,56.156,0.0,42.125,72.0,70.0,1000.0,200.0,0.159,438.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.663,11.747,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.5,525.0,536.0,304.0,524.5,530.0,522.5,0.001,3.342,0.0,11.348,0.72,0.253,-0.02,0.0,0.002,-0.0
8272007,833,1.0,1.0,1.0,1.0,100.0,32.344,40.0,40.0,40.0,1.0,1.0,744.728,254.098,-0.005,10.899,0.0,80.0,55.0,1.4,1232.0,1306.181,1647.943,149.88,53.704,74.231,74.02,73.984,50.099,1.356,1.818,0.304,64.18,51.277,89.028,47.829,73.454,74.107,102.947,90.742,104.873,31.498,56.54,38.996,-10.852,110.0,110.0,69.938,72.75,54.813,55.906,35.906,33.906,72.0,70.0,1000.0,200.0,0.105,203.625,70.625,66.875,-0.035,72.563,75.125,56.938,58.219,0.0,34.688,72.0,70.0,1000.0,200.0,0.092,332.5,75.625,75.313,0.0,72.375,75.188,55.875,57.219,0.0,28.578,72.0,70.0,1000.0,200.0,0.06,271.0,71.063,74.5,-0.004,72.438,72.0,54.469,56.031,0.0,42.313,72.0,70.0,1000.0,200.0,0.163,442.75,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.665,11.742,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.5,536.0,304.0,524.5,529.5,522.0,0.001,3.263,0.0,11.364,0.745,0.254,-0.019,0.0,0.002,-0.001
8272007,834,1.0,1.0,1.0,1.0,100.0,30.595,40.0,40.0,40.0,1.0,1.0,734.19,255.269,-0.005,10.973,0.0,80.0,55.0,1.4,1232.25,1290.946,1651.614,141.297,53.597,74.231,73.911,73.874,49.99,1.368,1.832,0.304,64.278,51.365,89.14,47.689,73.454,74.0,102.873,90.635,104.8,31.061,56.54,38.267,-10.867,110.0,110.0,69.938,72.75,54.688,55.781,35.906,35.094,72.0,70.0,1000.0,200.0,0.097,197.125,70.625,66.875,-0.035,72.313,74.75,56.688,58.156,0.0,35.188,72.0,70.0,1000.0,200.0,0.093,334.25,75.875,75.313,0.0,72.5,75.0,55.688,57.156,0.0,29.266,72.0,70.0,1000.0,200.0,0.064,275.25,71.188,74.313,-0.004,72.625,71.75,54.469,55.813,0.0,42.563,72.0,70.0,1000.0,200.0,0.159,438.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.667,11.749,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.5,535.5,304.0,524.0,529.0,521.5,0.001,3.103,0.0,10.997,0.734,0.255,-0.019,0.0,0.002,-0.0
8272007,835,1.0,1.0,1.0,1.0,100.0,29.149,40.0,40.0,40.0,1.0,1.0,748.241,257.611,-0.005,11.15,0.0,80.0,55.0,1.4,1254.5,1295.1,1644.272,147.019,53.597,74.231,73.911,73.874,50.426,1.394,1.807,0.312,64.292,51.448,90.446,47.407,73.454,74.0,102.8,90.529,104.652,30.48,56.96,37.027,-10.852,110.0,110.0,70.063,73.063,54.813,55.656,32.125,33.938,72.0,70.0,1000.0,200.0,0.106,203.625,70.625,67.0,-0.035,72.313,74.75,56.688,58.094,0.0,33.719,72.0,70.0,1000.0,200.0,0.094,336.0,75.875,75.313,0.0,72.375,74.75,55.688,57.0,0.0,30.203,72.0,70.0,1000.0,200.0,0.059,266.75,71.313,74.313,-0.004,72.438,71.563,54.656,55.813,0.0,42.844,72.0,70.0,1000.0,200.0,0.167,447.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.673,11.749,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,524.0,535.5,304.0,523.5,529.0,521.0,0.001,2.757,0.0,10.155,0.748,0.258,-0.019,0.0,0.002,-0.0
8272007,836,1.0,1.0,1.0,1.0,100.0,28.217,40.0,40.0,40.0,1.0,1.0,741.216,256.44,-0.005,11.091,0.0,80.0,55.0,1.4,1254.5,1290.946,1647.943,148.45,53.917,74.231,73.911,73.874,50.97,1.375,1.829,0.301,64.392,51.515,91.141,47.463,73.422,74.0,102.8,90.529,104.504,31.061,57.379,36.662,-10.852,110.0,110.0,69.938,72.688,55.031,55.781,35.906,35.0,72.0,70.0,1000.0,200.0,0.098,197.875,70.5,66.875,-0.035,72.313,74.563,56.625,58.094,0.0,33.75,72.0,70.0,1000.0,200.0,0.094,336.5,75.625,75.313,0.0,72.375,74.688,55.875,57.0,0.0,29.953,72.0,70.0,1000.0,200.0,0.062,271.75,71.188,74.25,-0.004,72.438,71.813,54.656,55.906,0.0,42.438,72.0,70.0,1000.0,200.0,0.167,447.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.688,11.759,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,523.5,535.5,304.0,523.5,528.5,521.0,0.001,2.36,0.0,8.64,0.741,0.256,-0.019,0.0,0.002,-0.0
8272007,837,1.0,1.0,1.0,1.0,100.0,28.062,40.0,40.0,40.0,1.0,1.0,747.07,257.611,-0.005,11.076,0.0,80.0,55.0,1.4,1253.375,1297.869,1658.958,148.45,54.237,74.124,73.803,73.874,51.406,1.36,1.818,0.319,64.556,51.652,91.503,47.773,73.422,73.892,102.652,90.422,104.43,32.079,58.008,37.756,-10.852,110.0,110.0,70.063,73.063,55.219,55.781,35.906,33.844,72.0,70.0,1000.0,200.0,0.106,204.375,70.5,67.0,-0.035,72.313,74.563,56.688,58.094,0.0,34.375,72.0,70.0,1000.0,200.0,0.093,334.25,75.875,75.313,0.0,72.375,74.563,56.0,57.0,0.0,29.844,72.0,70.0,1000.0,200.0,0.064,275.25,71.313,74.5,-0.004,72.438,72.0,54.906,56.031,0.0,43.188,72.0,70.0,1000.0,200.0,0.167,446.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.722,11.778,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,523.0,535.5,303.75,523.5,528.0,521.0,0.001,2.425,0.0,8.743,0.747,0.258,-0.018,0.0,0.002,-0.0
8272007,838,1.0,1.0,1.0,1.0,100.0,27.993,40.0,40.0,40.0,1.0,1.0,750.583,259.953,-0.005,11.15,0.0,80.0,55.0,1.4,1254.5,1315.885,1668.142,157.033,54.557,74.124,73.803,73.874,51.95,1.375,1.818,0.304,64.632,51.593,91.836,47.886,73.422,73.892,102.578,90.422,104.283,32.297,58.428,37.537,-10.852,110.0,110.0,70.063,73.313,55.406,55.906,35.875,34.594,72.0,70.0,1000.0,200.0,0.102,200.75,70.5,66.875,-0.035,72.188,74.75,56.938,58.0,0.0,33.438,72.0,70.0,1000.0,200.0,0.095,336.75,75.875,75.313,0.0,72.375,74.563,56.094,57.0,0.0,29.922,72.0,70.0,1000.0,200.0,0.066,277.75,71.313,74.313,-0.004,72.625,71.813,55.063,56.156,0.0,43.031,72.0,70.0,1000.0,200.0,0.178,463.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.7,11.757,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,523.0,535.0,304.0,521.0,528.0,520.0,0.001,2.236,0.0,8.123,0.751,0.26,-0.019,0.0,0.002,-0.0
8272007,839,1.0,1.0,1.0,1.0,100.0,28.364,40.0,40.0,40.0,1.0,1.0,764.635,258.782,-0.005,11.135,0.0,80.0,55.0,1.4,1292.5,1310.339,1657.122,151.311,54.876,74.124,73.694,73.764,52.495,1.398,1.836,0.315,64.681,51.776,92.031,48.027,73.422,73.892,102.578,90.316,104.209,34.55,59.162,39.579,-10.852,110.0,110.0,70.063,73.313,55.688,56.063,32.063,34.844,72.0,70.0,1000.0,200.0,0.101,197.375,70.313,67.0,-0.035,72.188,74.563,57.094,58.094,0.0,34.906,72.0,70.0,1000.0,200.0,0.094,335.25,75.875,75.313,0.0,72.375,74.563,56.156,57.0,0.0,29.844,72.0,70.0,1000.0,200.0,0.067,281.0,71.5,74.5,-0.004,72.688,71.188,55.344,56.25,0.0,44.156,72.0,70.0,1000.0,200.0,0.181,465.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.706,11.765,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,522.5,535.0,303.75,521.0,528.0,520.0,0.001,2.275,0.0,7.78,0.765,0.259,-0.017,0.0,0.002,-0.001
8272007,840,1.0,1.0,1.0,1.0,100.0,29.066,40.0,40.0,40.0,1.0,1.0,764.635,263.466,-0.005,11.135,0.0,80.0,55.0,1.4,1292.5,1345.034,1677.329,167.048,55.196,74.124,73.694,73.764,52.712,1.375,1.843,0.312,64.766,51.748,92.087,48.336,73.422,73.892,102.505,90.316,104.135,34.768,59.372,39.944,-10.852,110.0,110.0,70.063,73.438,55.906,56.313,32.031,34.219,72.0,70.0,1000.0,200.0,0.105,203.0,70.313,67.0,-0.035,72.188,74.688,57.0,58.156,0.0,35.375,72.0,70.0,1000.0,200.0,0.091,329.75,75.875,75.313,0.0,72.375,74.0,56.25,57.156,0.0,28.891,72.0,70.0,1000.0,200.0,0.071,292.75,71.5,74.5,-0.004,72.75,71.25,55.531,56.406,0.0,44.688,72.0,70.0,1000.0,200.0,0.185,472.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.708,11.775,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,522.5,535.0,303.5,521.0,528.0,520.0,0.001,2.342,0.0,8.007,0.765,0.263,-0.017,0.0,0.002,-0.001
8272007,841,1.0,1.0,1.0,1.0,100.0,30.107,40.0,40.0,40.0,1.0,1.0,779.857,264.637,-0.005,11.135,0.0,80.0,55.0,1.4,1301.375,1351.983,1686.519,168.478,55.516,74.017,73.694,73.764,53.039,1.375,1.825,0.304,64.801,51.842,92.254,48.59,73.441,73.785,102.505,90.21,103.987,35.204,59.687,40.381,-10.867,110.0,110.0,70.188,73.063,56.219,56.469,28.203,35.563,72.0,70.0,1000.0,200.0,0.096,193.625,70.188,67.0,-0.035,72.313,74.438,57.219,58.219,0.0,34.938,72.0,70.0,1000.0,200.0,0.099,343.0,75.875,75.313,0.0,72.375,74.563,56.563,57.219,0.0,29.547,72.0,70.0,1000.0,200.0,0.07,291.5,71.5,74.5,-0.004,72.875,71.25,55.844,56.625,0.0,44.5,72.0,70.0,1000.0,200.0,0.195,483.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.706,11.768,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,522.5,534.5,303.75,522.0,527.5,519.5,0.001,2.355,0.0,8.008,0.78,0.265,-0.016,0.0,0.002,-0.001
8272007,842,1.0,1.0,1.0,1.0,100.0,31.621,40.0,40.0,40.0,1.0,1.0,793.909,266.979,-0.005,11.209,0.0,80.0,55.0,1.4,1315.375,1388.172,1706.75,181.354,55.836,74.017,73.694,73.764,53.366,1.368,1.9,0.308,65.005,52.069,92.254,48.843,73.441,73.785,102.431,90.21,103.914,35.786,60.002,40.965,-10.852,110.0,110.0,70.188,73.375,56.344,56.688,28.125,34.0,72.0,70.0,1000.0,200.0,0.106,204.25,70.188,66.875,-0.035,72.313,74.563,57.281,58.219,0.0,36.219,72.0,70.0,1000.0,200.0,0.096,337.75,75.875,75.313,0.0,72.375,74.438,56.781,57.438,0.0,30.797,72.0,70.0,1000.0,200.0,0.072,293.75,71.625,74.5,-0.004,72.875,71.25,56.0,56.813,0.0,45.0,72.0,70.0,1000.0,200.0,0.207,498.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.696,11.77,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,522.0,534.5,303.5,522.0,527.0,519.5,0.001,2.397,0.0,8.062,0.794,0.267,-0.017,0.0,0.002,-0.0
8272007,843,1.0,1.0,1.0,1.0,100.0,32.995,40.0,40.0,40.0,1.0,1.0,797.422,269.321,-0.005,11.15,0.0,80.0,55.0,1.4,1340.5,1417.468,1717.791,194.232,56.049,74.017,73.694,73.764,53.583,1.322,1.893,0.301,65.237,52.034,92.281,49.125,73.441,73.785,102.283,90.103,103.766,36.731,60.316,41.767,-10.852,110.0,110.0,70.375,73.688,56.5,56.906,21.5,34.938,72.0,70.0,1000.0,200.0,0.099,198.25,70.188,66.875,-0.035,72.313,74.563,57.5,58.438,0.0,35.469,72.0,70.0,1000.0,200.0,0.103,347.0,75.875,75.188,0.0,72.5,74.313,56.875,57.563,0.0,29.906,72.0,70.0,1000.0,200.0,0.078,307.25,71.625,74.5,-0.004,73.063,71.0,56.25,57.0,0.0,46.531,72.0,70.0,1000.0,200.0,0.215,509.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.683,11.757,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,521.5,534.5,303.75,521.5,527.0,519.0,0.001,2.381,0.0,7.796,0.797,0.269,-0.017,0.0,0.002,-0.001
