DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,844,1.0,1.0,1.0,1.0,100.0,34.95,40.0,40.0,40.0,1.0,1.0,814.986,270.492,-0.005,11.121,0.0,80.0,55.0,1.4,1374.375,1441.227,1726.995,198.524,56.369,74.017,73.694,73.764,54.019,1.36,1.928,0.312,65.497,52.225,92.532,49.322,73.441,73.678,102.136,90.103,103.692,37.53,60.526,42.496,-10.867,110.0,110.0,70.375,73.75,56.813,57.063,21.375,33.906,72.0,70.0,1000.0,200.0,0.106,204.125,70.188,67.0,-0.035,72.313,74.25,57.625,58.563,0.0,35.625,72.0,70.0,1000.0,200.0,0.11,364.75,75.875,75.375,0.0,72.5,74.0,57.156,57.625,0.0,30.594,72.0,70.0,1000.0,200.0,0.079,306.0,71.688,74.5,-0.004,73.063,70.938,56.531,57.094,0.0,46.969,72.0,70.0,1000.0,200.0,0.223,517.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.691,11.77,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.5,521.5,534.5,303.75,520.0,527.0,519.0,0.001,2.402,0.0,7.666,0.815,0.27,-0.016,0.0,0.002,-0.001
8272007,845,1.0,1.0,1.0,1.0,100.0,36.896,40.0,40.0,40.0,1.0,1.0,834.892,274.005,-0.005,11.106,0.0,80.0,55.0,1.4,1383.875,1466.426,1743.571,207.11,56.582,74.017,73.694,73.764,54.345,1.326,1.893,0.301,65.665,52.503,92.476,49.632,73.441,73.678,102.062,89.997,103.618,37.966,60.946,43.079,-10.852,110.0,110.0,70.5,73.375,57.0,57.313,18.25,34.688,72.0,70.0,1000.0,200.0,0.101,200.0,70.125,67.0,-0.035,72.313,74.125,57.625,58.563,0.0,35.875,72.0,70.0,1000.0,200.0,0.112,368.0,75.875,75.375,0.0,72.5,73.688,57.25,57.844,0.0,30.422,72.0,70.0,1000.0,200.0,0.083,312.5,71.688,74.5,-0.004,73.063,71.0,56.719,57.313,0.0,47.906,72.0,70.0,1000.0,200.0,0.228,525.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.678,11.762,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,521.5,534.0,303.5,521.0,527.0,519.0,0.001,2.471,0.0,7.881,0.835,0.274,-0.016,0.0,0.002,-0.001
8272007,846,1.0,1.0,1.0,1.0,100.0,39.577,40.0,40.0,40.0,1.0,1.0,823.182,272.834,-0.005,11.047,0.0,80.0,55.0,1.4,1383.875,1455.221,1734.361,191.37,56.796,74.017,73.694,73.764,54.345,1.391,1.886,0.315,65.76,52.581,92.003,49.97,73.441,73.678,101.988,89.89,103.47,38.62,61.05,44.465,-10.852,110.0,110.0,70.5,73.688,57.219,57.5,18.109,35.094,72.0,70.0,1000.0,200.0,0.099,196.125,70.125,67.0,-0.035,72.563,74.25,57.781,58.75,0.0,36.781,72.0,70.0,1000.0,200.0,0.104,351.0,76.0,75.313,0.0,72.5,74.0,57.469,58.031,0.0,30.797,72.0,70.0,1000.0,200.0,0.085,316.0,71.688,74.5,-0.004,73.063,71.25,56.813,57.625,0.0,47.594,72.0,70.0,1000.0,200.0,0.242,538.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.694,11.77,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.0,521.5,534.0,303.5,521.0,526.5,519.0,0.001,2.879,0.0,8.96,0.823,0.273,-0.016,0.0,0.002,-0.001
8272007,847,1.0,1.0,1.0,1.0,100.0,41.155,40.0,40.0,40.0,1.0,1.0,853.627,275.176,-0.005,10.973,0.0,80.0,55.0,1.4,1395.875,1497.285,1752.784,215.696,56.689,74.017,73.694,73.764,54.019,1.368,1.921,0.304,65.842,52.65,91.447,50.026,73.506,73.678,101.915,89.89,103.397,39.202,60.316,45.485,-10.852,110.0,110.0,70.5,73.438,57.125,57.594,17.953,34.313,72.0,70.0,1000.0,200.0,0.104,203.0,70.125,67.0,-0.035,72.563,74.063,57.781,58.688,0.0,36.125,72.0,70.0,1000.0,200.0,0.117,375.25,75.875,75.375,0.0,72.625,73.813,57.469,58.031,0.0,32.0,72.0,70.0,1000.0,200.0,0.085,321.5,71.75,74.5,-0.004,73.063,71.0,56.719,57.625,0.0,49.719,72.0,70.0,1000.0,200.0,0.24,536.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.688,11.772,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.0,521.0,534.0,303.5,520.5,526.5,519.0,0.001,3.265,0.0,9.565,0.854,0.275,-0.016,0.0,0.002,-0.0
8272007,848,1.0,1.0,1.0,1.0,100.0,42.731,40.0,40.0,40.0,1.0,1.0,860.653,281.03,-0.005,10.958,0.0,80.0,55.0,1.4,1443.0,1538.062,1785.974,224.283,56.582,74.017,73.586,73.764,53.801,1.353,1.982,0.312,66.202,52.964,91.253,50.139,73.506,73.678,101.767,89.784,103.175,40.001,59.687,46.36,-10.852,110.0,110.0,70.563,73.75,57.125,57.594,17.797,34.281,72.0,70.0,1000.0,200.0,0.106,200.875,70.125,67.0,-0.035,72.563,74.125,57.906,58.75,0.0,37.031,72.0,70.0,1000.0,200.0,0.116,374.0,76.0,75.375,0.0,72.625,73.813,57.469,58.125,0.0,31.25,72.0,70.0,1000.0,200.0,0.093,335.25,71.75,74.5,-0.004,73.188,71.0,56.719,57.625,0.0,49.5,72.0,70.0,1000.0,200.0,0.253,552.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.694,11.77,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,520.5,521.0,533.5,303.5,520.5,526.5,518.5,0.001,3.54,0.0,9.666,0.861,0.281,-0.016,0.0,0.002,0.0
8272007,849,1.0,1.0,1.0,1.0,100.0,44.19,40.0,40.0,40.0,1.0,1.0,868.85,281.03,-0.005,10.87,0.0,80.0,55.0,1.4,1449.25,1540.878,1778.596,227.145,56.476,74.017,73.586,73.764,53.692,1.341,1.967,0.304,66.366,53.101,91.225,50.336,73.506,73.678,101.62,89.677,103.101,40.51,59.162,47.163,-10.852,110.0,110.0,70.563,73.438,57.219,57.594,13.836,34.281,72.0,70.0,1000.0,200.0,0.104,202.75,70.125,67.0,-0.035,72.563,74.438,57.781,58.75,0.0,38.063,72.0,70.0,1000.0,200.0,0.116,374.0,75.875,75.375,0.0,72.625,73.5,57.375,58.125,0.0,31.688,72.0,70.0,1000.0,200.0,0.095,339.25,71.75,74.5,-0.004,73.188,70.938,56.594,57.406,0.0,50.344,72.0,70.0,1000.0,200.0,0.267,564.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.675,11.754,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,520.5,521.0,533.5,303.5,520.0,526.5,518.5,0.001,3.877,0.0,10.03,0.869,0.281,-0.016,0.0,0.002,-0.001
8272007,850,1.0,1.0,1.0,1.0,100.0,45.805,40.0,40.0,40.0,1.0,1.0,887.585,282.201,-0.005,10.796,0.0,80.0,55.0,1.4,1481.5,1567.661,1793.355,240.027,56.476,74.017,73.586,73.655,53.583,1.307,1.985,0.304,66.559,53.183,91.141,50.252,73.506,73.785,101.546,89.677,102.954,41.164,58.428,47.892,-10.852,110.0,110.0,70.563,73.688,57.125,57.594,13.633,35.469,72.0,70.0,1000.0,200.0,0.097,193.75,70.0,67.0,-0.035,72.563,74.063,57.781,58.75,0.0,37.344,72.0,70.0,1000.0,200.0,0.124,388.25,75.875,75.375,0.0,72.5,73.375,57.375,58.125,0.0,32.5,72.0,70.0,1000.0,200.0,0.095,339.0,71.875,74.5,-0.004,73.063,70.813,56.594,57.406,0.0,49.719,72.0,70.0,1000.0,200.0,0.277,577.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.668,11.752,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,520.5,521.0,533.5,303.5,520.5,526.5,518.5,0.001,4.207,0.0,10.072,0.888,0.282,-0.015,0.0,0.002,-0.001
8272007,851,1.0,1.0,1.0,1.0,100.0,47.409,40.0,40.0,40.0,1.0,1.0,909.833,284.543,-0.005,10.723,0.0,80.0,55.0,1.4,1507.25,1587.427,1824.742,247.185,56.476,74.017,73.477,73.764,53.583,1.356,1.985,0.301,66.832,53.377,91.28,50.308,73.506,73.785,101.325,89.465,102.954,42.109,58.428,48.913,-10.852,110.0,110.0,70.688,73.875,57.219,57.594,9.789,34.0,72.0,70.0,1000.0,200.0,0.106,203.75,70.0,67.0,-0.035,72.563,73.938,57.906,58.75,0.0,37.469,72.0,70.0,1000.0,200.0,0.128,393.75,75.875,75.375,0.0,72.625,73.375,57.469,58.031,0.0,32.844,72.0,70.0,1000.0,200.0,0.097,342.0,72.063,74.5,-0.004,73.063,70.625,56.594,57.406,0.0,50.031,72.0,70.0,1000.0,200.0,0.286,586.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.661,11.742,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,520.0,521.0,533.5,303.5,519.5,526.5,518.5,0.001,4.471,0.0,10.114,0.91,0.285,-0.015,0.0,0.001,-0.001
8272007,852,1.0,1.0,1.0,1.0,100.0,48.976,40.0,40.0,40.0,1.0,1.0,891.098,285.714,-0.005,10.855,0.0,80.0,55.0,1.4,1507.25,1591.666,1808.121,241.459,56.476,74.017,73.477,73.655,53.583,1.318,2.017,0.312,67.021,53.443,91.253,50.364,73.558,73.678,101.325,89.571,102.806,38.548,58.218,48.038,-10.867,110.0,110.0,70.688,73.688,57.125,57.656,9.57,35.344,72.0,70.0,1000.0,200.0,0.096,195.875,69.875,66.875,-0.035,72.563,74.063,57.906,58.75,0.0,38.375,72.0,70.0,1000.0,200.0,0.131,398.0,76.0,75.375,0.0,72.5,73.188,57.375,58.125,0.0,33.375,72.0,70.0,1000.0,200.0,0.099,344.75,72.063,74.5,-0.004,73.063,70.625,56.594,57.406,0.0,51.469,72.0,70.0,1000.0,200.0,0.289,586.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.648,11.732,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,520.0,521.0,533.5,303.5,519.0,526.5,519.0,0.001,5.237,0.0,14.295,0.891,0.286,-0.015,0.0,0.001,-0.001
8272007,853,1.0,1.0,1.0,1.0,100.0,49.597,40.0,40.0,40.0,1.0,1.0,919.201,289.227,-0.005,10.649,0.0,80.0,55.0,1.4,1525.125,1607.219,1822.895,252.911,56.049,73.909,73.369,73.655,52.93,1.36,2.056,0.301,67.16,53.636,89.195,50.59,73.558,73.785,101.251,89.465,102.806,36.731,57.169,46.579,-10.852,110.0,110.0,70.688,73.75,56.906,57.594,9.344,34.719,72.0,70.0,1000.0,200.0,0.102,198.25,69.875,67.0,-0.035,72.625,74.125,57.781,58.75,0.0,38.469,72.0,70.0,1000.0,200.0,0.132,399.0,76.0,75.375,0.0,72.5,73.0,57.25,58.031,0.0,32.344,72.0,70.0,1000.0,200.0,0.107,358.25,72.188,74.5,-0.004,72.875,70.625,56.406,57.313,0.0,51.875,72.0,70.0,1000.0,200.0,0.297,596.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.643,11.718,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,519.5,521.5,533.0,303.5,519.0,527.0,518.5,0.001,5.131,0.0,14.561,0.919,0.289,-0.015,0.0,0.001,0.0
8272007,854,1.0,1.0,1.0,1.0,100.0,49.22,40.0,40.0,40.0,1.0,1.0,925.056,290.398,-0.005,10.678,0.0,80.0,55.0,1.4,1540.0,1600.147,1822.895,250.048,55.516,73.909,73.369,73.545,52.059,1.368,2.045,0.304,67.222,53.801,88.528,50.139,73.558,73.678,101.177,89.358,102.732,36.44,55.911,45.704,-10.852,110.0,110.0,70.75,73.688,56.5,57.313,7.156,33.969,72.0,70.0,1000.0,200.0,0.106,204.75,69.875,67.0,-0.035,72.625,73.563,57.5,58.688,0.0,39.219,72.0,70.0,1000.0,200.0,0.133,400.5,76.0,75.375,0.0,72.5,73.125,56.875,57.688,0.0,33.594,72.0,70.0,1000.0,200.0,0.103,348.0,72.188,74.563,-0.004,73.063,70.375,55.844,56.813,0.0,52.156,72.0,70.0,1000.0,200.0,0.295,595.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.638,11.729,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,519.5,521.0,533.0,303.5,519.5,527.0,518.5,0.001,5.08,0.0,13.736,0.925,0.29,-0.015,0.0,0.001,-0.0
8272007,855,1.0,1.0,1.0,1.0,100.0,48.307,40.0,40.0,40.0,1.0,1.0,939.107,291.569,-0.005,10.737,0.0,80.0,55.0,1.4,1553.875,1648.302,1856.158,260.069,54.983,73.802,73.369,73.545,51.515,1.341,2.053,0.315,67.486,53.818,89.195,49.745,73.558,73.785,101.03,89.358,102.584,36.876,55.596,45.631,-10.852,110.0,110.0,70.75,73.375,56.219,57.063,6.914,34.563,72.0,70.0,1000.0,200.0,0.102,201.125,69.875,67.0,-0.035,72.625,73.688,57.281,58.563,0.0,38.531,72.0,70.0,1000.0,200.0,0.142,412.5,76.0,75.375,0.0,72.5,73.0,56.688,57.625,0.0,32.531,72.0,70.0,1000.0,200.0,0.109,362.75,72.188,74.563,-0.004,72.875,70.188,55.438,56.625,0.0,52.813,72.0,70.0,1000.0,200.0,0.313,612.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.653,11.737,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,519.5,521.0,533.0,303.5,519.0,526.5,519.0,0.001,5.021,0.0,13.051,0.939,0.292,-0.015,0.0,0.001,-0.001
8272007,856,1.0,1.0,1.0,1.0,100.0,47.735,40.0,40.0,40.0,1.0,1.0,943.791,293.911,-0.005,10.796,0.0,80.0,55.0,1.4,1584.5,1632.706,1848.764,255.774,54.77,73.802,73.26,73.435,51.406,1.353,2.088,0.312,67.551,54.026,89.612,49.66,73.558,73.785,101.03,89.252,102.437,36.149,55.701,45.485,-10.852,110.0,110.0,70.75,73.438,56.219,56.906,6.676,35.063,72.0,70.0,1000.0,200.0,0.1,196.25,69.875,67.0,-0.035,72.75,74.063,57.219,58.219,0.0,40.125,72.0,70.0,1000.0,200.0,0.145,417.0,76.0,75.375,0.0,72.5,73.125,56.469,57.438,0.0,33.5,72.0,70.0,1000.0,200.0,0.109,361.75,72.188,74.563,-0.004,72.75,70.0,55.344,56.406,0.0,53.0,72.0,70.0,1000.0,200.0,0.313,612.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.662,11.747,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,519.0,521.0,532.5,303.25,520.0,526.5,519.0,0.001,5.155,0.0,13.997,0.944,0.294,-0.015,0.0,0.001,-0.0
8272007,857,1.0,1.0,1.0,1.0,100.0,47.211,40.0,40.0,40.0,1.0,1.0,967.21,298.595,-0.005,10.737,0.0,80.0,55.0,1.4,1593.125,1645.465,1852.461,264.365,54.663,73.695,73.152,73.435,51.188,1.356,2.092,0.315,67.753,54.177,89.418,49.576,73.649,73.785,100.882,89.145,102.363,34.986,55.596,44.829,-10.852,110.0,110.0,70.75,73.375,56.0,56.688,6.449,34.0,72.0,70.0,1000.0,200.0,0.106,204.125,70.0,67.0,-0.035,72.813,73.875,57.094,58.156,0.0,39.625,72.0,70.0,1000.0,200.0,0.154,430.5,76.0,75.375,0.0,72.375,72.938,56.25,57.438,0.0,33.688,72.0,70.0,1000.0,200.0,0.104,355.75,72.313,74.5,-0.004,72.688,70.0,55.281,56.25,0.0,52.594,72.0,70.0,1000.0,200.0,0.314,612.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.667,11.747,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,519.0,520.5,532.5,303.25,520.0,527.0,519.0,0.001,5.128,0.0,14.681,0.967,0.299,-0.015,0.0,0.001,-0.001
8272007,858,1.0,1.0,1.0,1.0,100.0,46.259,40.0,40.0,40.0,1.0,1.0,970.723,296.253,-0.005,10.634,0.0,80.0,55.0,1.4,1593.125,1656.817,1870.953,262.933,54.45,73.695,73.043,73.435,50.97,1.368,2.042,0.315,67.854,54.287,89.167,49.491,73.649,73.892,100.808,89.145,102.289,34.26,55.176,44.246,-10.852,110.0,110.0,70.75,73.688,55.813,56.594,6.227,35.594,72.0,70.0,1000.0,200.0,0.096,193.25,69.875,67.0,-0.035,72.813,73.938,56.938,58.094,0.0,41.125,72.0,70.0,1000.0,200.0,0.157,433.75,76.125,75.5,0.0,72.375,73.0,56.094,57.156,0.0,32.719,72.0,70.0,1000.0,200.0,0.111,366.5,72.375,74.563,-0.004,72.688,70.0,54.969,56.031,0.0,54.156,72.0,70.0,1000.0,200.0,0.314,613.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.673,11.762,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,518.5,520.5,532.5,303.5,519.5,526.5,518.5,0.001,5.077,0.0,14.755,0.971,0.296,-0.015,0.0,0.001,0.0
8272007,859,1.0,1.0,1.0,1.0,100.0,44.782,40.0,40.0,40.0,1.0,1.0,984.774,299.766,-0.005,10.693,0.0,80.0,55.0,1.4,1607.75,1658.236,1869.103,268.661,54.13,73.587,72.935,73.325,50.644,1.372,2.092,0.312,68.044,54.397,89.028,49.125,73.649,73.892,100.735,89.039,102.215,33.969,54.862,43.881,-10.852,110.0,110.0,71.0,73.75,55.594,56.406,0.0,34.594,72.0,70.0,1000.0,200.0,0.104,199.125,69.688,67.125,-0.035,72.813,73.375,56.688,58.0,0.0,40.563,72.0,70.0,1000.0,200.0,0.167,449.0,76.0,75.375,0.0,72.063,72.813,56.0,56.906,0.0,33.625,72.0,70.0,1000.0,200.0,0.105,356.75,72.375,74.563,-0.004,72.438,69.688,54.781,55.813,0.0,54.406,72.0,70.0,1000.0,200.0,0.313,612.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.668,11.764,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,518.5,520.5,532.5,303.25,520.5,526.5,518.5,0.001,5.073,0.0,14.728,0.985,0.3,-0.013,0.0,0.001,-0.001
8272007,900,1.0,1.0,1.0,1.0,100.0,43.247,40.0,40.0,40.0,1.0,1.0,976.578,299.766,-0.005,10.678,0.0,80.0,55.0,1.4,1620.5,1665.336,1874.652,274.388,53.917,73.587,72.826,73.325,50.426,1.337,2.063,0.308,68.096,54.456,88.973,49.069,73.649,73.892,100.587,88.932,102.067,33.605,54.757,43.517,-10.852,110.0,110.0,71.0,73.438,55.406,56.313,0.0,34.094,72.0,70.0,1000.0,200.0,0.105,204.25,69.688,67.0,-0.035,72.938,73.313,56.5,57.656,0.0,41.5,72.0,70.0,1000.0,200.0,0.174,457.75,76.0,75.375,0.0,72.063,72.813,55.688,56.844,0.0,33.625,72.0,70.0,1000.0,200.0,0.1,347.5,72.375,74.563,-0.004,72.25,69.625,54.469,55.625,0.0,54.0,72.0,70.0,1000.0,200.0,0.314,614.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.672,11.759,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,518.5,520.5,532.5,303.5,520.5,526.5,518.5,0.001,5.004,0.0,14.709,0.977,0.3,-0.014,0.0,0.001,-0.0
8272007,901,1.0,1.0,1.0,1.0,100.0,41.38,40.0,40.0,40.0,1.0,1.0,988.287,303.279,-0.005,10.634,0.0,80.0,55.0,1.4,1624.0,1671.018,1878.352,268.661,53.704,73.48,72.826,73.215,50.208,1.375,2.127,0.315,68.221,54.554,89.167,48.759,73.649,73.892,100.44,88.932,101.994,33.097,54.547,43.225,-10.867,110.0,110.0,71.0,73.75,55.094,56.0,0.0,35.188,72.0,70.0,1000.0,200.0,0.097,197.25,69.563,67.0,-0.035,72.938,73.063,56.438,57.5,0.0,41.563,72.0,70.0,1000.0,200.0,0.177,460.5,76.0,75.375,0.0,72.0,72.813,55.5,56.594,0.0,32.656,72.0,70.0,1000.0,200.0,0.105,355.0,72.438,74.563,-0.004,72.25,69.5,54.375,55.375,0.0,52.75,72.0,70.0,1000.0,200.0,0.315,614.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.653,11.739,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,518.0,520.5,532.0,303.5,520.0,526.5,518.5,0.001,5.021,0.0,14.97,0.988,0.303,-0.013,0.0,0.001,-0.001
8272007,902,1.0,1.0,1.0,1.0,100.0,39.289,40.0,40.0,40.0,1.0,1.0,980.091,302.108,-0.005,10.723,0.0,80.0,55.0,1.4,1635.875,1644.047,1861.706,261.501,53.49,73.48,72.718,73.435,49.99,1.41,2.12,0.315,68.293,54.663,89.195,48.646,73.72,73.892,100.44,88.826,101.92,32.588,54.442,42.423,-10.852,110.0,110.0,71.0,73.688,55.031,55.906,0.0,34.938,72.0,70.0,1000.0,200.0,0.101,197.5,69.563,67.0,-0.035,72.938,73.0,56.094,57.375,0.0,42.656,72.0,70.0,1000.0,200.0,0.178,463.0,76.0,75.375,0.0,72.0,72.813,55.375,56.375,0.0,33.0,72.0,70.0,1000.0,200.0,0.101,345.25,72.438,74.563,-0.004,72.188,69.438,54.281,55.281,0.0,52.125,72.0,70.0,1000.0,200.0,0.315,613.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.678,11.765,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,518.0,520.0,532.5,303.5,520.5,526.5,518.5,0.001,4.826,0.0,14.661,0.98,0.302,-0.013,0.0,0.001,-0.001
8272007,903,1.0,1.0,1.0,1.0,100.0,37.63,40.0,40.0,40.0,1.0,1.0,1009.365,305.621,-0.005,10.723,0.0,80.0,55.0,1.4,1635.875,1690.923,1895.006,275.82,53.384,73.48,72.609,73.106,49.881,1.364,2.138,0.312,68.477,54.671,89.779,48.562,73.72,73.892,100.292,88.72,101.698,32.079,54.547,41.548,-10.852,110.0,110.0,71.0,73.688,54.813,55.781,0.0,34.188,72.0,70.0,1000.0,200.0,0.106,203.75,69.563,67.0,-0.035,72.75,72.875,56.0,57.063,0.0,42.5,72.0,70.0,1000.0,200.0,0.188,474.75,76.0,75.5,0.0,71.938,72.813,55.25,56.344,0.0,32.156,72.0,70.0,1000.0,200.0,0.103,352.25,72.438,74.563,-0.004,72.25,69.625,54.094,55.094,0.0,51.75,72.0,70.0,1000.0,200.0,0.317,616.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.672,11.76,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.5,520.5,532.0,303.5,521.0,526.5,518.5,0.001,4.519,0.0,14.118,1.009,0.306,-0.013,0.0,0.001,-0.0
8272007,904,1.0,1.0,1.0,1.0,100.0,35.731,40.0,40.0,40.0,1.0,1.0,1007.023,302.108,-0.005,10.855,0.0,80.0,55.0,1.4,1646.625,1680.967,1887.603,274.388,53.49,73.373,72.609,73.106,50.208,1.368,2.134,0.312,68.498,54.765,90.279,48.365,73.72,73.892,100.292,88.613,101.698,31.861,55.281,40.892,-10.852,110.0,110.0,71.0,73.75,54.688,55.781,0.0,35.5,72.0,70.0,1000.0,200.0,0.097,193.75,69.563,67.125,-0.035,72.75,72.688,55.906,57.063,0.0,42.813,72.0,70.0,1000.0,200.0,0.182,469.5,76.125,75.5,0.0,72.0,72.5,55.25,56.219,0.0,32.219,72.0,70.0,1000.0,200.0,0.103,352.0,72.688,74.563,-0.004,72.063,69.438,54.094,55.094,0.0,52.688,72.0,70.0,1000.0,200.0,0.312,608.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.673,11.755,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,517.5,520.5,532.0,303.25,520.5,526.5,518.5,0.001,4.186,0.0,13.631,1.007,0.302,-0.013,0.0,0.001,-0.001
8272007,905,1.0,1.0,1.0,1.0,100.0,34.627,40.0,40.0,40.0,1.0,1.0,995.313,303.279,-0.005,10.885,0.0,80.0,55.0,1.4,1629.5,1682.389,1882.052,268.661,53.597,73.265,72.5,72.996,50.426,1.372,2.141,0.312,68.566,54.794,90.919,48.449,73.72,73.892,100.145,88.613,101.624,31.498,55.701,40.308,-10.852,110.0,110.0,71.063,73.75,54.813,55.656,0.0,34.438,72.0,70.0,1000.0,200.0,0.105,200.5,69.563,67.0,-0.035,72.625,72.5,55.906,56.938,0.0,42.406,72.0,70.0,1000.0,200.0,0.191,477.75,76.125,75.5,0.0,71.938,72.563,55.25,56.219,0.0,32.25,72.0,70.0,1000.0,200.0,0.102,351.0,72.688,74.563,-0.004,72.063,69.625,54.188,55.094,0.0,52.781,72.0,70.0,1000.0,200.0,0.311,608.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.686,11.764,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.5,520.5,532.0,303.5,520.5,526.0,518.5,0.001,3.962,0.0,13.336,0.995,0.303,-0.013,0.0,0.001,-0.001
8272007,906,1.0,1.0,1.0,1.0,100.0,33.921,40.0,40.0,40.0,1.0,1.0,998.826,304.45,-0.005,10.914,0.0,80.0,55.0,1.4,1630.75,1663.916,1885.753,264.365,53.81,73.373,72.5,73.106,50.752,1.391,2.127,0.319,68.602,54.908,91.03,48.449,73.72,73.892,99.923,88.507,101.477,31.207,56.225,39.798,-10.852,110.0,110.0,71.063,74.063,54.813,55.656,0.0,34.063,72.0,70.0,1000.0,200.0,0.106,204.625,69.563,67.313,-0.035,72.625,71.875,55.906,56.844,0.0,43.125,72.0,70.0,1000.0,200.0,0.192,479.25,76.125,75.5,0.0,71.938,72.813,55.25,56.219,0.0,33.563,72.0,70.0,1000.0,200.0,0.093,336.0,72.688,74.563,-0.004,72.063,69.5,54.281,55.094,0.0,52.531,72.0,70.0,1000.0,200.0,0.306,604.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.678,11.765,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.5,520.5,531.5,303.25,521.5,526.0,518.5,0.001,3.748,0.0,13.04,0.999,0.304,-0.012,0.0,0.001,-0.0
8272007,907,1.0,1.0,1.0,1.0,100.0,32.976,40.0,40.0,40.0,1.0,1.0,1001.168,305.621,-0.005,10.958,0.0,80.0,55.0,1.4,1627.5,1649.721,1880.202,262.933,54.023,73.265,72.5,72.996,50.97,1.375,2.134,0.323,68.594,54.879,91.114,48.505,73.72,73.892,99.997,88.4,101.477,30.916,56.75,39.287,-10.852,110.0,110.0,71.063,73.688,55.094,55.781,0.0,35.406,72.0,70.0,1000.0,200.0,0.097,195.25,69.563,67.125,-0.035,72.563,72.25,55.906,56.938,0.0,44.125,72.0,70.0,1000.0,200.0,0.193,480.25,76.125,75.5,0.0,71.938,72.813,55.375,56.344,0.0,33.219,72.0,70.0,1000.0,200.0,0.093,339.25,72.75,74.75,-0.004,72.188,69.438,54.469,55.281,0.0,52.281,72.0,70.0,1000.0,200.0,0.303,602.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.676,11.767,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.0,520.5,531.0,303.25,520.5,526.0,518.5,0.001,3.551,0.0,12.758,1.001,0.306,-0.013,0.0,0.001,-0.0
8272007,908,1.0,1.0,1.0,1.0,100.0,32.278,40.0,40.0,40.0,1.0,1.0,1017.561,309.133,-0.005,11.003,0.0,80.0,55.0,1.4,1640.625,1692.346,1904.261,278.685,54.13,73.265,72.5,72.996,51.297,1.368,2.156,0.315,68.809,55.05,91.392,48.534,73.675,73.892,99.997,88.4,101.329,30.407,57.274,38.777,-10.852,110.0,110.0,71.0,73.688,55.094,55.906,0.0,33.813,72.0,70.0,1000.0,200.0,0.108,204.875,69.5,67.125,-0.035,72.625,71.875,56.0,56.844,0.0,43.906,72.0,70.0,1000.0,200.0,0.201,491.0,76.125,75.5,0.0,71.938,72.5,55.5,56.219,0.0,32.281,72.0,70.0,1000.0,200.0,0.1,349.5,72.875,74.75,-0.004,72.063,69.438,54.656,55.375,0.0,52.25,72.0,70.0,1000.0,200.0,0.31,607.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.672,11.762,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,516.5,520.5,531.5,303.25,522.0,526.0,518.5,0.001,3.428,0.0,12.811,1.018,0.309,-0.012,0.0,0.001,-0.001
8272007,909,1.0,1.0,1.0,1.0,100.0,31.939,40.0,40.0,40.0,1.0,1.0,1022.245,307.963,-0.005,10.988,0.0,80.0,55.0,1.4,1640.625,1712.28,1904.261,277.253,54.343,73.265,72.5,72.996,51.515,1.364,2.134,0.319,68.844,55.036,91.28,48.815,73.675,73.892,99.776,88.4,101.329,31.716,57.274,39.214,-10.867,110.0,110.0,71.0,73.688,55.281,55.906,0.0,34.563,72.0,70.0,1000.0,200.0,0.103,201.5,69.563,67.125,-0.035,72.625,71.875,56.0,56.844,0.0,44.25,72.0,70.0,1000.0,200.0,0.204,493.25,76.125,75.5,0.0,72.0,72.438,55.5,56.344,0.0,32.469,72.0,70.0,1000.0,200.0,0.1,347.5,72.75,74.75,-0.004,72.063,69.5,54.781,55.438,0.0,52.406,72.0,70.0,1000.0,200.0,0.307,609.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.691,11.781,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,516.5,520.5,531.0,303.5,522.0,525.5,518.5,0.001,3.224,0.0,11.456,1.022,0.308,-0.013,0.0,0.001,-0.0
8272007,910,1.0,1.0,1.0,1.0,100.0,31.804,40.0,40.0,40.0,1.0,1.0,1009.365,311.475,-0.005,11.017,0.0,80.0,55.0,1.4,1654.0,1686.656,1898.708,272.956,54.557,73.373,72.5,72.996,51.841,1.375,2.152,0.319,68.913,55.093,91.558,48.928,73.675,73.892,99.702,88.294,101.181,32.224,57.274,39.725,-10.867,110.0,110.0,71.063,73.688,55.281,56.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.099,195.375,69.5,67.125,-0.035,72.563,71.5,56.094,56.938,0.0,44.188,72.0,70.0,1000.0,200.0,0.205,495.0,76.125,75.5,0.0,72.063,72.563,55.563,56.375,0.0,32.594,72.0,70.0,1000.0,200.0,0.102,350.75,72.875,74.563,-0.004,72.063,69.438,54.781,55.531,0.0,53.063,72.0,70.0,1000.0,200.0,0.304,603.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.701,11.78,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,516.5,520.5,531.0,303.25,521.0,526.0,518.0,0.001,3.299,0.0,11.49,1.009,0.311,-0.012,0.0,0.001,-0.001
8272007,911,1.0,1.0,1.0,1.0,100.0,32.153,40.0,40.0,40.0,1.0,1.0,1012.877,311.475,0.005,11.032,0.0,80.0,55.0,1.4,1644.625,1683.811,1900.559,271.525,54.876,73.265,72.5,72.996,52.168,1.41,2.145,0.301,68.933,55.173,91.781,49.153,73.675,73.892,99.628,88.187,101.108,33.46,57.799,40.235,-10.852,110.0,110.0,71.063,73.875,55.688,56.063,0.0,33.969,72.0,70.0,1000.0,200.0,0.108,203.875,69.5,67.125,-0.035,72.313,71.875,56.313,57.063,0.0,43.625,72.0,70.0,1000.0,200.0,0.204,490.5,76.125,75.5,0.0,72.0,72.813,55.875,56.5,0.0,33.156,72.0,70.0,1000.0,200.0,0.095,342.25,72.938,74.563,-0.004,72.063,69.688,54.969,55.813,0.0,52.344,72.0,70.0,1000.0,200.0,0.311,608.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.719,11.79,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,516.0,520.5,531.5,303.5,522.0,525.5,518.5,-0.001,3.071,0.0,10.388,1.013,0.311,-0.012,0.0,0.001,-0.001
8272007,912,1.0,1.0,1.0,1.0,100.0,32.622,40.0,40.0,40.0,1.0,1.0,1017.561,311.475,-0.005,10.973,0.0,80.0,55.0,1.4,1638.0,1695.192,1904.261,271.525,55.09,73.265,72.5,72.996,52.386,1.36,2.149,0.323,68.972,55.149,91.697,49.35,73.675,73.892,99.554,88.081,101.034,35.204,58.113,41.912,-10.852,110.0,110.0,71.188,73.938,55.688,56.313,0.0,34.469,72.0,70.0,1000.0,200.0,0.103,202.375,69.5,67.313,-0.035,72.313,72.125,56.313,57.063,0.0,44.688,72.0,70.0,1000.0,200.0,0.193,479.5,76.125,75.5,0.0,72.063,72.563,56.0,56.594,0.0,32.688,72.0,70.0,1000.0,200.0,0.102,351.0,72.938,74.75,-0.004,72.25,69.813,55.281,55.906,0.0,52.188,72.0,70.0,1000.0,200.0,0.31,612.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.681,11.775,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,516.0,520.5,531.5,303.25,521.5,525.5,518.5,0.001,3.213,0.0,10.225,1.018,0.311,-0.011,0.0,0.001,-0.001
8272007,913,1.0,1.0,1.0,1.0,100.0,33.564,40.0,40.0,40.0,1.0,1.0,1031.613,310.304,-0.005,11.003,0.0,80.0,55.0,1.4,1660.125,1706.581,1915.37,277.253,55.41,73.373,72.609,72.996,52.93,1.368,2.138,0.319,69.131,55.251,92.142,49.576,73.785,73.892,99.554,88.081,100.96,35.713,58.533,42.423,-10.867,110.0,110.0,71.188,73.875,55.906,56.406,0.0,35.063,72.0,70.0,1000.0,200.0,0.1,196.0,69.375,67.313,-0.035,72.313,72.125,56.5,57.25,0.0,44.156,72.0,70.0,1000.0,200.0,0.202,493.25,76.125,75.5,0.0,72.063,72.563,56.156,56.844,0.0,32.25,72.0,70.0,1000.0,200.0,0.104,353.75,72.938,74.75,-0.004,72.438,69.625,55.531,56.156,0.0,52.781,72.0,70.0,1000.0,200.0,0.321,620.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.673,11.759,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,516.0,521.0,531.0,303.5,521.5,525.5,518.0,0.001,3.235,0.0,10.254,1.032,0.31,-0.011,0.0,0.001,-0.0
8272007,914,1.0,1.0,1.0,1.0,100.0,34.626,40.0,40.0,40.0,1.0,1.0,1023.416,313.817,-0.005,11.047,0.0,80.0,55.0,1.4,1669.875,1695.192,1907.964,275.82,55.623,73.265,72.609,72.996,53.257,1.387,2.163,0.315,69.245,55.376,92.142,49.716,73.785,73.892,99.333,87.868,100.886,36.222,58.953,43.006,-10.867,110.0,110.0,71.188,73.938,56.344,56.688,0.0,33.875,72.0,70.0,1000.0,200.0,0.107,205.375,69.375,67.125,-0.035,72.188,71.875,56.688,57.375,0.0,44.469,72.0,70.0,1000.0,200.0,0.205,495.0,76.125,75.563,0.0,72.063,72.813,56.469,56.906,0.0,33.594,72.0,70.0,1000.0,200.0,0.099,341.0,73.063,74.75,-0.004,72.438,69.688,55.844,56.406,0.0,52.656,72.0,70.0,1000.0,200.0,0.325,622.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.678,11.767,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,516.0,521.0,531.0,303.25,521.5,525.5,518.0,0.001,3.297,0.0,10.407,1.023,0.314,-0.012,0.0,0.001,-0.002
8272007,915,1.0,1.0,1.0,1.0,100.0,36.241,40.0,40.0,40.0,1.0,1.0,1049.177,313.817,-0.005,11.032,0.0,80.0,55.0,1.4,1679.5,1723.682,1930.188,281.549,55.943,73.265,72.609,72.996,53.474,1.36,2.134,0.308,69.41,55.363,92.17,50.083,73.785,74.0,99.333,87.868,100.812,36.803,59.162,43.444,-10.867,110.0,110.0,71.313,74.25,56.5,56.906,0.0,34.469,72.0,70.0,1000.0,200.0,0.104,201.875,69.375,67.125,-0.035,72.313,72.188,56.938,57.5,0.0,44.219,72.0,70.0,1000.0,200.0,0.203,492.75,76.125,75.5,0.0,72.25,72.938,56.688,57.0,0.0,32.344,72.0,70.0,1000.0,200.0,0.104,353.25,73.063,74.75,-0.004,72.75,70.0,56.0,56.625,0.0,54.313,72.0,70.0,1000.0,200.0,0.337,635.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.656,11.749,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,516.0,521.5,530.5,303.5,522.5,525.5,517.5,0.001,3.277,0.0,10.172,1.049,0.314,-0.012,0.0,0.001,-0.001
8272007,916,1.0,1.0,1.0,1.0,100.0,38.177,40.0,40.0,40.0,1.0,1.0,1055.032,317.33,-0.005,10.944,0.0,80.0,55.0,1.4,1679.5,1750.798,1932.04,294.44,56.263,73.373,72.718,72.996,53.91,1.356,2.181,0.312,69.646,55.547,92.365,50.308,73.785,74.107,99.186,87.975,100.664,37.966,59.477,44.392,-10.867,110.0,110.0,71.313,74.063,56.813,57.063,0.0,34.469,72.0,70.0,1000.0,200.0,0.105,199.375,69.375,67.125,-0.035,72.313,71.875,57.094,57.656,0.0,45.344,72.0,70.0,1000.0,200.0,0.216,507.5,76.125,75.5,0.0,72.375,73.0,56.875,57.219,0.0,34.188,72.0,70.0,1000.0,200.0,0.104,353.25,73.063,74.75,-0.004,72.875,70.125,56.406,56.813,0.0,54.875,72.0,70.0,1000.0,200.0,0.353,649.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.655,11.732,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,515.5,521.5,530.0,303.25,523.0,525.5,517.5,0.001,3.269,0.0,9.761,1.055,0.317,-0.012,0.0,0.001,-0.0
8272007,917,1.0,1.0,1.0,1.0,100.0,40.695,40.0,40.0,40.0,1.0,1.0,1071.425,322.014,-0.005,11.003,0.0,80.0,55.0,1.4,1706.375,1777.964,1948.717,303.035,56.689,73.48,72.826,73.106,54.345,1.333,2.145,0.319,69.867,55.875,92.504,50.674,73.785,74.214,99.186,87.868,100.591,38.911,59.792,45.194,-10.852,110.0,110.0,71.313,73.75,57.0,57.219,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,202.375,69.375,67.125,-0.035,72.313,72.188,57.219,57.844,0.0,45.5,72.0,70.0,1000.0,200.0,0.209,499.75,76.125,75.5,0.0,72.25,73.0,57.094,57.438,0.0,33.031,72.0,70.0,1000.0,200.0,0.112,368.25,73.063,74.875,-0.004,72.688,70.625,56.594,57.094,0.0,56.406,72.0,70.0,1000.0,200.0,0.374,668.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.65,11.735,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,515.5,521.5,530.0,303.5,522.0,525.5,517.5,0.001,3.311,0.0,9.592,1.071,0.322,-0.012,0.0,0.001,-0.0
8272007,918,1.0,1.0,1.0,1.0,100.0,43.582,40.0,40.0,40.0,1.0,1.0,1081.964,322.014,-0.005,10.899,0.0,80.0,55.0,1.4,1729.5,1782.258,1959.838,298.738,57.009,73.48,73.043,73.215,54.672,1.33,2.191,0.319,70.179,55.942,92.309,50.984,75.14,74.321,99.038,87.762,100.517,39.638,60.211,46.652,-10.867,110.0,110.0,71.375,74.063,57.406,57.594,0.0,33.969,72.0,70.0,1000.0,200.0,0.106,202.375,69.375,67.313,-0.035,72.563,72.188,57.5,58.094,0.0,46.031,72.0,70.0,1000.0,200.0,0.222,514.0,76.125,75.5,0.0,72.5,73.125,57.375,57.625,0.0,34.0,72.0,70.0,1000.0,200.0,0.115,369.75,73.25,74.75,-0.004,73.063,70.625,56.813,57.313,0.0,56.156,72.0,70.0,1000.0,200.0,0.369,664.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.647,11.734,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,515.5,522.0,529.5,303.25,523.0,525.5,517.5,0.001,3.716,0.0,10.605,1.082,0.322,-0.011,0.0,0.001,-0.001
8272007,919,1.0,1.0,1.0,1.0,100.0,45.928,40.0,40.0,40.0,1.0,1.0,1103.041,327.869,-0.005,10.885,0.0,80.0,55.0,1.4,1746.375,1813.783,1983.943,307.334,57.116,73.587,73.043,73.215,54.563,1.322,2.252,0.312,70.378,56.243,91.781,51.209,75.14,74.428,98.964,87.655,100.443,40.22,59.582,47.819,-10.852,110.0,110.0,71.313,73.938,57.531,57.594,0.0,34.469,72.0,70.0,1000.0,200.0,0.102,201.625,69.375,67.125,-0.035,72.563,71.75,57.625,58.156,0.0,45.781,72.0,70.0,1000.0,200.0,0.228,523.5,76.125,75.5,0.0,72.5,73.125,57.469,57.688,0.0,35.375,72.0,70.0,1000.0,200.0,0.111,365.25,73.25,74.75,-0.004,73.313,70.625,57.031,57.406,0.0,57.563,72.0,70.0,1000.0,200.0,0.39,683.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.638,11.745,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,515.0,521.5,529.0,303.25,523.0,525.5,517.0,0.001,4.272,0.0,11.473,1.103,0.328,-0.012,0.0,0.001,-0.001
8272007,920,1.0,1.0,1.0,1.0,100.0,48.628,40.0,40.0,40.0,1.0,1.0,1145.196,330.211,-0.005,10.752,0.0,80.0,55.0,1.4,1792.625,1846.813,1993.218,323.096,57.116,73.695,73.043,73.325,54.563,1.337,2.28,0.308,70.748,56.405,91.586,51.435,75.14,74.535,98.891,87.655,100.369,41.092,58.848,48.84,-10.852,110.0,110.0,71.375,73.875,57.625,57.75,0.0,33.938,72.0,70.0,1000.0,200.0,0.105,203.375,69.375,67.125,-0.035,72.563,71.688,57.719,58.219,0.0,46.719,72.0,70.0,1000.0,200.0,0.217,509.0,76.125,75.563,0.0,72.625,72.938,57.656,57.844,0.0,35.281,72.0,70.0,1000.0,200.0,0.126,389.25,73.25,74.75,-0.004,73.625,70.813,57.094,57.625,0.0,58.5,72.0,70.0,1000.0,200.0,0.425,714.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.618,11.718,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.0,515.0,522.0,528.5,303.25,521.5,525.5,517.5,0.001,4.692,0.0,11.552,1.145,0.33,-0.012,0.0,0.001,-0.0
8272007,921,1.0,1.0,1.0,1.0,100.0,50.993,40.0,40.0,40.0,1.0,1.0,1179.153,338.408,-0.005,10.723,0.0,80.0,55.0,1.4,1852.25,1904.429,2022.908,338.864,57.222,73.695,73.043,73.435,54.563,1.341,2.305,0.319,71.127,56.584,91.67,51.547,75.14,74.643,98.743,87.655,100.221,41.891,58.533,49.788,-10.852,110.0,110.0,71.563,73.938,57.625,57.906,0.0,34.875,72.0,70.0,1000.0,200.0,0.1,198.375,69.375,67.313,-0.035,72.313,71.875,57.781,58.438,0.0,46.781,72.0,70.0,1000.0,200.0,0.239,533.5,76.125,75.5,0.0,72.688,73.0,57.656,58.031,0.0,35.969,72.0,70.0,1000.0,200.0,0.127,391.25,73.375,74.875,-0.004,73.625,70.813,57.094,57.625,0.0,59.906,72.0,70.0,1000.0,200.0,0.452,734.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.622,11.721,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.0,515.0,522.0,528.5,303.5,521.5,526.0,517.0,0.001,5.088,0.0,11.739,1.179,0.338,-0.011,0.0,0.001,-0.002
8272007,922,1.0,1.0,1.0,1.0,100.0,53.424,40.0,40.0,40.0,1.0,1.0,1193.205,338.408,-0.005,10.752,0.0,80.0,55.0,1.4,1852.25,1904.429,2021.052,338.864,57.222,73.695,73.043,73.435,54.563,1.341,2.312,0.293,71.387,56.9,91.558,51.773,75.14,74.857,98.743,87.549,100.221,42.691,58.218,50.736,-10.852,110.0,110.0,71.375,74.375,57.719,57.906,0.0,34.313,72.0,70.0,1000.0,200.0,0.104,201.75,69.375,67.313,-0.035,72.313,72.188,57.906,58.563,0.0,46.594,72.0,70.0,1000.0,200.0,0.229,523.0,76.188,75.5,0.0,72.875,73.188,57.844,58.125,0.0,35.656,72.0,70.0,1000.0,200.0,0.137,406.25,73.375,74.75,-0.004,73.188,71.0,57.094,57.719,0.0,61.531,72.0,70.0,1000.0,200.0,0.46,742.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.607,11.702,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.75,515.0,522.0,528.0,303.25,523.5,526.0,517.5,0.001,5.571,0.0,11.989,1.193,0.338,-0.011,0.0,0.001,-0.002
8272007,923,1.0,1.0,1.0,1.0,100.0,56.077,40.0,40.0,40.0,1.0,1.0,1200.23,344.262,0.005,10.708,0.0,80.0,55.0,1.4,1875.75,1914.535,2034.046,346.032,57.222,73.695,73.043,73.435,54.563,1.341,2.344,0.326,71.605,57.22,91.475,51.66,75.762,74.964,98.743,87.442,100.148,43.636,57.904,51.538,-10.852,110.0,110.0,71.563,74.063,57.719,58.063,0.0,34.438,72.0,70.0,1000.0,200.0,0.104,199.0,69.313,67.313,-0.035,72.563,72.188,58.063,58.563,0.0,47.656,72.0,70.0,1000.0,200.0,0.235,534.0,76.125,75.5,0.0,72.875,73.188,57.844,58.25,0.0,36.656,72.0,70.0,1000.0,200.0,0.146,418.75,73.375,74.75,-0.004,73.25,71.0,57.188,57.719,0.0,60.531,72.0,70.0,1000.0,200.0,0.439,724.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.591,11.693,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.0,515.0,522.0,528.0,303.25,523.0,526.5,517.0,-0.001,5.93,0.0,11.724,1.2,0.344,-0.01,0.0,0.001,-0.0
8272007,924,1.0,1.0,1.0,1.0,100.0,58.424,40.0,40.0,40.0,1.0,1.0,1240.043,347.775,-0.005,10.693,0.0,80.0,55.0,1.4,1893.5,1950.681,2054.472,353.202,57.329,73.802,73.043,73.435,54.672,1.337,2.344,0.323,71.985,57.431,91.503,51.829,75.762,75.071,98.669,87.442,100.074,44.362,57.694,52.413,-10.852,110.0,110.0,71.563,74.375,57.781,58.188,0.0,34.594,72.0,70.0,1000.0,200.0,0.102,200.25,69.313,67.313,-0.035,72.563,71.875,58.063,58.688,0.0,46.781,72.0,70.0,1000.0,200.0,0.248,544.5,76.188,75.5,0.0,72.875,73.188,57.844,58.25,0.0,37.656,72.0,70.0,1000.0,200.0,0.148,423.0,73.438,74.75,-0.004,73.188,71.0,57.188,57.781,0.0,61.656,72.0,70.0,1000.0,200.0,0.469,749.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.593,11.688,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.0,515.0,522.5,528.0,303.5,523.0,526.5,517.0,0.001,6.457,0.0,11.926,1.24,0.348,-0.01,0.0,0.001,-0.001
8272007,925,1.0,1.0,1.0,1.0,100.0,61.283,40.0,40.0,40.0,1.0,1.0,1249.411,351.288,-0.005,10.649,0.0,80.0,55.0,1.4,1917.125,1950.681,2065.616,351.768,57.436,73.909,73.152,73.545,54.563,1.341,2.358,0.319,72.194,57.724,90.836,51.857,75.762,75.178,98.522,87.336,100.074,38.984,57.694,51.611,-10.867,110.0,110.0,71.563,73.938,57.781,58.313,0.0,34.25,72.0,70.0,1000.0,200.0,0.104,202.0,69.375,67.313,-0.035,72.313,72.125,58.063,58.688,0.0,47.375,72.0,70.0,1000.0,200.0,0.246,547.0,76.188,75.563,0.0,72.688,73.125,57.969,58.25,0.0,36.625,72.0,70.0,1000.0,200.0,0.149,423.75,73.438,74.75,-0.004,73.25,71.25,57.313,57.875,0.0,62.563,72.0,70.0,1000.0,200.0,0.474,752.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.605,11.686,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.0,514.5,522.5,527.5,303.25,524.0,526.5,517.0,0.001,7.187,0.0,18.657,1.249,0.351,-0.011,0.0,0.001,-0.001
8272007,926,1.0,1.0,1.0,1.0,100.0,62.216,40.0,40.0,40.0,1.0,1.0,1249.411,353.63,-0.005,10.59,0.0,80.0,55.0,1.4,1917.125,1959.369,2073.046,354.636,56.689,73.909,73.152,73.545,53.474,1.372,2.408,0.315,72.433,57.866,88.222,51.632,75.762,75.286,98.374,87.336,99.852,38.257,55.176,49.933,-10.867,110.0,110.0,71.688,73.938,57.625,58.063,0.0,34.969,72.0,70.0,1000.0,200.0,0.1,195.375,69.313,67.313,-0.035,72.313,71.875,57.906,58.563,0.0,46.75,72.0,70.0,1000.0,200.0,0.237,534.0,76.188,75.563,0.0,72.625,73.125,57.656,58.125,0.0,37.094,72.0,70.0,1000.0,200.0,0.151,426.5,73.438,74.875,-0.004,73.625,70.813,56.719,57.625,0.0,62.219,72.0,70.0,1000.0,200.0,0.506,779.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.599,11.686,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.75,514.5,522.0,527.5,303.25,524.0,527.0,517.5,0.001,7.308,0.0,17.16,1.249,0.354,-0.01,0.0,0.001,-0.001
8272007,927,1.0,1.0,1.0,1.0,100.0,62.432,40.0,40.0,40.0,1.0,1.0,1261.12,355.972,-0.005,10.619,0.0,80.0,55.0,1.4,1934.75,1963.715,2080.478,356.07,56.156,73.909,73.043,73.545,52.603,1.353,2.408,0.312,72.591,58.022,88.806,51.435,75.762,75.393,98.448,87.23,99.852,38.766,54.547,49.423,-10.852,110.0,110.0,71.688,74.563,57.219,57.75,0.0,34.281,72.0,70.0,1000.0,200.0,0.104,201.875,69.313,67.313,-0.035,72.563,71.875,57.625,58.563,0.0,47.469,72.0,70.0,1000.0,200.0,0.241,537.5,76.0,75.563,0.0,72.5,73.125,57.25,58.031,0.0,37.094,72.0,70.0,1000.0,200.0,0.151,425.5,73.438,74.75,-0.004,73.313,70.625,56.25,57.094,0.0,64.063,72.0,70.0,1000.0,200.0,0.513,786.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.582,11.655,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.75,514.5,522.0,527.5,303.5,524.0,527.5,517.0,0.001,7.171,0.0,15.703,1.261,0.356,-0.01,0.0,0.001,-0.001
8272007,928,1.0,1.0,1.0,1.0,100.0,62.578,40.0,40.0,40.0,1.0,1.0,1304.446,361.827,-0.005,10.708,0.0,80.0,55.0,1.4,1960.625,2010.148,2108.354,374.718,55.729,73.909,73.043,73.545,52.495,1.33,2.422,0.323,72.957,58.319,89.751,50.956,75.762,75.5,98.374,87.23,99.778,39.129,54.652,49.788,-10.852,110.0,110.0,71.688,73.875,57.0,57.656,0.0,34.25,72.0,70.0,1000.0,200.0,0.104,201.0,69.313,67.313,-0.035,72.625,71.688,57.5,58.219,0.0,47.688,72.0,70.0,1000.0,200.0,0.262,559.5,76.188,75.563,0.0,72.5,73.125,57.094,57.688,0.0,37.406,72.0,70.0,1000.0,200.0,0.152,430.5,73.563,74.875,-0.004,73.438,70.313,56.0,56.813,0.0,64.875,72.0,70.0,1000.0,200.0,0.529,797.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.561,11.648,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.5,514.0,522.5,527.0,303.25,525.0,527.0,517.5,0.001,7.353,0.0,15.836,1.304,0.362,-0.01,0.0,0.001,-0.001
8272007,929,1.0,1.0,1.0,1.0,100.0,63.319,40.0,40.0,40.0,1.0,1.0,1316.155,366.511,-0.005,10.605,0.0,80.0,55.0,1.4,2003.25,2014.509,2108.354,377.588,55.729,73.909,72.935,73.545,52.495,1.341,2.422,0.323,73.224,58.56,89.668,50.73,76.17,75.607,98.153,87.123,99.705,38.112,54.757,49.788,-10.852,110.0,110.0,71.688,73.938,56.906,57.5,0.0,34.063,72.0,70.0,1000.0,200.0,0.104,201.5,69.313,67.313,-0.035,72.563,71.5,57.281,58.156,0.0,48.313,72.0,70.0,1000.0,200.0,0.264,561.5,76.188,75.5,0.0,72.375,73.0,57.094,57.625,0.0,38.031,72.0,70.0,1000.0,200.0,0.146,423.0,73.563,74.938,-0.004,73.313,70.313,55.906,56.625,0.0,65.375,72.0,70.0,1000.0,200.0,0.566,822.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.622,11.697,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.0,514.0,522.5,526.5,303.25,523.5,527.0,517.5,0.001,7.439,0.0,17.185,1.316,0.367,-0.01,0.0,0.001,-0.001
8272007,930,1.0,1.0,1.0,1.0,100.0,63.553,40.0,40.0,40.0,1.0,1.0,1303.275,365.34,-0.005,10.575,0.0,80.0,55.0,1.4,2003.25,1992.719,2099.061,364.676,55.516,73.802,72.826,73.545,52.168,1.383,2.436,0.334,73.274,58.697,89.028,50.561,76.17,75.714,98.153,87.123,99.631,37.24,54.232,49.277,-10.852,110.0,110.0,71.688,74.25,56.594,57.5,0.0,35.344,72.0,70.0,1000.0,200.0,0.096,192.625,69.313,67.313,-0.035,72.563,71.688,57.219,58.156,0.0,47.531,72.0,70.0,1000.0,200.0,0.257,554.5,76.188,75.563,0.0,72.375,72.938,56.781,57.625,0.0,38.0,72.0,70.0,1000.0,200.0,0.151,425.25,73.563,74.875,-0.004,72.875,70.188,55.594,56.531,0.0,66.188,72.0,70.0,1000.0,200.0,0.552,811.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.627,11.709,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.5,514.0,522.0,526.0,303.25,524.5,527.5,517.5,0.001,7.491,0.0,17.671,1.303,0.365,-0.01,0.0,0.001,-0.0
8272007,931,1.0,1.0,1.0,1.0,100.0,63.27,40.0,40.0,40.0,1.0,1.0,1304.446,368.852,0.005,10.634,0.0,80.0,55.0,1.4,1981.25,2005.789,2119.507,363.242,55.196,73.802,72.826,73.545,51.732,1.364,2.443,0.334,73.41,58.718,88.862,50.336,76.17,75.822,98.079,87.017,99.557,36.803,53.813,48.694,-10.867,110.0,110.0,71.688,73.938,56.406,57.313,0.0,33.969,72.0,70.0,1000.0,200.0,0.105,203.5,69.313,67.125,-0.035,72.313,71.625,57.094,58.0,0.0,48.344,72.0,70.0,1000.0,200.0,0.253,553.5,76.188,75.563,0.0,72.375,72.938,56.563,57.219,0.0,37.813,72.0,70.0,1000.0,200.0,0.151,425.75,73.563,74.875,-0.004,72.75,70.188,55.438,56.406,0.0,65.063,72.0,70.0,1000.0,200.0,0.548,810.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.63,11.704,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.25,514.0,522.0,526.0,303.25,524.5,527.5,517.5,-0.001,7.434,0.0,17.557,1.304,0.369,-0.011,0.0,0.001,-0.001
8272007,932,1.0,1.0,1.0,1.0,100.0,62.599,40.0,40.0,40.0,1.0,1.0,1329.036,367.681,-0.005,10.619,0.0,80.0,55.0,1.4,1984.625,2014.509,2112.071,370.414,54.876,73.802,72.718,73.545,51.406,1.36,2.465,0.334,73.531,58.829,88.973,50.054,76.17,75.929,97.932,87.017,99.483,36.585,53.498,48.402,-10.867,110.0,110.0,71.75,73.875,56.219,57.0,0.0,34.906,72.0,70.0,1000.0,200.0,0.099,198.625,69.313,67.313,-0.035,72.313,71.688,56.938,57.844,0.0,48.625,72.0,70.0,1000.0,200.0,0.251,548.5,76.188,75.563,0.0,72.25,72.938,56.25,57.156,0.0,37.156,72.0,70.0,1000.0,200.0,0.158,432.5,73.688,74.875,-0.004,72.75,70.188,55.281,56.031,0.0,65.375,72.0,70.0,1000.0,200.0,0.555,818.0,74.625,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.626,11.704,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.25,513.5,522.0,525.5,303.25,525.0,527.5,518.0,0.001,7.419,0.0,17.424,1.329,0.368,-0.01,0.0,0.001,-0.002
8272007,933,1.0,1.0,1.0,1.0,100.0,61.95,40.0,40.0,40.0,1.0,1.0,1346.6,372.365,-0.005,10.678,0.0,80.0,55.0,1.4,2000.625,2036.33,2130.662,384.762,54.663,73.802,72.718,73.545,51.297,1.353,2.475,0.337,73.717,58.818,89.334,49.716,76.17,75.929,98.006,87.017,99.335,36.367,53.498,48.256,-10.867,110.0,110.0,71.688,74.25,55.906,56.906,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,202.25,69.063,67.375,-0.035,72.313,71.313,56.688,57.531,0.0,48.125,72.0,70.0,1000.0,200.0,0.264,561.0,76.188,75.563,0.0,72.25,72.813,56.156,57.0,0.0,36.656,72.0,70.0,1000.0,200.0,0.161,438.75,73.875,74.875,-0.004,73.063,70.0,55.063,55.813,0.0,66.75,72.0,70.0,1000.0,200.0,0.567,824.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.635,11.709,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.5,513.5,522.5,525.5,303.25,524.5,527.5,518.0,0.001,7.411,0.0,17.628,1.347,0.372,-0.009,0.0,0.001,-0.0
8272007,934,1.0,1.0,1.0,1.0,100.0,61.591,40.0,40.0,40.0,1.0,1.0,1339.574,368.852,-0.005,10.531,0.0,80.0,55.0,1.4,2019.0,2018.87,2112.071,383.328,54.663,73.802,72.609,73.545,51.188,1.394,2.468,0.334,73.78,59.041,89.223,49.547,76.63,76.143,97.858,86.91,99.335,35.859,53.288,48.11,-10.852,110.0,110.0,71.75,74.375,55.813,56.688,0.0,34.844,72.0,70.0,1000.0,200.0,0.101,196.375,69.313,67.375,-0.035,72.125,71.063,56.625,57.531,0.0,47.5,72.0,70.0,1000.0,200.0,0.262,561.0,76.188,75.563,0.0,72.063,72.813,56.094,56.844,0.0,36.781,72.0,70.0,1000.0,200.0,0.156,427.75,73.875,74.875,-0.004,72.75,70.125,54.969,55.625,0.0,64.75,72.0,70.0,1000.0,200.0,0.576,830.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.626,11.701,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.25,513.5,522.0,525.0,303.5,525.0,527.5,518.0,0.001,7.402,0.0,17.918,1.34,0.369,-0.01,0.0,0.001,-0.0
