DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,935,1.0,1.0,1.0,1.0,100.0,60.63,40.0,40.0,40.0,1.0,1.0,1360.652,371.194,-0.005,10.649,0.0,80.0,55.0,1.4,2012.25,2034.874,2130.662,387.633,54.45,73.802,72.609,73.435,50.97,1.375,2.486,0.315,73.888,59.055,89.195,49.604,76.63,76.143,97.784,86.804,99.261,35.568,53.078,47.819,-10.852,110.0,110.0,71.75,73.938,55.688,56.594,0.0,34.406,72.0,70.0,1000.0,200.0,0.103,201.75,69.313,67.375,-0.035,72.188,71.063,56.5,57.531,0.0,47.75,72.0,70.0,1000.0,200.0,0.261,559.0,76.188,75.563,0.0,72.063,72.563,56.0,56.594,0.0,36.0,72.0,70.0,1000.0,200.0,0.159,433.5,73.875,74.938,-0.004,72.625,70.0,54.781,55.531,0.0,65.938,72.0,70.0,1000.0,200.0,0.572,828.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.622,11.699,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.0,513.5,522.5,524.5,303.25,525.5,527.5,518.0,0.001,7.451,0.0,18.12,1.361,0.371,-0.01,0.0,0.001,-0.002
8272007,936,1.0,1.0,1.0,1.0,100.0,59.464,40.0,40.0,40.0,1.0,1.0,1332.549,366.511,-0.005,10.605,0.0,80.0,55.0,1.4,2012.25,2010.148,2125.084,377.588,54.237,73.802,72.609,73.545,50.861,1.387,2.504,0.319,73.805,59.051,88.917,49.153,76.63,76.25,97.711,86.804,99.188,35.277,52.869,47.6,-10.852,110.0,110.0,71.75,73.875,55.406,56.469,0.0,35.344,72.0,70.0,1000.0,200.0,0.097,194.0,69.063,67.375,-0.035,72.125,71.0,56.313,57.375,0.0,48.656,72.0,70.0,1000.0,200.0,0.263,561.0,76.188,75.5,0.0,72.063,72.563,55.688,56.5,0.0,36.0,72.0,70.0,1000.0,200.0,0.157,433.5,73.875,74.875,-0.004,72.0,69.813,54.656,55.438,0.0,65.0,72.0,70.0,1000.0,200.0,0.55,812.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.622,11.693,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.0,513.5,522.5,524.5,303.25,523.0,527.5,518.0,0.001,7.429,0.0,18.153,1.333,0.367,-0.009,0.0,0.001,-0.001
8272007,937,1.0,1.0,1.0,1.0,100.0,58.183,40.0,40.0,40.0,1.0,1.0,1317.326,370.023,-0.005,10.664,0.0,80.0,55.0,1.4,1999.5,1998.527,2110.212,366.11,54.023,73.802,72.5,73.545,50.644,1.402,2.483,0.33,73.807,59.046,88.973,49.153,76.63,76.465,97.711,86.697,99.114,35.059,52.659,47.381,-10.852,110.0,110.0,71.75,73.875,55.281,56.406,0.0,34.063,72.0,70.0,1000.0,200.0,0.108,202.5,69.313,67.313,-0.035,72.0,71.188,56.094,57.063,0.0,47.719,72.0,70.0,1000.0,200.0,0.254,552.0,76.188,75.563,0.0,72.063,72.563,55.563,56.375,0.0,36.938,72.0,70.0,1000.0,200.0,0.161,439.25,73.938,74.875,-0.004,72.0,69.813,54.469,55.375,0.0,64.625,72.0,70.0,1000.0,200.0,0.531,797.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.612,11.684,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.75,513.5,522.5,524.0,303.25,524.5,527.5,518.0,0.001,7.466,0.0,18.254,1.317,0.37,-0.01,0.0,0.001,-0.001
8272007,938,1.0,1.0,1.0,1.0,100.0,56.743,40.0,40.0,40.0,1.0,1.0,1320.839,371.194,-0.005,10.678,0.0,80.0,55.0,1.4,1988.5,2007.242,2121.366,368.979,53.917,73.802,72.5,73.545,50.426,1.406,2.5,0.334,73.805,59.039,89.028,48.928,76.63,76.465,97.637,86.697,99.114,34.841,52.554,47.163,-10.867,110.0,110.0,71.75,74.063,55.219,56.313,0.0,34.125,72.0,70.0,1000.0,200.0,0.105,203.75,69.063,67.375,-0.035,72.0,71.063,56.0,56.938,0.0,47.094,72.0,70.0,1000.0,200.0,0.259,555.0,76.188,75.563,0.0,72.0,72.563,55.5,56.344,0.0,37.688,72.0,70.0,1000.0,200.0,0.148,424.75,73.938,74.875,-0.004,72.188,69.688,54.281,55.094,0.0,63.625,72.0,70.0,1000.0,200.0,0.552,812.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.602,11.676,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.25,513.5,522.0,524.0,303.5,524.5,528.0,518.5,0.001,7.428,0.0,18.279,1.321,0.371,-0.009,0.0,0.001,-0.0
8272007,939,1.0,1.0,1.0,1.0,100.0,54.985,40.0,40.0,40.0,1.0,1.0,1316.155,367.681,-0.005,10.619,0.0,80.0,55.0,1.4,1991.25,1984.012,2108.354,366.11,53.704,73.695,72.5,73.435,50.208,1.391,2.493,0.341,73.797,59.042,89.001,48.731,77.051,76.572,97.489,86.697,98.966,34.55,52.344,47.017,-10.852,110.0,110.0,71.75,74.25,55.031,56.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.096,196.625,69.063,67.5,-0.035,72.125,71.313,55.906,56.844,0.0,47.688,72.0,70.0,1000.0,200.0,0.254,550.5,76.188,75.563,0.0,72.0,72.5,55.375,56.219,0.0,37.344,72.0,70.0,1000.0,200.0,0.148,420.25,73.938,74.938,-0.004,72.25,69.5,54.188,54.969,0.0,63.719,72.0,70.0,1000.0,200.0,0.556,815.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.599,11.671,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.0,513.5,522.0,524.0,303.5,525.0,528.0,518.0,0.001,7.44,0.0,18.393,1.316,0.368,-0.008,0.0,0.001,-0.0
8272007,940,1.0,1.0,1.0,1.0,100.0,53.166,40.0,40.0,40.0,1.0,1.0,1338.403,370.023,-0.005,10.664,0.0,80.0,55.0,1.4,2013.625,2010.148,2125.084,381.892,53.597,73.695,72.392,73.435,50.099,1.379,2.497,0.33,73.839,59.095,89.251,48.703,77.051,76.572,97.489,86.485,98.892,34.332,52.449,46.652,-10.867,110.0,110.0,71.75,74.375,54.813,55.906,0.0,33.906,72.0,70.0,1000.0,200.0,0.107,203.75,69.063,67.5,-0.035,72.125,70.688,55.719,56.781,0.0,46.5,72.0,70.0,1000.0,200.0,0.265,566.5,76.188,75.563,0.0,72.0,72.5,55.094,55.938,0.0,36.969,72.0,70.0,1000.0,200.0,0.15,422.75,73.938,74.938,-0.004,72.625,69.438,54.094,54.844,0.0,64.875,72.0,70.0,1000.0,200.0,0.562,822.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.615,11.689,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.5,513.0,522.5,523.5,303.25,525.5,527.5,518.0,0.001,7.252,0.0,18.255,1.338,0.37,-0.008,0.0,0.001,-0.001
8272007,941,1.0,1.0,1.0,1.0,100.0,51.621,40.0,40.0,40.0,1.0,1.0,1346.6,371.194,-0.005,10.649,0.0,80.0,55.0,1.4,2013.625,2013.055,2119.507,376.153,53.597,73.695,72.392,73.435,50.208,1.379,2.518,0.326,73.829,59.061,89.557,48.477,77.051,76.786,97.416,86.485,98.818,34.114,52.554,46.288,-10.852,110.0,110.0,71.688,74.063,54.688,55.781,0.0,34.438,72.0,70.0,1000.0,200.0,0.103,201.875,69.063,67.5,-0.035,71.938,71.188,55.719,56.688,0.0,47.781,72.0,70.0,1000.0,200.0,0.253,550.0,76.25,75.563,0.0,71.938,72.438,55.094,55.938,0.0,37.219,72.0,70.0,1000.0,200.0,0.147,423.5,74.063,74.938,-0.004,72.75,69.625,53.875,54.813,0.0,66.375,72.0,70.0,1000.0,200.0,0.576,829.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.597,11.676,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.0,513.0,522.0,523.5,303.5,524.5,527.5,518.5,0.001,7.03,0.0,18.014,1.347,0.371,-0.008,0.0,0.001,-0.0
8272007,942,1.0,1.0,1.0,1.0,100.0,50.214,40.0,40.0,40.0,1.0,1.0,1333.719,370.023,-0.005,10.678,0.0,80.0,55.0,1.4,2008.25,2007.242,2113.93,367.545,53.597,73.802,72.5,73.435,50.317,1.406,2.493,0.341,73.853,59.086,89.946,48.252,77.051,76.893,97.342,86.378,98.745,33.969,52.869,45.996,-10.867,110.0,110.0,71.75,74.25,54.688,55.906,0.0,34.781,72.0,70.0,1000.0,200.0,0.101,197.5,69.063,67.5,-0.035,72.0,71.0,55.5,56.688,0.0,47.719,72.0,70.0,1000.0,200.0,0.25,546.5,76.188,75.813,0.0,71.938,72.5,55.0,55.781,0.0,37.031,72.0,70.0,1000.0,200.0,0.146,417.5,74.063,74.938,-0.004,72.75,70.125,53.875,54.813,0.0,66.313,72.0,70.0,1000.0,200.0,0.596,843.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.584,11.674,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.0,512.5,522.0,523.0,303.5,524.5,527.5,518.5,0.001,6.795,0.0,17.846,1.334,0.37,-0.008,0.0,0.001,-0.0
8272007,943,1.0,1.0,1.0,1.0,100.0,48.98,40.0,40.0,40.0,1.0,1.0,1352.455,368.852,-0.005,10.708,0.0,80.0,55.0,1.4,2006.0,2014.509,2113.93,383.328,53.704,73.802,72.5,73.435,50.426,1.402,2.515,0.33,73.847,59.077,90.029,48.252,77.051,76.893,97.194,86.378,98.597,33.751,53.183,45.631,-10.852,110.0,110.0,71.75,74.375,54.813,55.781,0.0,34.031,72.0,70.0,1000.0,200.0,0.106,204.0,69.063,67.375,-0.035,71.938,70.875,55.5,56.469,0.0,47.375,72.0,70.0,1000.0,200.0,0.251,549.0,76.25,75.563,0.0,72.0,72.438,55.094,55.781,0.0,37.219,72.0,70.0,1000.0,200.0,0.144,416.5,74.063,74.875,-0.004,72.688,70.125,54.094,54.813,0.0,67.625,72.0,70.0,1000.0,200.0,0.59,841.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.643,11.734,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.5,513.0,522.0,523.0,303.5,525.0,527.5,519.0,0.001,6.546,0.0,17.678,1.352,0.369,-0.009,0.0,0.0,-0.0
8272007,944,1.0,1.0,1.0,1.0,100.0,47.853,40.0,40.0,40.0,1.0,1.0,1344.258,368.852,-0.005,10.619,0.0,80.0,55.0,1.4,2012.75,2031.963,2121.366,379.023,53.81,73.802,72.5,73.545,50.535,1.391,2.5,0.345,73.901,59.125,90.419,48.252,77.051,77.0,97.194,86.485,98.671,33.678,53.498,45.34,-10.867,110.0,110.0,71.875,73.938,54.813,55.656,0.0,34.813,72.0,70.0,1000.0,200.0,0.1,199.625,69.063,67.5,-0.035,71.938,71.0,55.5,56.469,0.0,47.5,72.0,70.0,1000.0,200.0,0.25,547.0,76.188,75.563,0.0,71.938,72.438,55.094,55.688,0.0,36.688,72.0,70.0,1000.0,200.0,0.152,424.0,74.063,74.938,-0.004,72.625,69.813,54.188,54.844,0.0,67.25,72.0,70.0,1000.0,200.0,0.608,853.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.632,11.719,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.25,512.5,522.0,522.5,303.25,525.5,527.5,519.0,0.001,6.248,0.0,17.21,1.344,0.369,-0.008,0.0,0.001,-0.0
8272007,945,1.0,1.0,1.0,1.0,100.0,46.744,40.0,40.0,40.0,1.0,1.0,1370.019,372.365,-0.005,10.723,0.0,80.0,55.0,1.4,2024.5,2042.154,2128.803,394.809,53.917,73.802,72.5,73.545,50.752,1.368,2.522,0.326,73.99,59.109,90.53,48.336,77.557,77.215,97.194,86.272,98.597,33.46,53.813,45.121,-10.852,110.0,110.0,71.75,74.063,54.813,55.781,0.0,35.125,72.0,70.0,1000.0,200.0,0.1,195.125,69.063,67.5,-0.035,72.0,71.0,55.5,56.469,0.0,47.406,72.0,70.0,1000.0,200.0,0.252,553.0,76.188,75.563,0.0,72.0,72.5,55.0,55.781,0.0,35.938,72.0,70.0,1000.0,200.0,0.153,431.0,74.063,74.938,-0.004,72.625,70.188,54.281,54.844,0.0,67.25,72.0,70.0,1000.0,200.0,0.618,860.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.627,11.718,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.25,512.5,522.0,522.0,303.25,524.0,527.5,519.0,0.001,6.144,0.0,17.378,1.37,0.372,-0.008,0.0,0.001,-0.002
8272007,946,1.0,1.0,1.0,1.0,100.0,45.95,40.0,40.0,40.0,1.0,1.0,1347.771,372.365,-0.005,10.752,0.0,80.0,55.0,1.4,2024.5,2013.055,2119.507,381.892,54.023,73.909,72.392,73.545,50.97,1.391,2.515,0.348,73.975,59.185,90.502,48.421,77.557,77.215,97.047,86.165,98.523,33.242,54.232,44.902,-10.852,110.0,110.0,71.75,74.25,55.031,55.781,0.0,34.0,72.0,70.0,1000.0,200.0,0.106,204.25,69.063,67.5,-0.035,71.688,70.875,55.5,56.469,0.0,46.781,72.0,70.0,1000.0,200.0,0.253,550.0,76.188,75.563,0.0,71.938,72.5,55.094,55.781,0.0,37.719,72.0,70.0,1000.0,200.0,0.145,419.0,74.188,74.938,-0.004,72.688,70.0,54.281,54.844,0.0,68.125,72.0,70.0,1000.0,200.0,0.611,853.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.617,11.705,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.5,513.0,522.0,522.0,303.5,525.0,527.5,519.5,0.001,5.973,0.0,17.425,1.348,0.372,-0.008,0.0,0.0,-0.001
8272007,947,1.0,1.0,1.0,1.0,100.0,45.123,40.0,40.0,40.0,1.0,1.0,1338.403,372.365,-0.005,10.693,0.0,80.0,55.0,1.4,2029.875,2007.242,2117.648,381.892,54.13,73.802,72.392,73.545,51.079,1.391,2.511,0.341,74.002,59.23,90.474,48.534,77.557,77.322,96.973,86.165,98.449,33.024,54.127,44.61,-10.852,110.0,110.0,71.75,74.063,55.031,55.781,0.0,35.469,72.0,70.0,1000.0,200.0,0.096,193.125,69.0,67.5,-0.035,71.75,71.0,55.719,56.469,0.0,46.094,72.0,70.0,1000.0,200.0,0.247,540.5,76.25,75.563,0.0,72.0,72.5,55.25,55.688,0.0,36.906,72.0,70.0,1000.0,200.0,0.146,417.0,74.188,74.938,-0.004,72.688,70.188,54.375,54.969,0.0,67.625,72.0,70.0,1000.0,200.0,0.626,866.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.602,11.704,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.5,512.5,522.0,522.0,303.25,524.0,527.5,520.0,0.001,5.871,0.0,17.221,1.338,0.372,-0.008,0.0,0.0,-0.0
8272007,948,1.0,1.0,1.0,1.0,100.0,44.513,40.0,40.0,40.0,1.0,1.0,1387.583,375.878,-0.005,10.664,0.0,80.0,55.0,1.4,2018.625,2045.066,2138.099,381.892,54.237,73.909,72.392,73.545,51.188,1.36,2.493,0.33,74.162,59.277,90.697,48.562,77.557,77.429,96.899,86.165,98.302,32.806,54.337,44.392,-10.852,110.0,110.0,71.875,73.938,55.094,55.781,0.0,34.063,72.0,70.0,1000.0,200.0,0.105,203.125,69.063,67.5,-0.035,71.938,71.0,55.719,56.469,0.0,46.281,72.0,70.0,1000.0,200.0,0.249,545.5,76.25,75.563,0.0,72.0,72.438,55.25,55.938,0.0,35.875,72.0,70.0,1000.0,200.0,0.153,429.5,74.313,75.063,-0.004,72.75,70.125,54.375,54.969,0.0,69.125,72.0,70.0,1000.0,200.0,0.627,867.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.594,11.699,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.5,512.5,521.5,522.0,303.25,524.0,527.5,520.0,0.001,5.738,0.0,17.175,1.388,0.376,-0.008,0.0,0.0,-0.0
8272007,949,1.0,1.0,1.0,1.0,100.0,43.909,40.0,40.0,40.0,1.0,1.0,1373.532,373.536,-0.005,10.693,0.0,80.0,55.0,1.4,2041.5,2026.143,2138.099,381.892,54.343,73.909,72.5,73.545,51.297,1.364,2.507,0.334,74.101,59.316,90.585,48.449,77.557,77.536,96.752,85.952,98.302,32.661,54.757,44.246,-10.852,110.0,110.0,71.875,74.375,55.219,55.906,0.0,35.0,72.0,70.0,1000.0,200.0,0.098,197.75,69.063,67.5,-0.035,71.75,71.0,55.813,56.469,0.0,47.094,72.0,70.0,1000.0,200.0,0.239,539.0,76.188,75.813,0.0,72.0,72.5,55.375,55.938,0.0,37.906,72.0,70.0,1000.0,200.0,0.144,415.25,74.313,74.938,-0.004,72.688,70.0,54.469,55.094,0.0,69.063,72.0,70.0,1000.0,200.0,0.649,881.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.591,11.696,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.25,512.5,521.5,521.0,303.25,525.0,527.5,520.0,0.001,5.606,0.0,17.221,1.374,0.374,-0.008,0.0,0.0,-0.0
8272007,950,1.0,1.0,1.0,1.0,100.0,43.552,40.0,40.0,40.0,1.0,1.0,1350.113,377.049,-0.005,10.619,0.0,80.0,55.0,1.4,2047.75,2029.053,2126.943,383.328,54.45,73.909,72.5,73.655,51.406,1.387,2.539,0.341,74.199,59.392,90.641,48.674,78.322,77.536,96.826,85.952,98.228,32.515,54.757,43.954,-10.852,110.0,110.0,71.75,73.938,55.281,56.0,0.0,34.0,72.0,70.0,1000.0,200.0,0.107,202.875,69.063,67.5,-0.035,71.938,71.0,55.813,56.688,0.0,46.656,72.0,70.0,1000.0,200.0,0.232,530.0,76.25,75.563,0.0,72.0,72.313,55.5,55.938,0.0,37.188,72.0,70.0,1000.0,200.0,0.147,418.75,74.313,74.938,-0.004,72.75,69.813,54.656,55.281,0.0,69.375,72.0,70.0,1000.0,200.0,0.655,884.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.596,11.686,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.25,512.5,522.0,521.0,303.25,526.5,528.0,520.0,0.001,5.461,0.0,16.887,1.35,0.377,-0.008,0.0,0.0,-0.0
8272007,951,1.0,1.0,1.0,1.0,100.0,42.95,40.0,40.0,40.0,1.0,1.0,1381.729,375.878,-0.005,10.737,0.0,80.0,55.0,1.4,2047.75,2055.266,2139.959,393.374,54.45,73.909,72.5,73.655,51.515,1.364,2.536,0.326,74.372,59.378,90.558,48.759,78.322,77.644,96.604,85.952,98.228,32.37,54.652,43.735,-10.852,110.0,110.0,71.875,73.875,55.281,56.0,0.0,34.594,72.0,70.0,1000.0,200.0,0.103,201.125,69.0,67.5,-0.035,71.75,70.875,55.813,56.688,0.0,46.344,72.0,70.0,1000.0,200.0,0.242,538.5,76.25,75.813,0.0,72.25,72.563,55.5,55.938,0.0,37.0,72.0,70.0,1000.0,200.0,0.152,426.0,74.313,74.938,-0.004,72.875,69.5,54.656,55.281,0.0,69.5,72.0,70.0,1000.0,200.0,0.67,895.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.584,11.68,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.75,512.5,522.0,521.0,303.25,525.5,528.0,520.5,0.001,5.476,0.0,16.965,1.382,0.376,-0.008,0.0,0.0,-0.001
8272007,952,1.0,1.0,1.0,1.0,100.0,42.64,40.0,40.0,40.0,1.0,1.0,1411.003,381.733,-0.005,10.678,0.0,80.0,55.0,1.4,2061.875,2068.39,2160.416,397.68,54.557,73.909,72.5,73.655,51.623,1.36,2.543,0.337,74.543,59.529,90.697,48.815,78.322,77.644,96.531,85.846,98.08,32.152,54.862,43.662,-10.852,110.0,110.0,71.875,74.063,55.281,56.063,0.0,34.156,72.0,70.0,1000.0,200.0,0.104,202.375,69.0,67.563,-0.035,71.938,71.0,55.813,56.688,0.0,46.156,72.0,70.0,1000.0,200.0,0.243,539.5,76.188,75.563,0.0,72.5,72.563,55.5,56.0,0.0,37.563,72.0,70.0,1000.0,200.0,0.159,435.0,74.313,75.063,-0.004,73.063,70.0,54.781,55.375,0.0,71.313,72.0,70.0,1000.0,200.0,0.678,900.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.574,11.676,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.75,512.0,522.0,521.0,303.5,524.5,527.5,521.0,0.001,5.412,0.0,17.088,1.411,0.382,-0.007,0.0,0.0,-0.001
8272007,953,1.0,1.0,1.0,1.0,100.0,42.456,40.0,40.0,40.0,1.0,1.0,1436.764,384.075,-0.005,10.781,0.0,80.0,55.0,1.4,2074.875,2103.441,2160.416,412.039,54.663,73.909,72.5,73.655,51.841,1.341,2.568,0.33,74.845,59.652,90.947,48.928,78.322,77.858,96.457,85.74,98.006,32.006,55.071,43.59,-10.852,110.0,110.0,71.875,74.25,55.406,56.063,0.0,34.25,72.0,70.0,1000.0,200.0,0.103,200.875,69.0,67.5,-0.035,71.75,71.063,55.906,56.688,0.0,47.375,72.0,70.0,1000.0,200.0,0.235,532.5,76.188,75.813,0.0,72.375,72.813,55.563,56.0,0.0,38.344,72.0,70.0,1000.0,200.0,0.173,454.5,74.313,75.063,-0.004,72.75,70.125,54.781,55.375,0.0,72.938,72.0,70.0,1000.0,200.0,0.695,912.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.587,11.676,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.5,512.5,522.0,521.0,303.5,525.5,528.0,521.0,0.001,5.415,0.0,17.365,1.437,0.384,-0.008,0.0,0.0,-0.001
8272007,954,1.0,1.0,1.0,1.0,100.0,42.661,40.0,40.0,40.0,1.0,1.0,1430.909,388.759,-0.005,10.649,0.0,80.0,55.0,1.4,2107.0,2084.445,2164.136,397.68,54.876,74.017,72.5,73.655,51.95,1.372,2.568,0.337,74.947,60.005,90.808,48.956,78.322,77.858,96.457,85.846,97.932,31.934,55.281,43.517,-10.867,110.0,110.0,71.75,74.25,55.594,56.063,0.0,33.906,72.0,70.0,1000.0,200.0,0.105,202.625,69.0,67.5,-0.035,71.938,71.063,56.0,56.781,0.0,47.25,72.0,70.0,1000.0,200.0,0.237,530.5,76.25,75.563,0.0,72.063,72.813,55.688,56.219,0.0,38.375,72.0,70.0,1000.0,200.0,0.161,439.5,74.313,75.188,-0.004,72.875,70.625,54.906,55.438,0.0,71.125,72.0,70.0,1000.0,200.0,0.709,920.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.618,11.71,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.5,512.5,522.0,520.5,303.25,525.5,528.0,521.5,0.001,5.283,0.0,17.151,1.431,0.389,-0.008,0.0,0.001,-0.001
8272007,955,1.0,1.0,1.0,1.0,100.0,42.507,40.0,40.0,40.0,1.0,1.0,1437.935,387.588,-0.005,10.664,0.0,80.0,55.0,68.83,2080.0,2103.441,2173.436,406.295,54.876,74.017,72.609,73.764,51.95,1.36,2.582,0.33,75.064,59.983,90.558,48.872,78.691,77.965,96.383,85.74,97.932,31.861,55.176,43.517,-10.852,110.0,110.0,71.875,74.438,55.594,56.313,0.0,34.75,72.0,70.0,1000.0,200.0,0.1,198.625,69.0,67.5,-0.035,71.75,71.0,56.0,56.844,0.0,46.5,72.0,70.0,1000.0,200.0,0.242,538.5,76.188,75.813,0.0,72.0,72.5,55.875,56.219,0.0,37.219,72.0,70.0,1000.0,200.0,0.161,438.5,74.438,74.938,-0.004,72.875,70.625,54.969,55.438,0.0,73.688,72.0,70.0,1000.0,200.0,0.705,921.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.629,11.714,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.75,512.0,521.5,520.0,303.25,524.5,528.0,521.5,0.001,5.331,0.0,17.284,1.438,0.388,-0.008,0.0,0.0,-0.0
8272007,956,1.0,1.0,1.0,1.0,100.0,42.653,40.0,40.0,40.0,1.0,1.0,1441.448,393.443,-0.005,10.708,0.0,80.0,55.0,1.4,2110.125,2104.903,2179.017,401.987,54.983,74.017,72.609,73.764,51.95,1.36,2.589,0.337,75.22,60.156,90.502,48.928,78.691,78.072,96.383,85.633,97.858,31.716,55.176,43.444,-10.852,110.0,110.0,71.938,74.375,55.688,56.313,0.0,34.031,72.0,70.0,1000.0,200.0,0.105,203.0,69.063,67.5,-0.035,71.938,71.0,56.094,56.844,0.0,46.5,72.0,70.0,1000.0,200.0,0.23,525.5,76.25,75.563,0.0,72.063,72.813,55.875,56.344,0.0,36.125,72.0,70.0,1000.0,200.0,0.161,440.0,74.563,75.063,-0.004,73.063,70.188,54.969,55.531,0.0,73.188,72.0,70.0,1000.0,200.0,0.747,944.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.635,11.718,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.75,512.0,522.0,520.0,303.25,525.5,528.5,522.0,0.001,5.353,0.0,17.463,1.441,0.393,-0.008,0.0,0.0,-0.0
8272007,957,1.0,1.0,1.0,1.0,100.0,42.421,40.0,40.0,40.0,1.0,1.0,1461.354,385.246,-0.005,10.737,0.0,80.0,55.0,1.4,2110.125,2119.533,2173.436,413.475,54.876,74.124,72.609,73.764,51.95,1.375,2.603,0.334,75.24,60.126,90.474,48.928,78.691,78.072,96.309,85.633,97.785,31.57,55.071,43.371,-10.852,110.0,110.0,71.875,74.25,55.688,56.406,0.0,34.75,72.0,70.0,1000.0,200.0,0.1,199.125,69.0,67.5,-0.035,72.0,71.063,56.094,56.844,0.0,47.719,72.0,70.0,1000.0,200.0,0.231,525.0,76.25,75.563,0.0,72.063,72.813,55.875,56.344,0.0,37.375,72.0,70.0,1000.0,200.0,0.159,436.0,74.438,74.938,-0.004,72.875,70.313,54.969,55.531,0.0,74.188,72.0,70.0,1000.0,200.0,0.756,949.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.63,11.712,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.75,512.0,522.0,519.5,303.25,525.5,528.0,522.5,0.001,5.392,0.0,17.62,1.461,0.385,-0.008,0.0,0.0,-0.0
8272007,958,1.0,1.0,1.0,1.0,100.0,42.606,40.0,40.0,40.0,1.0,1.0,1457.841,396.956,-0.005,10.678,0.0,80.0,55.0,1.4,2115.875,2115.143,2190.18,412.039,54.983,74.124,72.609,73.874,52.168,1.364,2.593,0.334,75.392,60.315,90.446,48.984,78.691,78.179,96.236,85.527,97.711,31.57,55.281,43.298,-10.852,110.0,110.0,71.938,74.375,55.688,56.313,0.0,34.094,72.0,70.0,1000.0,200.0,0.105,202.75,69.0,67.5,-0.035,71.938,71.5,56.313,56.938,0.0,47.406,72.0,70.0,1000.0,200.0,0.233,527.5,76.188,75.813,0.0,72.25,72.813,55.875,56.344,0.0,36.906,72.0,70.0,1000.0,200.0,0.161,439.25,74.438,75.063,-0.004,72.875,70.0,55.063,55.531,0.0,74.5,72.0,70.0,1000.0,200.0,0.753,950.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.627,11.71,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.5,512.0,522.0,519.5,303.25,525.0,528.0,523.0,0.001,5.282,0.0,17.415,1.458,0.397,-0.008,0.0,0.0,-0.001
8272007,959,1.0,1.0,1.0,1.0,100.0,42.831,40.0,40.0,40.0,1.0,1.0,1476.576,393.443,0.11,10.649,0.0,80.0,55.0,1.4,2122.625,2131.247,2203.204,409.167,55.09,74.124,72.609,73.874,52.059,1.356,2.578,0.337,75.591,60.368,90.279,49.125,78.691,78.287,97.194,85.42,97.932,31.498,55.281,43.298,-10.852,110.0,110.0,71.938,74.438,55.813,56.469,0.0,34.156,72.0,70.0,1000.0,200.0,0.104,201.25,69.063,67.563,-0.035,71.938,71.313,56.313,57.063,0.0,46.219,72.0,70.0,1000.0,200.0,0.24,538.0,76.25,75.813,0.0,72.375,72.938,56.0,56.344,0.0,38.719,72.0,70.0,1000.0,200.0,0.161,437.75,74.563,74.938,-0.004,72.875,70.188,55.063,55.531,0.0,76.313,72.0,70.0,1000.0,200.0,0.768,959.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.605,11.699,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.0,512.0,522.0,519.5,303.5,524.5,528.0,523.0,-0.007,5.284,0.0,17.474,1.477,0.393,-0.008,0.0,0.0,-0.001
8272007,1000,1.0,1.0,1.0,1.0,100.0,42.919,40.0,40.0,40.0,1.0,1.0,1467.209,399.297,-0.005,10.693,0.0,80.0,55.0,1.4,2122.625,2116.606,2192.04,416.347,55.09,74.124,72.609,73.874,52.168,1.368,2.625,0.359,75.67,60.484,90.196,49.153,78.691,78.287,99.186,85.42,97.637,31.498,55.281,43.298,-10.852,110.0,110.0,71.938,74.438,55.813,56.469,0.0,34.188,72.0,70.0,1000.0,200.0,0.105,199.5,69.0,67.563,-0.035,71.938,71.063,56.313,56.938,0.0,47.563,72.0,70.0,1000.0,200.0,0.232,527.5,76.188,75.813,0.0,72.25,72.938,56.0,56.375,0.0,38.5,72.0,70.0,1000.0,200.0,0.166,442.75,74.563,75.063,-0.004,73.063,70.313,55.063,55.531,0.0,75.688,72.0,70.0,1000.0,200.0,0.779,967.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.602,11.696,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.75,512.0,522.0,519.0,303.5,525.0,528.5,523.5,-0.001,5.305,0.0,17.547,1.467,0.399,-0.007,0.0,0.0,-0.001
8272007,1001,1.0,1.0,1.0,1.0,100.0,43.016,40.0,40.0,40.0,1.0,1.0,1511.705,398.126,-0.005,10.693,0.0,80.0,55.0,1.4,2141.875,2166.442,2216.229,432.15,55.09,74.231,72.609,73.874,52.168,1.341,2.6,0.345,75.981,60.553,90.335,49.069,79.19,78.394,99.554,85.42,97.12,31.425,55.281,43.298,-10.852,110.0,110.0,71.938,73.938,55.906,56.469,0.0,34.813,72.0,70.0,1000.0,200.0,0.1,198.125,69.0,67.563,-0.035,72.0,71.313,56.313,57.063,0.0,46.188,72.0,70.0,1000.0,200.0,0.24,538.5,76.25,75.563,0.0,72.25,72.938,56.0,56.375,0.0,37.406,72.0,70.0,1000.0,200.0,0.173,453.25,74.563,75.063,-0.004,72.875,70.0,55.063,55.625,0.0,76.75,72.0,70.0,1000.0,200.0,0.803,981.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.599,11.688,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.75,512.0,522.0,519.0,303.25,525.5,528.5,523.5,-0.001,5.322,0.0,17.656,1.512,0.398,-0.007,0.0,0.0,-0.001
8272007,1002,1.0,1.0,1.0,1.0,100.0,43.375,40.0,40.0,40.0,1.0,1.0,1508.192,401.639,-0.005,10.767,0.0,80.0,55.0,1.4,2160.5,2164.974,2214.368,432.15,55.196,74.231,72.609,73.874,52.168,1.349,2.628,0.341,76.051,60.782,90.224,49.181,79.19,78.501,99.923,85.42,96.308,31.28,55.281,43.298,-10.852,110.0,110.0,71.938,74.25,55.906,56.469,0.0,34.156,72.0,70.0,1000.0,200.0,0.104,202.0,69.0,67.563,-0.035,72.0,71.063,56.438,56.938,0.0,47.094,72.0,70.0,1000.0,200.0,0.244,541.5,76.25,75.563,0.0,72.25,72.938,56.094,56.375,0.0,37.781,72.0,70.0,1000.0,200.0,0.172,455.0,74.625,74.938,-0.004,72.75,70.188,55.281,55.813,0.0,77.25,72.0,70.0,1000.0,200.0,0.786,970.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.599,11.683,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.5,511.75,522.0,519.0,303.25,524.5,528.5,524.0,-0.001,5.391,0.0,17.996,1.508,0.402,-0.007,0.0,0.0,-0.001
8272007,1003,1.0,1.0,1.0,1.0,100.0,43.552,40.0,40.0,40.0,1.0,1.0,1507.021,405.152,-0.005,10.737,0.0,80.0,55.0,1.4,2173.875,2159.104,2219.951,433.587,55.196,74.231,72.609,73.874,52.168,1.36,2.646,0.345,76.195,60.949,90.14,49.097,79.19,78.501,100.366,85.314,95.496,31.28,55.281,43.298,-10.852,110.0,110.0,71.938,74.438,55.906,56.594,0.0,33.969,72.0,70.0,1000.0,200.0,0.104,202.25,69.0,67.563,-0.035,72.0,71.063,56.438,57.063,0.0,47.469,72.0,70.0,1000.0,200.0,0.234,533.5,76.188,75.813,0.0,72.25,72.813,56.0,56.5,0.0,37.438,72.0,70.0,1000.0,200.0,0.176,458.0,74.563,75.063,-0.004,72.75,70.625,55.281,55.625,0.0,76.563,72.0,70.0,1000.0,200.0,0.812,985.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.587,11.676,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.25,512.0,522.0,519.0,303.25,524.5,528.5,524.5,-0.002,5.376,0.0,17.946,1.507,0.405,-0.007,0.0,0.0,-0.001
8272007,1004,1.0,1.0,1.0,1.0,100.0,43.749,40.0,40.0,40.0,1.0,1.0,1524.586,403.981,-0.005,10.693,0.0,80.0,55.0,1.4,2182.25,2160.571,2234.839,422.093,55.196,74.231,72.718,73.984,52.277,1.36,2.664,0.337,76.358,61.097,90.335,49.153,79.19,78.501,100.661,85.314,94.388,31.28,55.281,43.298,-10.852,110.0,110.0,71.938,74.063,56.0,56.594,0.0,34.438,72.0,70.0,1000.0,200.0,0.103,197.75,69.0,67.563,-0.035,72.0,71.188,56.5,57.063,0.0,47.75,72.0,70.0,1000.0,200.0,0.235,529.0,76.25,75.563,0.0,72.25,72.813,56.094,56.5,0.0,37.406,72.0,70.0,1000.0,200.0,0.177,460.0,74.625,75.063,-0.004,72.75,70.625,55.281,55.813,0.0,77.25,72.0,70.0,1000.0,200.0,0.816,989.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.594,11.68,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.25,511.75,522.0,519.0,303.25,526.0,528.5,525.0,-0.002,5.354,0.0,17.872,1.525,0.404,-0.007,0.0,0.0,-0.001
8272007,1005,1.0,1.0,1.0,1.0,100.0,43.964,40.0,40.0,40.0,1.0,1.0,1528.098,408.665,0.079,10.752,0.0,80.0,55.0,1.4,2175.375,2172.316,2218.09,422.093,55.196,74.231,72.718,73.984,52.168,1.372,2.653,0.359,76.412,61.107,90.057,49.209,79.19,78.608,100.882,85.207,93.354,31.207,55.386,43.225,-10.852,110.0,110.0,71.938,74.063,56.0,56.594,0.0,34.969,72.0,70.0,1000.0,200.0,0.103,200.875,69.0,67.563,-0.035,71.938,71.5,56.438,57.063,0.0,47.094,72.0,70.0,1000.0,200.0,0.234,529.0,76.25,75.563,0.0,72.25,72.813,56.156,56.5,0.0,38.25,72.0,70.0,1000.0,200.0,0.175,458.5,74.625,75.063,-0.004,72.688,70.0,55.281,55.813,0.0,77.625,72.0,70.0,1000.0,200.0,0.824,993.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.599,11.688,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.5,511.75,522.0,518.5,303.25,525.0,528.5,525.0,0.038,5.344,0.0,17.971,1.528,0.409,-0.007,0.0,0.0,-0.001
8272007,1006,1.0,1.0,1.0,1.0,100.0,44.422,40.0,40.0,40.0,1.0,1.0,1543.321,407.494,0.142,10.723,0.0,80.0,55.0,1.4,2175.375,2184.07,2225.534,422.093,55.303,74.231,72.718,73.984,52.277,1.36,2.664,0.345,76.548,61.191,90.224,49.153,79.54,78.608,101.03,85.207,92.173,31.207,55.281,43.298,-10.852,110.0,110.0,72.188,74.563,56.0,56.594,0.0,34.25,72.0,70.0,1000.0,200.0,0.104,202.0,69.0,67.688,-0.035,71.938,71.313,56.5,57.25,0.0,46.406,72.0,70.0,1000.0,200.0,0.245,538.5,76.188,75.563,0.0,72.25,72.938,56.156,56.5,0.0,39.125,72.0,70.0,1000.0,200.0,0.177,460.0,74.625,75.063,-0.004,72.75,70.125,55.344,55.813,0.0,78.688,72.0,70.0,1000.0,200.0,0.82,990.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.587,11.676,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,511.75,522.0,518.5,303.25,525.0,529.0,525.0,0.079,5.386,0.0,18.031,1.543,0.407,-0.007,0.0,0.0,-0.001
8272007,1007,1.0,1.0,1.0,1.0,100.0,44.753,40.0,40.0,40.0,1.0,1.0,1551.517,408.665,0.184,10.59,0.0,80.0,55.0,1.4,2188.75,2189.951,2238.562,442.209,55.303,74.339,72.718,73.984,52.277,1.356,2.65,0.341,76.687,61.32,90.279,49.153,79.54,78.715,101.03,85.101,91.287,31.207,55.176,43.298,-10.852,110.0,110.0,72.188,74.375,56.219,56.688,0.0,34.844,72.0,70.0,1000.0,200.0,0.104,201.875,69.0,67.563,-0.035,71.938,71.188,56.5,57.25,0.0,46.375,72.0,70.0,1000.0,200.0,0.242,539.5,76.25,75.813,0.0,72.25,73.0,56.156,56.5,0.0,39.219,72.0,70.0,1000.0,200.0,0.177,459.25,74.75,75.063,-0.004,72.688,69.813,55.344,55.813,0.0,78.563,72.0,70.0,1000.0,200.0,0.829,996.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.587,11.678,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.25,511.75,522.0,518.5,303.25,526.0,529.0,525.5,0.113,5.342,0.0,17.808,1.552,0.409,-0.007,0.0,0.0,-0.001
8272007,1008,1.0,1.0,1.0,1.0,100.0,45.112,40.0,40.0,40.0,1.0,1.0,1545.663,412.178,0.3,10.752,0.0,80.0,55.0,1.4,2199.75,2200.247,2242.284,433.587,55.303,74.339,72.609,74.094,52.277,1.364,2.699,0.33,76.842,61.382,90.085,49.322,79.54,78.822,101.251,85.101,91.36,31.134,55.281,43.298,-10.867,110.0,110.0,72.188,74.375,56.0,56.594,0.0,34.813,72.0,70.0,1000.0,200.0,0.105,203.0,68.938,67.563,-0.035,71.938,71.313,56.5,57.25,0.0,47.188,72.0,70.0,1000.0,200.0,0.232,526.5,76.25,75.813,0.0,72.375,72.938,56.156,56.5,0.0,38.5,72.0,70.0,1000.0,200.0,0.188,475.0,74.75,75.063,-0.004,72.75,70.188,55.344,55.906,0.0,78.438,72.0,70.0,1000.0,200.0,0.832,997.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.587,11.676,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.25,511.5,522.0,518.0,303.25,525.0,529.0,525.5,0.184,5.416,0.0,18.19,1.546,0.412,-0.007,0.0,0.0,-0.001
8272007,1009,1.0,1.0,1.0,1.0,100.0,45.416,40.0,40.0,40.0,1.0,1.0,1559.714,406.323,0.416,10.708,0.0,80.0,55.0,1.4,2198.375,2189.951,2247.868,433.587,55.303,74.339,72.609,74.094,52.386,1.368,2.671,0.33,76.812,61.431,90.363,49.322,79.54,78.93,101.325,84.888,92.69,31.134,55.281,43.298,-10.852,110.0,110.0,72.188,74.563,56.0,56.906,0.0,34.906,72.0,70.0,1000.0,200.0,0.105,202.875,69.0,67.688,-0.035,72.0,71.063,56.625,57.375,0.0,47.281,72.0,70.0,1000.0,200.0,0.231,526.5,76.25,75.563,0.0,72.375,72.813,56.156,56.5,0.0,38.625,72.0,70.0,1000.0,200.0,0.189,476.75,74.625,75.188,-0.004,72.75,69.813,55.344,55.813,0.0,78.375,72.0,70.0,1000.0,200.0,0.834,1000.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.582,11.674,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,511.75,521.5,518.0,303.25,525.5,529.0,525.5,0.219,5.394,0.0,18.115,1.56,0.406,-0.007,0.0,0.0,-0.001
8272007,1010,1.0,1.0,1.0,1.0,100.0,46.028,40.0,40.0,40.0,1.0,1.0,1559.714,413.349,0.511,10.708,0.0,80.0,55.0,1.4,2198.375,2204.662,2257.175,443.647,55.41,74.339,72.609,74.094,52.495,1.364,2.713,0.341,76.992,61.536,90.307,49.209,79.54,79.037,101.325,85.101,95.422,31.061,55.281,43.298,-10.852,110.0,110.0,72.188,74.438,56.219,56.688,0.0,35.188,72.0,70.0,1000.0,200.0,0.104,202.25,69.0,67.563,-0.035,71.938,71.188,56.625,57.25,0.0,46.719,72.0,70.0,1000.0,200.0,0.242,534.5,76.25,75.563,0.0,72.375,72.938,56.25,56.594,0.0,39.344,72.0,70.0,1000.0,200.0,0.187,475.5,74.75,75.063,-0.004,72.75,70.188,55.438,55.906,0.0,77.875,72.0,70.0,1000.0,200.0,0.84,1002.5,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.594,11.693,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.25,511.75,521.5,518.0,303.25,525.5,529.0,526.0,0.186,5.41,0.0,18.224,1.56,0.413,-0.007,0.0,0.0,-0.001
8272007,1011,1.0,1.0,1.0,1.0,100.0,46.439,40.0,40.0,40.0,1.0,1.0,1564.398,414.52,0.553,10.634,0.0,80.0,55.0,1.4,2215.375,2197.304,2236.701,439.335,55.41,74.339,72.609,74.094,52.386,1.36,2.689,0.348,77.002,61.58,90.14,49.322,80.175,79.037,101.103,84.995,97.932,30.989,55.281,43.298,-10.852,110.0,110.0,71.938,74.375,56.219,56.906,0.0,35.25,72.0,70.0,1000.0,200.0,0.105,203.0,68.938,67.563,-0.035,72.0,71.313,56.625,57.375,0.0,46.813,72.0,70.0,1000.0,200.0,0.238,536.5,76.25,75.813,0.0,72.375,73.0,56.25,56.594,0.0,38.844,72.0,70.0,1000.0,200.0,0.193,481.0,74.875,75.188,-0.004,72.75,70.188,55.438,55.906,0.0,78.938,72.0,70.0,1000.0,200.0,0.825,993.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.589,11.68,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,511.75,522.0,518.0,303.25,526.0,529.5,526.0,0.109,5.388,0.0,18.205,1.564,0.415,-0.007,0.0,0.0,-0.001
8272007,1012,1.0,1.0,1.0,1.0,100.0,47.157,40.0,40.0,40.0,1.0,1.0,1583.133,415.691,0.616,10.649,0.0,80.0,55.0,1.4,2221.5,2213.494,2257.175,433.587,55.41,74.339,72.718,74.094,52.386,1.356,2.689,0.367,77.195,61.673,90.363,49.407,80.175,79.144,101.103,84.888,99.483,31.134,55.281,43.371,-10.867,110.0,110.0,72.25,74.375,56.219,56.906,0.0,35.656,72.0,70.0,1000.0,200.0,0.104,201.75,69.0,67.563,-0.035,72.0,71.188,56.625,57.375,0.0,46.688,72.0,70.0,1000.0,200.0,0.245,542.5,76.25,75.813,0.0,72.375,73.0,56.25,56.5,0.0,39.656,72.0,70.0,1000.0,200.0,0.191,477.5,74.75,75.063,-0.004,72.688,70.313,55.531,55.906,0.0,77.938,72.0,70.0,1000.0,200.0,0.836,1002.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.589,11.674,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.75,511.5,522.0,517.5,303.0,525.5,529.5,526.0,0.062,5.397,0.0,18.124,1.583,0.416,-0.007,0.0,0.0,-0.001
8272007,1013,1.0,1.0,1.0,1.0,100.0,47.712,40.0,40.0,40.0,1.0,1.0,1577.279,413.349,0.68,10.723,0.0,80.0,55.0,1.4,2224.875,2200.247,2257.175,440.772,55.516,74.446,72.718,74.094,52.495,1.368,2.706,0.334,77.196,61.801,90.085,49.519,80.175,79.251,101.03,85.101,100.074,31.134,55.386,43.371,-10.852,110.0,110.0,72.25,74.438,56.344,56.906,0.0,35.938,72.0,70.0,1000.0,200.0,0.106,203.375,69.0,67.688,-0.035,71.938,71.313,56.688,57.375,0.0,46.844,72.0,70.0,1000.0,200.0,0.236,535.5,76.25,75.813,0.0,72.25,72.938,56.25,56.844,0.0,39.813,72.0,70.0,1000.0,200.0,0.194,482.0,74.75,75.063,-0.004,72.688,70.625,55.438,56.031,0.0,78.375,72.0,70.0,1000.0,200.0,0.832,997.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.577,11.664,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.5,511.5,521.5,517.5,303.25,525.0,529.5,526.0,0.041,5.411,0.0,18.25,1.577,0.413,-0.007,0.0,0.0,-0.001
8272007,1014,1.0,1.0,1.0,1.0,100.0,48.23,40.0,40.0,40.0,1.0,1.0,1581.962,414.52,0.711,10.678,0.0,80.0,55.0,1.4,2224.875,2203.19,2255.313,435.024,55.516,74.446,72.718,74.204,52.495,1.383,2.713,0.348,77.256,61.811,90.224,49.491,80.175,79.358,100.808,84.995,100.369,31.061,55.386,43.298,-10.852,110.0,110.0,72.25,74.438,56.344,57.0,0.0,36.156,72.0,70.0,1000.0,200.0,0.105,202.5,69.0,67.563,-0.035,72.0,71.188,56.688,57.5,0.0,45.688,72.0,70.0,1000.0,200.0,0.244,540.5,76.25,75.813,0.0,72.375,72.938,56.469,56.844,0.0,40.5,72.0,70.0,1000.0,200.0,0.192,481.5,74.75,75.063,-0.004,72.688,70.625,55.531,56.031,0.0,78.813,72.0,70.0,1000.0,200.0,0.825,993.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.564,11.655,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.5,511.5,521.5,517.5,303.25,525.0,529.5,526.0,0.02,5.372,0.0,18.173,1.582,0.415,-0.007,0.0,0.0,-0.001
8272007,1015,1.0,1.0,1.0,1.0,100.0,49.028,40.0,40.0,40.0,1.0,1.0,1598.356,418.033,0.732,10.708,0.0,80.0,55.0,1.4,2216.75,2220.859,2262.76,445.084,55.516,74.553,72.718,74.204,52.495,1.356,2.696,0.352,77.349,61.803,90.252,49.407,80.175,79.573,99.997,84.995,100.369,31.134,55.386,43.371,-10.852,110.0,110.0,72.25,74.063,56.344,56.906,0.0,35.656,72.0,70.0,1000.0,200.0,0.111,209.5,68.938,67.688,-0.035,72.0,71.625,56.688,57.5,0.0,46.469,72.0,70.0,1000.0,200.0,0.238,535.0,76.25,75.813,0.0,72.375,73.125,56.469,56.844,0.0,40.5,72.0,70.0,1000.0,200.0,0.196,487.25,74.875,75.188,-0.004,72.688,70.188,55.531,56.156,0.0,78.25,72.0,70.0,1000.0,200.0,0.838,1001.0,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.555,11.647,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.0,511.5,522.0,517.0,303.25,525.5,529.5,526.0,-0.018,5.403,0.0,18.224,1.598,0.418,-0.006,0.0,0.0,-0.001
8272007,1016,1.0,1.0,1.0,1.0,100.0,49.7,40.0,40.0,40.0,1.0,1.0,1605.382,427.4,0.753,10.737,0.0,80.0,55.0,1.4,2240.0,2232.65,2266.482,452.272,55.623,74.553,72.718,74.313,52.712,1.36,2.717,0.345,77.57,62.049,90.335,49.547,81.147,79.68,97.194,85.101,100.443,31.134,55.491,43.444,-10.852,110.0,110.0,72.25,75.063,56.406,57.0,0.0,35.375,72.0,70.0,1000.0,200.0,0.113,207.5,68.938,67.688,-0.035,72.125,71.313,56.938,57.5,0.0,46.813,72.0,70.0,1000.0,200.0,0.242,539.5,76.25,75.813,0.0,72.375,73.0,56.563,56.844,0.0,39.563,72.0,70.0,1000.0,200.0,0.207,495.25,74.75,75.063,-0.004,72.438,70.625,55.594,56.156,0.0,77.5,72.0,70.0,1000.0,200.0,0.843,1005.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.543,11.626,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,511.5,522.0,517.0,303.25,526.0,530.0,526.0,-0.202,5.426,0.0,18.382,1.605,0.427,-0.006,0.0,0.0,-0.001
8272007,1017,1.0,1.0,1.0,1.0,100.0,50.683,40.0,40.0,40.0,1.0,1.0,1613.578,421.546,0.764,10.678,0.0,80.0,55.0,1.4,2229.125,2232.65,2264.621,459.462,55.623,74.553,72.718,74.313,52.603,1.364,2.742,0.356,77.588,61.997,90.168,49.66,81.147,79.68,94.244,85.207,100.0,31.207,55.491,43.517,-10.867,110.0,110.0,72.375,74.875,56.406,57.0,0.0,35.469,72.0,70.0,1000.0,200.0,0.113,210.625,69.0,67.938,-0.035,72.0,71.5,56.938,57.5,0.0,45.844,72.0,70.0,1000.0,200.0,0.243,539.0,76.25,75.875,0.0,72.5,72.938,56.563,56.844,0.0,40.219,72.0,70.0,1000.0,200.0,0.205,495.75,74.875,75.188,-0.004,72.438,70.313,55.844,56.156,0.0,78.625,72.0,70.0,1000.0,200.0,0.828,997.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.569,11.645,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.0,511.25,522.0,517.0,303.25,526.0,530.0,526.0,-0.487,5.413,0.0,18.281,1.614,0.422,-0.005,0.0,0.0,-0.001
8272007,1018,1.0,1.0,1.0,1.0,100.0,51.451,40.0,40.0,40.0,1.0,1.0,1615.92,421.546,0.775,10.737,0.0,80.0,55.0,1.4,2253.0,2242.975,2275.79,445.084,55.729,74.553,72.718,74.313,52.712,1.356,2.724,0.363,77.764,62.18,90.196,49.604,81.147,79.787,94.097,85.207,98.818,31.061,55.596,43.517,-10.852,110.0,110.0,72.25,73.938,56.406,57.063,0.0,35.531,72.0,70.0,1000.0,200.0,0.114,208.25,68.938,67.688,-0.035,72.0,71.688,56.938,57.531,0.0,46.344,72.0,70.0,1000.0,200.0,0.24,533.0,76.25,75.813,0.0,72.375,73.0,56.563,56.906,0.0,40.219,72.0,70.0,1000.0,200.0,0.208,499.75,74.875,75.188,-0.004,72.688,70.625,55.844,56.25,0.0,77.25,72.0,70.0,1000.0,200.0,0.846,1006.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.571,11.653,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.25,511.25,521.5,516.5,303.0,526.0,530.0,526.5,-0.412,5.451,0.0,18.601,1.616,0.422,-0.006,0.0,0.0,-0.001
8272007,1019,1.0,1.0,1.0,1.0,100.0,52.316,40.0,40.0,40.0,1.0,1.0,1617.091,423.888,0.711,10.649,0.0,80.0,55.0,1.4,2253.0,2235.6,2275.79,449.397,55.729,74.661,72.718,74.313,52.603,1.368,2.735,0.352,77.737,62.164,89.974,49.688,81.147,79.894,96.531,85.314,96.455,31.207,55.386,43.735,-10.852,110.0,110.0,72.25,74.25,56.406,57.0,0.0,35.469,72.0,70.0,1000.0,200.0,0.113,211.5,68.938,67.688,-0.035,72.125,71.313,56.938,57.531,0.0,45.906,72.0,70.0,1000.0,200.0,0.242,538.0,76.25,75.813,0.0,72.375,72.938,56.563,56.906,0.0,40.469,72.0,70.0,1000.0,200.0,0.209,500.0,74.875,75.063,-0.004,72.625,70.188,55.844,56.25,0.0,78.375,72.0,70.0,1000.0,200.0,0.83,996.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.566,11.642,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.75,511.25,521.5,516.5,303.25,524.5,530.0,526.5,0.005,5.518,0.0,18.554,1.617,0.424,-0.006,0.0,0.0,-0.001
8272007,1020,1.0,1.0,1.0,1.0,100.0,52.861,40.0,40.0,40.0,1.0,1.0,1610.065,422.717,0.669,10.678,0.0,80.0,55.0,1.4,2246.75,2238.549,2272.067,453.71,55.623,74.768,72.826,74.423,52.603,1.379,2.742,0.359,77.776,62.238,89.696,49.632,81.147,80.109,100.44,85.314,95.052,31.134,55.176,43.954,-10.852,110.0,110.0,72.25,74.438,56.5,57.063,0.0,36.031,72.0,70.0,1000.0,200.0,0.111,206.25,69.0,67.688,-0.035,72.0,71.313,56.938,57.531,0.0,46.125,72.0,70.0,1000.0,200.0,0.24,537.5,76.25,75.813,0.0,72.375,73.0,56.563,56.906,0.0,40.875,72.0,70.0,1000.0,200.0,0.21,501.25,74.875,75.063,-0.004,72.625,70.625,55.594,56.25,0.0,77.563,72.0,70.0,1000.0,200.0,0.844,1002.5,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.56,11.647,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.0,511.25,521.5,516.5,303.25,526.0,530.0,526.5,0.238,5.694,0.0,19.039,1.61,0.423,-0.007,0.0,0.0,-0.001
8272007,1021,1.0,1.0,1.0,1.0,100.0,53.309,40.0,40.0,40.0,1.0,1.0,1607.723,421.546,0.637,10.693,0.0,80.0,55.0,1.4,2243.875,2231.176,2275.79,437.898,55.516,74.661,72.718,74.423,52.386,1.391,2.753,0.341,77.764,62.215,89.473,49.604,81.147,80.216,104.57,85.42,95.052,31.28,55.071,44.1,-10.867,110.0,110.0,72.25,74.438,56.406,57.0,0.0,35.5,72.0,70.0,1000.0,200.0,0.116,213.625,69.0,67.688,-0.035,72.125,71.688,56.938,57.531,0.0,47.438,72.0,70.0,1000.0,200.0,0.234,527.0,76.25,75.813,0.0,72.375,73.125,56.469,56.906,0.0,40.844,72.0,70.0,1000.0,200.0,0.21,500.75,75.063,75.188,-0.004,72.625,70.313,55.594,56.156,0.0,78.563,72.0,70.0,1000.0,200.0,0.832,997.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.553,11.634,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,511.25,521.5,516.0,303.25,525.5,530.5,526.5,0.317,5.762,0.0,19.065,1.608,0.422,-0.007,0.0,0.0,-0.001
8272007,1022,1.0,1.0,1.0,1.0,100.0,53.855,40.0,40.0,40.0,1.0,1.0,1626.459,422.717,0.595,10.649,0.0,80.0,55.0,1.4,2255.375,2242.975,2279.513,453.71,55.41,74.768,72.826,74.533,52.386,1.364,2.735,0.326,77.889,62.294,89.584,49.547,81.173,80.323,107.889,85.527,96.308,31.28,54.862,44.1,-10.852,110.0,110.0,72.25,74.438,56.406,57.0,0.0,35.188,72.0,70.0,1000.0,200.0,0.117,213.625,69.0,67.688,-0.035,72.125,71.313,56.938,57.531,0.0,47.094,72.0,70.0,1000.0,200.0,0.242,539.0,76.25,75.813,0.0,72.375,73.0,56.469,56.844,0.0,40.969,72.0,70.0,1000.0,200.0,0.216,510.5,75.063,75.188,-0.004,72.688,70.125,55.531,56.031,0.0,78.313,72.0,70.0,1000.0,200.0,0.829,995.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.544,11.63,12.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,511.25,521.5,516.0,303.25,525.0,530.5,526.5,0.308,5.789,0.0,18.986,1.626,0.423,-0.007,0.0,0.0,-0.001
8272007,1023,1.0,1.0,1.0,1.0,100.0,54.447,40.0,40.0,40.0,1.0,1.0,1651.049,425.059,0.574,10.664,0.0,80.0,55.0,1.4,2255.375,2250.354,2281.375,465.215,55.516,74.768,72.718,74.423,52.386,1.372,2.76,0.359,78.07,62.387,89.529,49.604,81.173,80.537,111.282,85.633,98.523,31.352,54.757,44.319,-10.852,110.0,110.0,72.25,74.625,56.344,56.906,0.0,35.125,72.0,70.0,1000.0,200.0,0.117,213.25,68.938,67.688,-0.035,72.0,71.688,56.938,57.531,0.0,47.25,72.0,70.0,1000.0,200.0,0.243,540.0,76.25,75.563,0.0,72.25,73.0,56.469,56.844,0.0,41.281,72.0,70.0,1000.0,200.0,0.217,511.75,75.063,75.188,-0.004,72.688,70.625,55.531,56.031,0.0,77.625,72.0,70.0,1000.0,200.0,0.843,1004.5,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.566,11.64,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.75,511.0,521.5,516.0,303.25,525.0,530.5,526.5,0.286,5.908,0.0,19.231,1.651,0.425,-0.006,0.0,0.0,-0.001
8272007,1024,1.0,1.0,1.0,1.0,100.0,54.73,40.0,40.0,40.0,1.0,1.0,1632.313,428.571,0.553,10.634,0.0,80.0,55.0,1.4,2271.5,2245.926,2285.098,452.272,55.41,74.768,72.718,74.423,52.277,1.375,2.777,0.359,78.073,62.449,89.501,49.35,81.173,80.537,113.642,85.633,100.886,31.498,54.652,44.465,-10.852,110.0,110.0,72.25,74.375,56.344,57.0,0.0,35.969,72.0,70.0,1000.0,200.0,0.112,207.0,68.938,67.938,-0.035,72.188,71.313,56.688,57.531,0.0,47.438,72.0,70.0,1000.0,200.0,0.244,540.5,76.25,75.813,0.0,72.375,72.938,56.25,56.844,0.0,40.656,72.0,70.0,1000.0,200.0,0.225,519.0,75.063,75.188,-0.004,72.75,70.813,55.531,56.156,0.0,78.188,72.0,70.0,1000.0,200.0,0.834,998.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.568,11.648,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.0,511.0,521.5,516.0,303.25,525.0,530.5,526.5,0.252,5.955,0.0,19.176,1.632,0.429,-0.005,0.0,0.0,-0.001
8272007,1025,1.0,1.0,1.0,1.0,100.0,55.15,40.0,40.0,40.0,1.0,1.0,1649.878,426.229,0.532,10.708,0.0,80.0,55.0,1.4,2258.0,2254.783,2296.268,459.462,55.41,74.768,72.718,74.533,52.168,1.36,2.767,0.348,78.109,62.439,89.584,49.35,81.173,80.644,115.633,85.74,103.175,31.498,54.652,44.537,-10.852,110.0,110.0,72.25,74.875,56.344,56.906,0.0,35.875,72.0,70.0,1000.0,200.0,0.115,211.875,68.938,67.688,-0.035,72.125,71.188,56.688,57.531,0.0,47.906,72.0,70.0,1000.0,200.0,0.247,546.0,76.188,75.813,0.0,72.25,72.938,56.469,56.844,0.0,41.406,72.0,70.0,1000.0,200.0,0.219,512.5,75.063,75.188,-0.004,72.625,70.375,55.531,56.031,0.0,79.125,72.0,70.0,1000.0,200.0,0.825,992.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.541,11.638,12.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,511.25,521.5,516.0,303.0,526.0,530.5,526.5,0.222,6.03,0.0,19.416,1.65,0.426,-0.006,0.0,0.0,-0.001
