DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1026,1.0,1.0,1.0,1.0,100.0,55.598,40.0,40.0,40.0,1.0,1.0,1649.878,427.4,0.543,10.575,0.0,80.0,55.0,1.4,2273.875,2257.736,2285.098,446.522,55.41,74.768,72.718,74.533,52.277,1.36,2.795,0.337,78.176,62.552,89.529,49.266,81.173,80.859,117.329,86.059,105.686,31.498,54.547,44.683,-10.852,110.0,110.0,72.25,74.375,56.344,56.906,0.0,35.688,72.0,70.0,1000.0,200.0,0.117,214.625,69.0,67.688,-0.035,72.0,71.188,56.938,57.531,0.0,47.375,72.0,70.0,1000.0,200.0,0.241,540.0,76.25,75.813,0.0,72.25,73.0,56.25,56.594,0.0,40.938,72.0,70.0,1000.0,200.0,0.225,518.0,75.063,75.188,-0.004,72.438,70.625,55.438,56.156,0.0,78.0,72.0,70.0,1000.0,200.0,0.838,1000.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.543,11.63,12.219,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,510.75,521.5,516.0,303.0,525.5,531.0,526.5,0.202,6.049,0.0,19.39,1.65,0.427,-0.007,0.0,0.0,-0.001
8272007,1027,1.0,1.0,1.0,1.0,100.0,56.047,40.0,40.0,40.0,1.0,1.0,1648.707,429.742,0.564,10.708,0.0,80.0,55.0,1.4,2273.875,2250.354,2286.959,456.586,55.41,74.876,72.718,74.533,52.168,1.391,2.76,0.352,78.265,62.612,89.557,49.266,81.977,80.859,118.878,85.846,108.344,31.57,54.442,44.829,-10.852,110.0,110.0,72.25,73.938,56.219,56.906,0.0,35.75,72.0,70.0,1000.0,200.0,0.118,214.625,68.938,67.938,-0.035,72.125,71.5,56.688,57.5,0.0,47.406,72.0,70.0,1000.0,200.0,0.244,537.5,76.25,75.813,0.0,72.25,72.938,56.25,56.844,0.0,40.875,72.0,70.0,1000.0,200.0,0.227,520.0,75.063,75.188,-0.004,72.438,70.375,55.438,56.031,0.0,78.688,72.0,70.0,1000.0,200.0,0.831,996.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.465,12.531,11.62,12.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,510.75,521.5,515.5,303.25,526.0,531.5,526.5,0.18,6.207,0.0,19.743,1.649,0.43,-0.005,0.0,0.0,-0.001
8272007,1028,1.0,1.0,1.0,1.0,100.0,56.437,40.0,40.0,40.0,1.0,1.0,1665.1,433.255,0.574,10.649,0.0,80.0,55.0,1.4,2271.125,2268.077,2303.715,463.776,55.303,74.876,72.718,74.533,52.168,1.368,2.76,0.367,78.365,62.668,89.529,49.238,81.977,80.966,119.985,85.952,110.707,31.643,54.337,44.902,-10.867,110.0,110.0,72.25,74.625,56.219,57.0,0.0,35.719,72.0,70.0,1000.0,200.0,0.117,213.875,68.938,67.688,-0.035,72.0,71.313,56.688,57.5,0.0,47.125,72.0,70.0,1000.0,200.0,0.25,548.0,76.25,75.813,0.0,72.25,73.0,56.25,56.594,0.0,41.25,72.0,70.0,1000.0,200.0,0.225,519.0,75.188,75.063,-0.004,72.625,70.188,55.438,56.031,0.0,78.063,72.0,70.0,1000.0,200.0,0.838,1003.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.457,12.52,11.61,12.203,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,511.0,521.5,515.5,303.25,526.0,531.5,526.5,0.156,6.222,0.0,19.634,1.665,0.433,-0.006,0.0,-0.0,-0.001
8272007,1029,1.0,1.0,1.0,1.0,100.0,56.544,40.0,40.0,40.0,1.0,1.0,1649.878,430.913,0.595,10.723,0.0,80.0,55.0,1.4,2284.125,2244.451,2294.407,449.397,55.303,74.983,72.718,74.643,52.168,1.413,2.777,0.352,78.346,62.674,89.362,49.209,81.977,81.18,120.943,86.059,113.07,31.643,54.337,44.975,-10.852,110.0,110.0,72.25,74.875,56.0,56.906,0.0,35.438,72.0,70.0,1000.0,200.0,0.119,216.0,68.938,67.688,-0.035,72.125,71.063,56.688,57.5,0.0,47.406,72.0,70.0,1000.0,200.0,0.244,538.5,76.25,75.813,0.0,72.25,73.0,56.25,56.594,0.0,42.188,72.0,70.0,1000.0,200.0,0.212,504.0,75.188,75.188,-0.004,72.25,70.313,55.344,56.031,0.0,77.563,72.0,70.0,1000.0,200.0,0.845,1004.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.599,11.693,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,510.75,521.0,515.0,303.25,526.0,531.5,526.5,0.134,6.299,0.0,19.88,1.65,0.431,-0.006,0.0,0.0,-0.001
8272007,1030,1.0,1.0,1.0,1.0,100.0,56.633,40.0,40.0,40.0,1.0,1.0,1663.929,435.597,0.616,10.619,0.0,80.0,55.0,1.4,2273.875,2262.167,2290.683,445.084,55.196,74.876,72.718,74.643,52.059,1.387,2.802,0.345,78.369,62.682,89.279,49.209,81.977,81.18,121.902,86.272,115.064,31.788,54.127,45.048,-10.852,110.0,110.0,72.25,74.438,56.219,56.906,0.0,35.625,72.0,70.0,1000.0,200.0,0.118,215.125,68.938,67.688,-0.035,72.125,71.5,56.625,57.5,0.0,47.0,72.0,70.0,1000.0,200.0,0.252,549.5,76.25,75.813,0.0,72.25,72.938,56.156,56.594,0.0,42.094,72.0,70.0,1000.0,200.0,0.225,519.5,75.188,75.188,-0.004,72.438,70.375,55.344,55.906,0.0,77.375,72.0,70.0,1000.0,200.0,0.818,989.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.615,11.691,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,510.75,521.5,515.0,303.25,524.5,531.5,526.5,0.118,6.303,0.0,19.58,1.664,0.436,-0.006,0.0,0.0,-0.001
8272007,1031,1.0,1.0,1.0,1.0,100.0,57.157,40.0,40.0,40.0,1.0,1.0,1679.152,436.768,0.627,10.634,0.0,80.0,55.0,1.4,2273.875,2273.99,2299.992,460.9,55.303,74.876,72.718,74.643,52.059,1.387,2.788,0.363,78.457,62.693,89.723,49.125,81.977,81.395,122.492,86.485,116.836,31.861,54.232,45.194,-10.852,110.0,110.0,72.375,74.375,56.0,56.688,0.0,36.063,72.0,70.0,1000.0,200.0,0.118,214.625,68.938,67.938,-0.035,72.0,71.5,56.688,57.5,0.0,47.25,72.0,70.0,1000.0,200.0,0.252,549.5,76.25,75.813,0.0,72.375,73.125,56.156,56.594,0.0,43.0,72.0,70.0,1000.0,200.0,0.224,519.0,75.188,75.188,-0.004,72.438,70.125,55.438,56.031,0.0,77.375,72.0,70.0,1000.0,200.0,0.842,1003.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.609,11.689,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,510.5,521.0,515.0,303.5,526.5,531.5,526.5,0.098,6.338,0.0,19.715,1.679,0.437,-0.005,0.0,0.0,-0.001
8272007,1032,1.0,1.0,1.0,1.0,100.0,57.461,40.0,40.0,40.0,1.0,1.0,1674.468,437.939,0.648,10.575,0.0,80.0,55.0,1.4,2282.25,2278.426,2313.024,463.776,55.41,74.983,72.609,74.643,52.059,1.372,2.777,0.348,78.536,62.828,89.696,49.181,82.294,81.395,123.009,86.591,118.165,31.934,54.232,45.34,-10.852,110.0,110.0,72.375,74.563,56.219,56.688,0.0,36.406,72.0,70.0,1000.0,200.0,0.117,213.75,69.0,67.938,-0.035,72.125,71.688,56.688,57.375,0.0,46.375,72.0,70.0,1000.0,200.0,0.251,548.5,76.25,75.813,0.0,72.375,72.938,56.156,56.5,0.0,42.469,72.0,70.0,1000.0,200.0,0.237,533.5,75.25,75.188,-0.004,72.25,70.625,55.438,55.906,0.0,77.125,72.0,70.0,1000.0,200.0,0.828,995.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.597,11.671,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.25,510.75,521.5,515.0,303.0,526.5,531.5,526.5,0.086,6.358,0.0,19.712,1.674,0.438,-0.005,0.0,-0.0,-0.001
8272007,1033,1.0,1.0,1.0,1.0,100.0,57.849,40.0,40.0,40.0,1.0,1.0,1687.349,434.426,0.659,10.693,0.0,80.0,55.0,1.4,2295.5,2278.426,2314.886,470.969,55.41,74.983,72.718,74.643,52.059,1.379,2.767,0.352,78.573,62.846,89.612,49.125,82.294,81.502,123.599,87.017,119.42,32.006,54.127,45.485,-10.867,110.0,110.0,72.25,74.438,56.219,56.906,0.0,36.563,72.0,70.0,1000.0,200.0,0.117,213.5,69.0,67.938,-0.035,72.188,71.0,56.688,57.5,0.0,47.156,72.0,70.0,1000.0,200.0,0.252,549.0,76.25,75.813,0.0,72.25,72.938,56.156,56.5,0.0,41.781,72.0,70.0,1000.0,200.0,0.241,536.5,75.188,75.188,-0.004,72.438,70.375,55.344,55.906,0.0,77.438,72.0,70.0,1000.0,200.0,0.825,994.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.605,11.676,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.75,510.5,521.5,515.0,303.0,525.5,531.5,526.5,0.075,6.516,0.0,20.04,1.687,0.434,-0.005,0.0,0.0,-0.001
8272007,1034,1.0,1.0,1.0,1.0,100.0,58.386,40.0,40.0,40.0,1.0,1.0,1680.323,436.768,0.648,10.619,0.0,80.0,55.0,1.4,2295.5,2266.6,2309.3,450.835,55.41,74.983,72.718,74.643,52.277,1.383,2.799,0.359,78.58,62.871,89.557,49.012,82.294,81.716,124.189,87.23,120.38,32.079,54.127,45.558,-10.852,110.0,110.0,72.375,74.563,56.0,56.688,0.0,36.938,72.0,70.0,1000.0,200.0,0.118,214.75,68.938,67.938,-0.035,72.125,71.5,56.688,57.5,0.0,48.094,72.0,70.0,1000.0,200.0,0.252,549.5,76.5,75.813,0.0,72.375,72.938,56.156,56.594,0.0,42.5,72.0,70.0,1000.0,200.0,0.225,521.5,75.188,75.188,-0.004,72.625,70.813,55.438,55.906,0.0,77.563,72.0,70.0,1000.0,200.0,0.835,999.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.602,11.681,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.75,510.25,521.5,515.0,303.25,525.0,532.0,526.5,0.067,6.492,0.0,19.901,1.68,0.437,-0.005,0.0,0.0,-0.001
8272007,1035,1.0,1.0,1.0,1.0,100.0,58.727,40.0,40.0,40.0,1.0,1.0,1681.494,433.255,0.669,10.649,0.0,80.0,55.0,1.4,2288.375,2278.426,2298.13,465.215,55.41,75.09,72.718,74.753,52.277,1.379,2.792,0.348,78.614,62.894,89.557,48.9,82.294,81.823,124.631,87.549,121.045,32.224,54.022,45.704,-10.852,110.0,110.0,72.375,74.625,56.219,56.688,0.0,37.125,72.0,70.0,1000.0,200.0,0.117,214.25,68.938,67.938,-0.035,72.125,71.313,56.625,57.375,0.0,47.75,72.0,70.0,1000.0,200.0,0.256,557.0,76.25,75.813,0.0,72.25,73.0,56.156,56.594,0.0,41.781,72.0,70.0,1000.0,200.0,0.233,528.5,75.25,75.188,-0.004,72.188,70.625,55.438,55.906,0.0,77.813,72.0,70.0,1000.0,200.0,0.834,998.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.602,11.676,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.75,510.5,521.0,515.0,303.25,525.5,532.0,526.5,0.065,6.585,0.0,19.958,1.681,0.433,-0.005,0.0,-0.0,-0.001
8272007,1036,1.0,1.0,1.0,1.0,100.0,58.806,40.0,40.0,40.0,1.0,1.0,1693.203,437.939,0.775,10.693,0.0,80.0,55.0,1.4,2297.875,2291.74,2313.024,469.53,55.303,75.09,72.718,74.753,52.059,1.364,2.809,0.341,78.771,62.902,89.751,48.9,82.294,81.716,125.369,87.868,121.783,32.224,54.022,45.777,-10.852,110.0,110.0,72.25,74.563,56.219,56.688,0.0,36.625,72.0,70.0,1000.0,200.0,0.125,221.125,69.0,67.938,-0.035,72.125,71.313,56.625,57.5,0.0,47.063,72.0,70.0,1000.0,200.0,0.26,557.0,76.25,75.813,0.0,72.25,73.0,56.156,56.5,0.0,42.438,72.0,70.0,1000.0,200.0,0.24,538.5,75.25,75.188,-0.004,72.438,70.188,55.438,55.906,0.0,77.063,72.0,70.0,1000.0,200.0,0.827,994.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.589,11.669,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,324.25,510.25,521.5,515.0,303.25,525.0,532.0,526.5,0.074,6.648,0.0,20.149,1.693,0.438,-0.005,0.0,-0.0,-0.001
8272007,1037,1.0,1.0,1.0,1.0,100.0,59.147,40.0,40.0,40.0,1.0,1.0,1696.716,435.597,0.954,10.634,0.0,80.0,55.0,1.4,2309.625,2285.821,2309.3,460.9,55.303,74.983,72.718,74.753,52.059,1.375,2.799,0.359,78.776,63.035,89.557,48.984,82.294,81.823,126.106,88.187,122.596,32.37,54.022,45.996,-10.867,110.0,110.0,72.375,74.563,56.219,56.688,0.0,37.625,72.0,70.0,1000.0,200.0,0.117,213.0,68.938,67.938,-0.035,72.0,71.063,56.625,57.5,0.0,48.156,72.0,70.0,1000.0,200.0,0.261,560.5,76.25,75.813,0.0,72.25,73.0,56.156,56.5,0.0,42.656,72.0,70.0,1000.0,200.0,0.243,541.5,75.25,75.188,-0.004,72.438,70.375,55.344,55.906,0.0,77.75,72.0,70.0,1000.0,200.0,0.833,998.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.582,11.651,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.75,510.5,521.0,514.5,303.25,525.5,532.5,526.5,0.088,6.692,0.0,20.145,1.697,0.436,-0.005,0.0,-0.0,-0.001
8272007,1038,1.0,1.0,1.0,1.0,100.0,59.479,40.0,40.0,40.0,1.0,1.0,1710.768,437.939,1.006,10.634,0.0,80.0,55.0,1.4,2309.625,2291.74,2316.748,472.407,55.303,74.983,72.609,74.862,52.059,1.375,2.824,0.356,78.929,63.069,89.529,48.984,82.456,81.823,126.844,88.507,123.777,32.442,53.917,46.069,-10.852,110.0,110.0,72.25,74.625,56.0,56.594,0.0,36.375,72.0,70.0,1000.0,200.0,0.127,223.75,68.938,67.938,-0.035,72.0,71.625,56.625,57.375,0.0,46.844,72.0,70.0,1000.0,200.0,0.263,561.0,76.25,75.813,0.0,72.375,73.125,56.25,56.5,0.0,42.469,72.0,70.0,1000.0,200.0,0.248,543.5,75.25,75.188,-0.004,72.438,70.125,55.344,55.906,0.0,78.438,72.0,70.0,1000.0,200.0,0.826,994.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.487,12.568,11.64,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,510.5,521.0,514.5,303.25,525.0,532.5,526.5,0.08,6.748,0.0,20.146,1.711,0.438,-0.005,0.0,-0.0,-0.001
8272007,1039,1.0,1.0,1.0,1.0,100.0,59.557,40.0,40.0,40.0,1.0,1.0,1683.836,437.939,1.038,10.634,0.0,80.0,55.0,1.4,2319.25,2284.342,2303.715,455.148,55.196,75.09,72.718,74.753,52.059,1.394,2.817,0.363,78.901,63.127,89.362,48.956,82.456,81.931,128.393,89.039,124.885,32.515,53.917,46.142,-10.867,110.0,110.0,72.25,74.625,56.219,56.594,0.0,37.688,72.0,70.0,1000.0,200.0,0.117,213.625,68.938,67.938,-0.035,72.0,71.313,56.688,57.375,0.0,47.844,72.0,70.0,1000.0,200.0,0.25,545.0,76.25,75.813,0.0,72.25,73.0,56.156,56.5,0.0,42.375,72.0,70.0,1000.0,200.0,0.251,545.5,75.25,75.188,-0.004,72.438,70.125,55.344,55.813,0.0,77.938,72.0,70.0,1000.0,200.0,0.836,1000.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.556,11.625,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,510.5,521.0,514.5,303.25,525.0,533.0,526.5,0.093,6.771,0.0,20.145,1.684,0.438,-0.005,0.0,-0.0,-0.001
8272007,1040,1.0,1.0,1.0,1.0,100.0,59.782,40.0,40.0,40.0,1.0,1.0,1697.887,436.768,1.049,10.634,0.0,80.0,55.0,1.4,2317.125,2278.426,2311.162,459.462,55.196,74.983,72.718,74.753,52.059,1.406,2.834,0.367,78.95,63.176,89.501,48.9,82.456,81.931,129.499,89.465,125.992,32.515,53.813,46.215,-10.867,110.0,110.0,72.25,74.563,56.0,56.594,0.0,36.125,72.0,70.0,1000.0,200.0,0.128,224.875,68.938,67.938,-0.035,72.0,71.188,56.5,57.375,0.0,47.031,72.0,70.0,1000.0,200.0,0.254,550.0,76.25,75.813,0.0,72.25,73.125,56.156,56.5,0.0,43.031,72.0,70.0,1000.0,200.0,0.239,534.0,75.25,75.188,-0.004,72.625,70.375,55.344,55.906,0.0,77.625,72.0,70.0,1000.0,200.0,0.841,1003.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.572,11.636,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,510.5,520.5,514.5,303.25,525.5,533.0,526.5,0.092,6.84,0.0,20.253,1.698,0.437,-0.005,0.0,-0.0,-0.001
8272007,1041,1.0,1.0,1.0,1.0,100.0,60.016,40.0,40.0,40.0,1.0,1.0,1724.819,443.794,1.038,10.605,0.0,80.0,55.0,1.4,2328.375,2319.887,2326.057,481.041,55.196,75.09,72.609,74.753,51.95,1.368,2.834,0.356,79.146,63.331,89.473,49.153,82.456,81.931,130.384,89.89,127.1,32.588,53.708,46.215,-10.852,110.0,110.0,72.375,74.375,56.0,56.688,0.0,37.063,72.0,70.0,1000.0,200.0,0.124,221.375,68.938,67.938,-0.035,72.125,71.063,56.625,57.375,0.0,47.031,72.0,70.0,1000.0,200.0,0.262,556.0,76.5,75.813,0.0,72.25,73.0,56.156,56.375,0.0,44.094,72.0,70.0,1000.0,200.0,0.258,555.5,75.25,75.188,-0.004,72.438,70.188,55.281,55.906,0.0,78.375,72.0,70.0,1000.0,200.0,0.828,996.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.561,11.638,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,510.25,520.5,514.5,303.0,525.0,533.0,526.5,0.084,6.843,0.0,20.09,1.725,0.444,-0.005,0.0,-0.0,-0.001
8272007,1042,1.0,1.0,1.0,1.0,100.0,60.231,40.0,40.0,40.0,1.0,1.0,1722.477,436.768,1.027,10.649,0.0,80.0,55.0,1.4,2328.375,2310.993,2318.609,475.285,55.196,74.983,72.609,74.862,51.95,1.383,2.831,0.352,79.103,63.26,89.362,49.181,82.456,82.145,131.195,90.316,128.208,32.661,53.813,46.36,-10.852,110.0,110.0,72.25,74.063,56.0,56.688,0.0,36.25,72.0,70.0,1000.0,200.0,0.129,225.0,68.938,67.938,-0.035,72.0,71.313,56.5,57.375,0.0,46.594,72.0,70.0,1000.0,200.0,0.266,560.5,76.25,75.813,0.0,72.25,72.938,56.156,56.375,0.0,44.563,72.0,70.0,1000.0,200.0,0.247,544.0,75.313,75.188,-0.004,72.625,70.188,55.344,55.813,0.0,77.875,72.0,70.0,1000.0,200.0,0.834,999.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.574,11.645,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,510.25,520.5,514.0,303.25,526.5,533.0,526.5,0.075,6.897,0.0,20.28,1.722,0.437,-0.005,0.0,-0.0,-0.001
8272007,1043,1.0,1.0,1.0,1.0,100.0,60.473,40.0,40.0,40.0,1.0,1.0,1703.742,439.11,0.996,10.619,0.0,80.0,55.0,1.4,2325.375,2297.662,2301.854,472.407,55.196,75.09,72.609,74.862,51.95,1.402,2.838,0.363,79.076,63.258,89.279,49.097,82.107,82.252,131.712,90.848,129.02,32.661,53.708,46.36,-10.852,110.0,110.0,72.188,74.375,56.0,56.688,0.0,36.594,72.0,70.0,1000.0,200.0,0.13,221.875,68.938,67.938,-0.035,72.125,71.625,56.625,57.375,0.0,47.219,72.0,70.0,1000.0,200.0,0.253,551.5,76.25,75.813,0.0,72.25,73.0,56.094,56.375,0.0,43.594,72.0,70.0,1000.0,200.0,0.248,543.5,75.313,75.188,-0.004,72.625,70.313,55.344,55.813,0.0,77.625,72.0,70.0,1000.0,200.0,0.838,1003.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.556,11.636,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,510.5,520.5,514.5,303.25,525.5,533.5,526.5,0.066,6.912,0.0,20.222,1.704,0.439,-0.005,0.0,-0.0,-0.001
8272007,1044,1.0,1.0,1.0,1.0,100.0,60.641,40.0,40.0,40.0,1.0,1.0,1733.016,440.281,0.943,10.708,0.0,80.0,55.0,1.4,2319.5,2313.957,2307.438,482.48,55.196,75.09,72.609,74.862,51.95,1.36,2.834,0.359,79.181,63.258,89.668,49.125,82.107,82.252,132.154,91.38,129.684,32.661,53.708,46.36,-10.852,110.0,110.0,72.25,74.563,56.0,56.688,0.0,36.938,72.0,70.0,1000.0,200.0,0.125,221.875,69.0,67.938,-0.035,72.0,71.188,56.5,57.375,0.0,48.188,72.0,70.0,1000.0,200.0,0.254,552.0,76.5,75.813,0.0,72.25,73.0,56.094,56.375,0.0,43.406,72.0,70.0,1000.0,200.0,0.259,557.5,75.438,75.188,-0.004,72.438,70.625,55.281,55.813,0.0,78.063,72.0,70.0,1000.0,200.0,0.832,997.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.568,11.65,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,510.25,520.5,514.0,303.25,525.5,533.5,526.5,0.057,6.97,0.0,20.392,1.733,0.44,-0.005,0.0,-0.0,-0.001
8272007,1045,1.0,1.0,1.0,1.0,100.0,61.108,40.0,40.0,40.0,1.0,1.0,1733.016,437.939,0.922,10.605,0.0,80.0,55.0,1.4,2319.5,2319.887,2314.886,476.724,55.303,75.198,72.718,74.862,52.059,1.372,2.82,0.352,79.214,63.316,89.696,49.181,82.107,82.466,132.523,91.806,130.275,32.733,53.917,46.579,-10.852,110.0,110.0,72.375,74.438,56.0,56.594,0.0,36.844,72.0,70.0,1000.0,200.0,0.128,224.125,68.938,67.938,-0.035,71.938,71.313,56.625,57.375,0.0,46.875,72.0,70.0,1000.0,200.0,0.258,556.0,76.25,75.813,0.0,72.063,72.813,56.094,56.375,0.0,43.563,72.0,70.0,1000.0,200.0,0.26,559.0,75.313,75.188,-0.004,72.625,70.813,55.344,55.906,0.0,78.375,72.0,70.0,1000.0,200.0,0.831,996.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.556,11.647,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,510.25,520.0,514.0,303.0,526.5,533.5,527.0,0.051,6.931,0.0,20.412,1.733,0.438,-0.005,0.0,-0.0,-0.001
8272007,1046,1.0,1.0,1.0,1.0,100.0,61.693,40.0,40.0,40.0,1.0,1.0,1731.845,437.939,0.89,10.664,0.0,80.0,55.0,1.4,2335.875,2321.37,2316.748,481.041,55.41,75.198,72.718,74.862,52.168,1.387,2.82,0.378,79.22,63.4,89.445,49.041,82.107,82.574,132.744,92.338,130.792,32.733,53.708,46.725,-10.852,110.0,110.0,72.25,74.625,56.0,56.688,0.0,36.344,72.0,70.0,1000.0,200.0,0.131,225.75,69.0,67.938,-0.035,71.938,71.0,56.625,57.375,0.0,48.094,72.0,70.0,1000.0,200.0,0.247,547.0,76.25,75.813,0.0,72.25,72.813,56.094,56.375,0.0,44.156,72.0,70.0,1000.0,200.0,0.258,557.0,75.313,75.188,-0.004,72.25,70.188,55.438,55.906,0.0,77.625,72.0,70.0,1000.0,200.0,0.841,1001.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.536,11.631,12.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,510.25,520.0,514.0,303.0,525.0,533.5,527.0,0.043,7.114,0.0,20.742,1.732,0.438,-0.005,0.0,-0.0,-0.001
8272007,1047,1.0,1.0,1.0,1.0,100.0,61.8,40.0,40.0,40.0,1.0,1.0,1742.384,442.623,0.817,10.634,0.0,80.0,55.0,1.4,2331.25,2309.511,2322.333,482.48,55.303,75.198,72.609,74.972,52.168,1.368,2.831,0.363,79.286,63.427,89.445,49.181,82.107,82.466,132.744,92.87,131.087,32.806,53.603,46.725,-10.852,110.0,110.0,72.188,74.375,56.0,56.688,0.0,36.594,72.0,70.0,1000.0,200.0,0.13,225.625,68.938,67.938,-0.035,71.938,71.313,56.5,57.375,0.0,46.875,72.0,70.0,1000.0,200.0,0.257,556.0,76.25,75.813,0.0,72.25,73.0,56.156,56.375,0.0,44.219,72.0,70.0,1000.0,200.0,0.25,548.0,75.313,75.188,-0.004,72.25,70.188,55.344,55.906,0.0,77.875,72.0,70.0,1000.0,200.0,0.837,1000.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.531,11.613,12.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,510.25,519.5,514.0,303.25,525.0,533.5,527.0,0.034,7.117,0.0,20.575,1.742,0.443,-0.005,0.0,-0.0,-0.001
8272007,1048,1.0,1.0,1.0,1.0,100.0,61.858,40.0,40.0,40.0,1.0,1.0,1721.306,441.452,0.753,10.634,0.0,80.0,55.0,1.4,2331.25,2306.548,2318.609,483.919,55.196,75.198,72.609,74.972,52.059,1.375,2.817,0.348,79.293,63.439,89.39,49.266,82.716,82.466,132.597,93.403,131.309,32.879,53.498,46.871,-10.867,110.0,110.0,72.25,74.375,56.0,56.688,0.0,36.563,72.0,70.0,1000.0,200.0,0.131,226.375,68.938,67.938,-0.035,72.0,71.188,56.625,57.375,0.0,48.156,72.0,70.0,1000.0,200.0,0.244,540.5,76.5,75.875,0.0,72.25,72.938,56.156,56.375,0.0,43.219,72.0,70.0,1000.0,200.0,0.257,555.0,75.313,75.188,-0.004,72.25,70.375,55.344,55.906,0.0,77.313,72.0,70.0,1000.0,200.0,0.842,1004.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.456,12.539,11.62,12.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,510.25,520.0,514.0,303.25,526.0,534.0,526.5,0.025,7.216,0.0,20.683,1.721,0.441,-0.005,0.0,-0.0,-0.001
8272007,1049,1.0,1.0,1.0,1.0,100.0,62.065,40.0,40.0,40.0,1.0,1.0,1750.58,444.965,0.722,10.781,0.0,80.0,55.0,1.4,2323.625,2319.887,2326.057,475.285,55.196,75.198,72.609,74.972,52.059,1.387,2.831,0.363,79.364,63.495,89.501,49.209,82.716,82.466,132.597,93.828,131.383,32.806,53.603,46.871,-10.852,110.0,110.0,72.375,74.25,56.0,56.594,0.0,36.906,72.0,70.0,1000.0,200.0,0.129,224.375,68.938,68.063,-0.035,72.125,70.438,56.625,57.375,0.0,46.938,72.0,70.0,1000.0,200.0,0.257,556.5,76.5,75.875,0.0,72.0,73.0,56.094,56.375,0.0,43.25,72.0,70.0,1000.0,200.0,0.256,553.5,75.313,75.188,-0.004,72.438,70.375,55.344,55.906,0.0,77.938,72.0,70.0,1000.0,200.0,0.834,999.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.536,11.612,12.219,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,510.25,520.0,513.5,303.25,527.0,534.0,526.5,0.023,7.291,0.0,21.079,1.751,0.445,-0.004,0.0,-0.0,-0.001
8272007,1050,1.0,1.0,1.0,1.0,100.0,62.289,40.0,40.0,40.0,1.0,1.0,1748.238,441.452,0.659,10.737,0.0,80.0,55.0,1.4,2333.5,2319.887,2318.609,485.358,55.196,75.198,72.609,74.753,52.059,1.375,2.831,0.359,79.386,63.49,89.473,49.266,82.716,82.466,132.376,94.36,131.383,32.951,53.498,46.944,-10.852,110.0,110.0,72.375,74.625,56.219,56.688,0.0,37.031,72.0,70.0,1000.0,200.0,0.129,225.0,69.0,68.0,-0.035,72.0,71.313,56.625,57.375,0.0,47.75,72.0,70.0,1000.0,200.0,0.257,556.0,76.25,75.813,0.0,72.0,73.0,56.156,56.375,0.0,43.125,72.0,70.0,1000.0,200.0,0.256,553.5,75.313,75.375,-0.004,72.063,70.813,55.344,55.906,0.0,77.938,72.0,70.0,1000.0,200.0,0.833,998.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.547,11.631,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,510.25,520.0,513.5,303.5,525.0,534.0,527.0,0.017,7.312,0.0,20.884,1.748,0.441,-0.005,0.0,0.0,-0.001
8272007,1051,1.0,1.0,1.0,1.0,100.0,62.533,40.0,40.0,40.0,1.0,1.0,1730.674,442.623,0.648,10.575,0.0,80.0,55.0,1.4,2325.875,2306.548,2309.3,468.092,55.196,75.198,72.609,74.862,51.95,1.413,2.845,0.345,79.391,63.515,89.362,49.125,82.716,82.574,132.302,94.893,131.383,33.097,53.498,47.09,-10.867,110.0,110.0,72.25,74.375,56.0,56.594,0.0,37.156,72.0,70.0,1000.0,200.0,0.132,227.125,68.938,68.0,-0.035,71.938,71.5,56.625,57.375,0.0,47.188,72.0,70.0,1000.0,200.0,0.25,550.0,76.5,75.813,0.0,72.063,73.0,56.094,56.375,0.0,43.844,72.0,70.0,1000.0,200.0,0.252,546.5,75.313,75.188,-0.004,72.063,70.0,55.344,55.906,0.0,76.75,72.0,70.0,1000.0,200.0,0.829,996.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.58,11.651,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,509.75,520.0,513.5,303.25,526.5,534.0,526.5,0.016,7.253,0.0,20.568,1.731,0.443,-0.005,0.0,-0.0,-0.001
8272007,1052,1.0,1.0,1.0,1.0,100.0,62.814,40.0,40.0,40.0,1.0,1.0,1736.529,440.281,0.606,10.664,0.0,80.0,55.0,1.4,2325.875,2322.853,2322.333,469.53,55.196,75.198,72.609,75.082,51.95,1.406,2.863,0.363,79.399,63.511,89.334,49.181,82.716,82.681,132.154,95.425,131.235,33.097,53.393,47.163,-10.852,110.0,110.0,72.25,74.25,55.906,56.594,0.0,36.969,72.0,70.0,1000.0,200.0,0.131,226.5,69.0,68.0,-0.035,72.0,71.188,56.5,57.375,0.0,47.469,72.0,70.0,1000.0,200.0,0.253,551.5,76.25,75.875,0.0,72.063,73.0,56.094,56.375,0.0,43.219,72.0,70.0,1000.0,200.0,0.253,547.5,75.438,75.375,-0.004,72.188,70.125,55.344,55.813,0.0,76.813,72.0,70.0,1000.0,200.0,0.835,1002.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.576,11.651,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,510.0,519.5,513.5,303.0,526.5,534.0,527.0,0.015,7.391,0.0,20.85,1.737,0.44,-0.005,0.0,-0.0,-0.001
8272007,1053,1.0,1.0,1.0,1.0,100.0,63.021,40.0,40.0,40.0,1.0,1.0,1741.212,443.794,0.564,10.678,0.0,80.0,55.0,1.4,2322.5,2319.887,2326.057,478.163,55.196,75.305,72.718,74.972,51.95,1.379,2.849,0.363,79.402,63.516,89.279,49.238,82.787,82.788,132.007,95.85,131.087,33.169,53.288,47.163,-10.852,110.0,110.0,72.375,74.438,55.906,56.469,0.0,37.281,72.0,70.0,1000.0,200.0,0.129,225.25,68.938,68.063,-0.035,72.0,71.063,56.625,57.375,0.0,47.375,72.0,70.0,1000.0,200.0,0.254,551.5,76.5,75.875,0.0,72.063,72.938,56.094,56.375,0.0,43.406,72.0,70.0,1000.0,200.0,0.255,553.5,75.313,75.375,-0.004,72.25,70.375,55.281,55.813,0.0,77.375,72.0,70.0,1000.0,200.0,0.833,999.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.574,11.659,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,510.25,519.5,513.5,303.25,526.5,534.0,526.5,0.014,7.427,0.0,20.77,1.741,0.444,-0.004,0.0,0.0,-0.001
8272007,1054,1.0,1.0,1.0,1.0,100.0,62.931,40.0,40.0,40.0,1.0,1.0,1733.016,446.136,0.5,10.678,0.0,80.0,55.0,1.4,2333.875,2315.439,2320.471,485.358,55.09,75.198,72.609,74.972,51.95,1.391,2.849,0.359,79.42,63.543,89.306,48.9,82.787,82.574,131.933,96.489,130.94,33.169,53.288,47.163,-10.852,110.0,110.0,72.375,74.563,55.906,56.594,0.0,37.438,72.0,70.0,1000.0,200.0,0.13,225.625,68.938,68.0,-0.035,71.938,71.313,56.5,57.375,0.0,47.594,72.0,70.0,1000.0,200.0,0.253,551.5,76.25,75.875,0.0,72.063,73.125,56.094,56.375,0.0,43.156,72.0,70.0,1000.0,200.0,0.258,555.5,75.313,75.188,-0.004,72.063,70.313,55.344,55.813,0.0,77.375,72.0,70.0,1000.0,200.0,0.834,996.5,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.577,11.658,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,510.0,519.5,513.0,303.0,526.0,534.0,527.0,0.014,7.427,0.0,20.77,1.733,0.446,-0.005,0.0,-0.0,-0.001
8272007,1055,1.0,1.0,1.0,1.0,100.0,63.266,40.0,40.0,40.0,1.0,1.0,1743.554,447.307,0.5,10.634,0.0,80.0,55.0,1.4,2333.875,2321.37,2331.642,485.358,55.196,75.305,72.718,74.862,51.95,1.391,2.866,0.348,79.438,63.533,89.362,48.9,82.787,82.788,132.007,96.808,130.94,33.315,53.288,47.308,-10.852,110.0,110.0,72.375,74.25,55.906,56.594,0.0,37.75,72.0,70.0,1000.0,200.0,0.129,225.0,68.938,68.063,-0.035,72.0,71.063,56.5,57.375,0.0,46.844,72.0,70.0,1000.0,200.0,0.253,550.5,76.5,75.875,0.0,72.063,73.188,56.156,56.375,0.0,44.75,72.0,70.0,1000.0,200.0,0.259,556.5,75.625,75.188,-0.004,72.063,70.188,55.281,55.813,0.0,76.625,72.0,70.0,1000.0,200.0,0.842,1004.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.568,11.65,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,510.0,519.5,513.0,303.0,526.5,534.0,527.0,0.015,7.45,0.0,20.682,1.744,0.447,-0.004,0.0,-0.0,-0.001
8272007,1056,1.0,1.0,1.0,1.0,100.0,63.177,40.0,40.0,40.0,1.0,1.0,1734.187,444.965,0.437,10.649,0.0,80.0,55.0,1.4,2333.375,2315.439,2320.471,473.846,55.09,75.305,72.718,75.082,51.841,1.375,2.863,0.363,79.433,63.548,89.418,48.843,82.787,82.895,131.785,97.341,130.644,33.242,53.498,47.308,-10.867,110.0,110.0,72.25,74.25,55.906,56.469,0.0,37.938,72.0,70.0,1000.0,200.0,0.131,225.625,68.938,68.063,-0.035,72.0,71.313,56.5,57.25,0.0,47.094,72.0,70.0,1000.0,200.0,0.255,552.0,76.25,75.813,0.0,72.063,73.125,56.094,56.344,0.0,43.0,72.0,70.0,1000.0,200.0,0.259,557.5,75.438,75.188,-0.004,72.188,70.0,55.281,55.813,0.0,77.375,72.0,70.0,1000.0,200.0,0.82,992.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.566,11.651,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,510.0,519.5,513.0,303.0,526.0,534.0,527.0,0.014,7.395,0.0,20.819,1.734,0.445,-0.004,0.0,-0.0,-0.001
8272007,1057,1.0,1.0,1.0,1.0,100.0,63.316,40.0,40.0,40.0,1.0,1.0,1743.554,443.794,0.416,10.619,0.0,80.0,55.0,1.4,2330.75,2319.887,2327.918,482.48,55.09,75.198,72.609,74.972,51.95,1.387,2.87,0.374,79.44,63.557,89.584,49.069,82.787,82.895,131.859,97.66,130.57,33.387,53.393,47.454,-10.867,110.0,110.0,72.25,74.563,55.906,56.594,0.0,38.281,72.0,70.0,1000.0,200.0,0.13,225.5,68.938,68.0,-0.035,72.0,71.625,56.5,57.25,0.0,48.344,72.0,70.0,1000.0,200.0,0.253,551.0,76.5,75.875,0.0,72.0,73.188,56.094,56.344,0.0,43.594,72.0,70.0,1000.0,200.0,0.258,555.5,75.438,75.188,-0.004,72.25,70.188,55.344,55.813,0.0,77.0,72.0,70.0,1000.0,200.0,0.836,1000.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.552,11.638,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,509.75,520.0,513.0,303.25,526.5,534.5,526.5,0.016,7.467,0.0,20.761,1.744,0.444,-0.005,0.0,-0.0,-0.001
8272007,1058,1.0,1.0,1.0,1.0,100.0,63.502,40.0,40.0,40.0,1.0,1.0,1735.358,446.136,0.564,10.634,0.0,80.0,55.0,1.4,2338.5,2328.786,2318.609,481.041,55.09,75.198,72.609,74.972,51.841,1.356,2.856,0.363,79.508,63.573,89.418,48.872,82.787,82.895,131.933,97.979,130.423,33.387,53.288,47.454,-10.867,110.0,110.0,72.25,74.25,55.906,56.594,0.0,38.156,72.0,70.0,1000.0,200.0,0.132,229.125,68.938,68.063,-0.035,72.125,71.188,56.5,57.25,0.0,47.375,72.0,70.0,1000.0,200.0,0.262,561.5,76.25,75.875,0.0,72.0,73.125,56.094,56.344,0.0,43.813,72.0,70.0,1000.0,200.0,0.257,555.0,75.438,75.188,-0.004,72.25,70.125,55.281,55.813,0.0,76.563,72.0,70.0,1000.0,200.0,0.832,997.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.546,11.633,12.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,509.5,520.0,513.0,303.25,527.0,534.0,527.0,0.025,7.517,0.0,20.791,1.735,0.446,-0.004,0.0,-0.0,-0.001
8272007,1059,1.0,1.0,1.0,1.0,100.0,63.938,40.0,40.0,40.0,1.0,1.0,1751.751,447.307,0.669,10.619,0.0,80.0,55.0,1.4,2338.5,2333.237,2329.78,481.041,55.196,75.305,72.5,74.972,52.059,1.372,2.852,0.37,79.54,63.637,89.529,49.041,83.299,83.002,132.007,98.405,130.423,33.46,53.393,47.6,-10.852,110.0,110.0,72.25,74.375,55.906,56.469,0.0,38.469,72.0,70.0,1000.0,200.0,0.132,225.875,68.938,68.0,-0.035,72.0,70.875,56.5,57.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.262,561.5,76.5,75.813,0.0,72.063,73.188,56.094,56.375,0.0,43.25,72.0,70.0,1000.0,200.0,0.257,555.0,75.438,75.375,-0.004,72.188,70.313,55.344,55.813,0.0,76.938,72.0,70.0,1000.0,200.0,0.834,1000.0,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.539,11.628,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,509.75,519.5,513.0,303.0,526.5,534.5,527.0,0.032,7.533,0.0,20.868,1.752,0.447,-0.005,0.0,-0.0,-0.001
8272007,1100,1.0,1.0,1.0,1.0,100.0,64.145,40.0,40.0,40.0,1.0,1.0,1750.58,444.965,0.669,10.634,0.0,80.0,55.0,1.4,2342.25,2313.957,2322.333,473.846,55.196,75.305,72.609,74.972,51.95,1.394,2.877,0.363,79.541,63.638,89.418,48.928,83.299,83.002,132.154,98.831,130.57,33.46,53.288,47.6,-10.852,110.0,110.0,72.375,74.375,55.906,56.469,0.0,37.688,72.0,70.0,1000.0,200.0,0.14,230.75,68.938,68.063,-0.035,72.0,71.313,56.625,57.375,0.0,48.688,72.0,70.0,1000.0,200.0,0.25,547.0,76.5,75.875,0.0,72.063,73.188,56.094,56.375,0.0,43.313,72.0,70.0,1000.0,200.0,0.26,558.5,75.438,75.188,-0.004,72.188,70.313,55.281,55.906,0.0,77.0,72.0,70.0,1000.0,200.0,0.834,999.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.541,11.62,12.224,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,509.5,519.5,513.0,303.25,527.0,534.0,527.0,0.032,7.583,0.0,20.898,1.751,0.445,-0.004,0.0,-0.0,-0.001
8272007,1101,1.0,1.0,1.0,1.0,100.0,64.154,40.0,40.0,40.0,1.0,1.0,1765.803,446.136,0.659,10.678,0.0,80.0,55.0,1.4,2331.875,2340.659,2335.366,486.798,55.196,75.305,72.609,74.972,51.95,1.375,2.852,0.356,79.61,63.63,89.473,48.956,83.299,83.11,132.302,99.15,130.718,33.533,53.288,47.673,-10.852,110.0,110.0,72.25,74.25,55.906,56.469,0.0,37.813,72.0,70.0,1000.0,200.0,0.139,233.75,68.938,68.0,-0.035,72.0,71.313,56.5,57.375,0.0,47.219,72.0,70.0,1000.0,200.0,0.262,558.5,76.5,75.875,0.0,72.0,73.125,56.0,56.344,0.0,43.969,72.0,70.0,1000.0,200.0,0.257,555.0,75.438,75.375,-0.004,72.188,70.313,55.281,55.813,0.0,76.25,72.0,70.0,1000.0,200.0,0.832,998.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.555,11.64,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,509.75,519.5,513.0,303.0,526.5,534.0,527.0,0.031,7.643,0.0,20.984,1.766,0.446,-0.005,0.0,-0.0,-0.001
8272007,1102,1.0,1.0,1.0,1.0,100.0,64.555,40.0,40.0,40.0,1.0,1.0,1763.461,451.991,0.648,10.619,0.0,80.0,55.0,1.4,2342.375,2340.659,2340.952,485.358,55.196,75.412,72.718,75.192,52.059,1.372,2.863,0.363,79.639,63.713,89.612,48.956,83.299,83.217,132.671,99.469,130.792,33.605,53.288,47.673,-10.867,110.0,110.0,72.375,74.625,55.906,56.594,0.0,37.469,72.0,70.0,1000.0,200.0,0.142,235.5,68.938,68.0,-0.035,72.125,71.188,56.5,57.375,0.0,47.688,72.0,70.0,1000.0,200.0,0.263,563.0,76.563,75.875,0.0,72.25,73.188,56.094,56.375,0.0,44.313,72.0,70.0,1000.0,200.0,0.257,554.5,75.438,75.375,-0.004,72.0,70.0,55.344,55.906,0.0,77.063,72.0,70.0,1000.0,200.0,0.833,997.5,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.572,11.653,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,509.75,519.5,513.0,303.25,526.5,534.0,527.0,0.037,7.59,0.0,20.761,1.763,0.452,-0.005,0.0,-0.0,-0.001
8272007,1103,1.0,1.0,1.0,1.0,100.0,64.854,40.0,40.0,40.0,1.0,1.0,1785.709,448.478,0.627,10.649,0.0,80.0,55.0,1.4,2355.25,2351.055,2344.675,488.237,55.196,75.412,72.826,75.082,52.059,1.372,2.884,0.345,79.833,63.744,89.584,48.872,83.299,83.324,132.966,99.895,131.014,33.678,53.288,47.892,-10.867,110.0,110.0,72.25,74.438,56.0,56.469,0.0,37.219,72.0,70.0,1000.0,200.0,0.141,234.875,68.938,68.063,-0.035,72.125,71.0,56.5,57.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.265,563.0,76.5,75.875,0.0,72.25,73.188,56.094,56.375,0.0,44.125,72.0,70.0,1000.0,200.0,0.271,571.0,75.625,75.188,-0.004,72.188,70.188,55.344,55.906,0.0,76.813,72.0,70.0,1000.0,200.0,0.826,993.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.568,11.648,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,509.5,519.5,513.0,303.25,526.5,534.0,527.0,0.037,7.719,0.0,21.036,1.786,0.448,-0.004,0.0,-0.0,-0.001
8272007,1104,1.0,1.0,1.0,1.0,100.0,65.08,40.0,40.0,40.0,1.0,1.0,1786.88,450.82,0.595,10.605,0.0,80.0,55.0,1.4,2355.25,2330.269,2337.228,491.116,55.196,75.305,72.609,75.082,51.95,1.383,2.881,0.367,79.742,63.825,89.306,49.097,83.824,83.324,133.187,100.214,131.161,33.751,53.183,47.892,-10.852,110.0,110.0,72.25,74.375,55.906,56.469,0.0,38.188,72.0,70.0,1000.0,200.0,0.133,230.125,68.938,68.063,-0.035,71.938,71.5,56.625,57.25,0.0,48.031,72.0,70.0,1000.0,200.0,0.261,561.5,76.5,75.875,0.0,72.063,73.125,56.094,56.375,0.0,45.594,72.0,70.0,1000.0,200.0,0.265,565.5,75.438,75.188,-0.004,72.25,70.0,55.344,55.813,0.0,77.438,72.0,70.0,1000.0,200.0,0.819,987.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.568,11.647,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,509.5,519.5,512.5,303.0,526.0,534.5,527.0,0.037,7.717,0.0,20.841,1.787,0.451,-0.004,0.0,-0.0,-0.001
8272007,1105,1.0,1.0,1.0,1.0,100.0,65.277,40.0,40.0,40.0,1.0,1.0,1776.341,449.649,0.564,10.59,0.0,80.0,55.0,1.4,2355.625,2343.628,2350.261,485.358,55.196,75.305,72.5,75.082,52.059,1.398,2.884,0.367,79.809,63.85,89.279,49.069,83.824,83.324,133.924,100.427,131.457,33.823,53.183,48.038,-10.852,110.0,110.0,72.375,74.563,55.906,56.594,0.0,37.281,72.0,70.0,1000.0,200.0,0.143,236.0,68.938,68.063,-0.035,72.0,71.5,56.625,57.375,0.0,48.594,72.0,70.0,1000.0,200.0,0.254,550.0,76.5,75.875,0.0,72.063,73.0,56.094,56.375,0.0,44.75,72.0,70.0,1000.0,200.0,0.263,562.0,75.438,75.375,-0.004,72.188,69.688,55.344,55.906,0.0,76.563,72.0,70.0,1000.0,200.0,0.839,1002.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.477,12.574,11.647,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,509.5,519.5,512.5,303.25,526.0,534.0,527.0,0.042,7.776,0.0,20.92,1.776,0.45,-0.004,0.0,-0.0,-0.001
8272007,1106,1.0,1.0,1.0,1.0,100.0,65.743,40.0,40.0,40.0,1.0,1.0,1769.315,453.162,0.522,10.634,0.0,80.0,55.0,1.4,2352.25,2339.174,2342.814,481.041,55.303,75.305,72.5,75.082,52.168,1.391,2.881,0.352,79.861,63.905,89.418,49.069,83.824,83.538,133.924,101.066,131.457,33.823,53.183,48.038,-10.852,110.0,110.0,72.25,74.063,55.906,56.594,0.0,37.156,72.0,70.0,1000.0,200.0,0.142,236.125,68.938,68.063,-0.035,72.125,71.063,56.5,57.375,0.0,47.844,72.0,70.0,1000.0,200.0,0.26,556.0,76.25,75.875,0.0,72.063,73.188,56.156,56.375,0.0,44.125,72.0,70.0,1000.0,200.0,0.264,562.5,75.625,75.188,-0.004,72.0,70.125,55.344,55.906,0.0,76.938,72.0,70.0,1000.0,200.0,0.835,1000.0,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.568,11.636,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,509.75,519.0,512.5,303.25,526.5,534.0,527.0,0.039,7.808,0.0,21.007,1.769,0.453,-0.004,0.0,-0.0,-0.001
8272007,1107,1.0,1.0,1.0,1.0,100.0,65.969,40.0,40.0,40.0,1.0,1.0,1766.974,444.965,0.49,10.693,0.0,80.0,55.0,1.4,2345.375,2330.269,2339.09,475.285,55.303,75.305,72.5,75.082,52.059,1.406,2.87,0.359,79.835,63.869,89.279,49.097,83.824,83.645,134.293,101.066,131.604,33.896,53.183,48.11,-10.852,110.0,110.0,72.375,74.438,55.906,56.469,0.0,37.531,72.0,70.0,1000.0,200.0,0.143,236.75,68.938,68.063,-0.035,71.938,71.313,56.625,57.375,0.0,48.094,72.0,70.0,1000.0,200.0,0.265,561.0,76.5,75.875,0.0,72.0,73.125,56.094,56.344,0.0,44.688,72.0,70.0,1000.0,200.0,0.253,552.5,75.625,75.375,-0.004,72.063,70.0,55.344,55.813,0.0,76.188,72.0,70.0,1000.0,200.0,0.818,989.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.457,12.563,11.631,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,509.25,519.0,512.5,303.25,527.0,534.5,527.0,0.04,7.88,0.0,21.121,1.767,0.445,-0.004,0.0,-0.0,-0.001
8272007,1108,1.0,1.0,1.0,1.0,100.0,66.027,40.0,40.0,40.0,1.0,1.0,1756.435,454.333,0.437,10.546,0.0,80.0,55.0,1.4,2346.375,2324.335,2339.09,479.602,55.303,75.305,72.5,75.082,51.95,1.417,2.891,0.37,79.828,63.869,89.195,49.097,83.824,83.538,134.441,101.385,131.826,33.896,52.973,48.183,-10.867,110.0,110.0,72.25,74.438,56.0,56.594,0.0,38.625,72.0,70.0,1000.0,200.0,0.132,228.75,69.0,68.063,-0.035,72.0,71.313,56.5,57.375,0.0,47.969,72.0,70.0,1000.0,200.0,0.259,557.0,76.5,75.875,0.0,72.063,73.188,56.094,56.375,0.0,44.313,72.0,70.0,1000.0,200.0,0.262,556.5,75.625,75.188,-0.004,72.0,70.313,55.344,55.813,0.0,75.0,72.0,70.0,1000.0,200.0,0.827,996.0,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.561,11.625,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.0,509.5,519.5,512.5,303.25,527.0,534.0,527.0,0.035,7.898,0.0,20.938,1.756,0.454,-0.005,0.0,-0.0,-0.001
8272007,1109,1.0,1.0,1.0,1.0,100.0,66.222,40.0,40.0,40.0,1.0,1.0,1770.486,447.307,0.416,10.649,0.0,80.0,55.0,1.4,2346.375,2340.659,2331.642,488.237,55.196,75.305,72.609,75.082,51.95,1.383,2.888,0.352,79.841,63.873,89.39,48.928,84.239,83.431,134.588,101.598,131.973,33.969,53.078,48.183,-10.852,110.0,110.0,72.25,74.563,55.906,56.688,0.0,37.594,72.0,70.0,1000.0,200.0,0.143,236.375,68.938,68.063,-0.035,72.0,71.5,56.5,57.25,0.0,48.531,72.0,70.0,1000.0,200.0,0.255,553.5,76.5,75.875,0.0,72.063,73.188,56.0,56.344,0.0,44.281,72.0,70.0,1000.0,200.0,0.265,563.0,75.625,75.188,-0.004,72.0,70.125,55.281,55.813,0.0,76.563,72.0,70.0,1000.0,200.0,0.832,998.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.551,11.617,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,509.5,519.5,512.5,303.25,525.5,534.0,527.0,0.033,7.921,0.0,21.034,1.77,0.447,-0.004,0.0,-0.0,-0.001
8272007,1110,1.0,1.0,1.0,1.0,100.0,66.445,40.0,40.0,40.0,1.0,1.0,1758.777,447.307,0.363,10.634,0.0,80.0,55.0,1.4,2352.625,2327.302,2344.675,485.358,55.196,75.305,72.5,75.192,51.95,1.398,2.881,0.363,79.838,63.871,89.334,48.928,84.239,83.538,134.736,101.917,132.047,34.041,53.078,48.256,-10.852,110.0,110.0,72.375,74.375,55.906,56.594,0.0,37.219,72.0,70.0,1000.0,200.0,0.146,238.375,68.938,68.0,-0.035,72.0,71.625,56.5,57.25,0.0,47.906,72.0,70.0,1000.0,200.0,0.257,554.0,76.5,75.813,0.0,72.063,73.375,56.094,56.344,0.0,43.375,72.0,70.0,1000.0,200.0,0.268,565.0,75.625,75.375,-0.004,72.0,70.188,55.344,55.906,0.0,77.0,72.0,70.0,1000.0,200.0,0.809,984.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.536,11.609,12.219,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,509.25,519.5,512.5,303.25,527.0,534.5,527.0,0.03,7.94,0.0,21.005,1.759,0.447,-0.005,0.0,-0.0,-0.001
8272007,1111,1.0,1.0,1.0,1.0,100.0,66.614,40.0,40.0,40.0,1.0,1.0,1776.341,449.649,0.332,10.708,0.0,80.0,55.0,1.4,2347.0,2340.659,2346.537,482.48,55.196,75.305,72.609,75.082,51.95,1.379,2.866,0.37,79.912,63.871,89.473,49.069,84.239,83.645,134.736,102.236,132.121,34.041,53.393,48.329,-10.852,110.0,110.0,72.25,73.938,55.906,56.469,0.0,37.531,72.0,70.0,1000.0,200.0,0.143,235.875,68.938,68.063,-0.035,72.125,71.313,56.5,57.25,0.0,48.75,72.0,70.0,1000.0,200.0,0.254,551.5,76.5,75.875,0.0,72.063,73.188,56.094,56.344,0.0,44.688,72.0,70.0,1000.0,200.0,0.274,573.5,75.75,75.375,-0.004,72.0,70.313,55.344,55.813,0.0,76.75,72.0,70.0,1000.0,200.0,0.822,992.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.446,12.535,11.612,12.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,509.0,519.5,512.5,303.25,526.0,534.0,527.0,0.027,7.906,0.0,21.26,1.776,0.45,-0.004,0.0,-0.0,-0.001
8272007,1112,1.0,1.0,1.0,1.0,100.0,66.847,40.0,40.0,40.0,1.0,1.0,1786.88,451.991,0.3,10.561,0.0,80.0,55.0,1.4,2347.0,2351.055,2344.675,483.919,55.196,75.412,72.609,75.192,51.95,1.36,2.884,0.359,79.998,63.928,89.529,48.984,84.239,83.753,134.736,102.449,132.121,34.114,53.078,48.402,-10.852,110.0,110.0,72.375,74.25,56.0,56.469,0.0,37.781,72.0,70.0,1000.0,200.0,0.142,235.125,68.938,68.063,-0.035,72.0,71.5,56.5,57.25,0.0,47.875,72.0,70.0,1000.0,200.0,0.268,567.0,76.5,75.875,0.0,72.0,73.0,56.094,56.344,0.0,46.188,72.0,70.0,1000.0,200.0,0.272,571.0,75.75,75.375,-0.004,71.875,70.125,55.344,55.906,0.0,76.563,72.0,70.0,1000.0,200.0,0.818,989.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.419,12.511,11.592,12.198,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,509.25,519.5,512.5,303.25,527.0,534.5,527.0,0.024,7.957,0.0,20.968,1.787,0.452,-0.004,0.0,-0.0,-0.001
8272007,1113,1.0,1.0,1.0,1.0,100.0,67.297,40.0,40.0,40.0,1.0,1.0,1775.17,453.162,0.258,10.634,0.0,80.0,55.0,1.4,2359.75,2339.174,2352.123,486.798,55.303,75.412,72.609,75.192,52.059,1.398,2.859,0.359,79.98,64.011,89.306,48.9,84.239,83.753,134.736,102.662,132.121,34.187,53.078,48.621,-10.852,110.0,110.0,72.25,74.375,55.906,56.469,0.0,37.563,72.0,70.0,1000.0,200.0,0.144,237.125,68.938,68.188,-0.035,72.0,71.625,56.5,57.25,0.0,48.625,72.0,70.0,1000.0,200.0,0.258,555.5,76.5,75.875,0.0,72.063,73.125,56.094,56.344,0.0,44.969,72.0,70.0,1000.0,200.0,0.265,563.0,75.625,75.375,-0.004,72.0,70.0,55.344,55.906,0.0,75.563,72.0,70.0,1000.0,200.0,0.829,995.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.432,12.523,11.595,12.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,509.5,519.5,512.5,303.25,526.5,534.5,527.0,0.021,8.125,0.0,21.328,1.775,0.453,-0.004,0.0,-0.0,-0.001
8272007,1114,1.0,1.0,1.0,1.0,100.0,67.325,40.0,40.0,40.0,1.0,1.0,1777.512,455.504,0.216,10.575,0.0,80.0,55.0,1.4,2345.875,2346.598,2350.261,485.358,55.303,75.412,72.609,75.192,52.059,1.387,2.895,0.359,80.008,63.982,89.473,48.872,84.517,83.753,134.588,102.981,132.047,34.26,52.973,48.621,-10.852,110.0,110.0,72.25,74.063,55.906,56.594,0.0,37.594,72.0,70.0,1000.0,200.0,0.144,237.5,68.938,68.0,-0.035,72.125,71.0,56.625,57.375,0.0,49.031,72.0,70.0,1000.0,200.0,0.256,553.5,76.5,75.875,0.0,72.063,73.188,56.094,56.344,0.0,44.531,72.0,70.0,1000.0,200.0,0.275,571.0,75.625,75.375,-0.004,72.188,70.313,55.344,55.813,0.0,76.313,72.0,70.0,1000.0,200.0,0.815,990.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.434,12.508,11.598,12.206,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,509.5,519.0,512.5,303.25,527.0,534.5,526.5,0.017,8.116,0.0,21.102,1.778,0.456,-0.005,0.0,-0.0,-0.001
8272007,1115,1.0,1.0,1.0,1.0,100.0,67.532,40.0,40.0,40.0,1.0,1.0,1786.88,451.991,0.3,10.693,0.0,80.0,55.0,1.4,2353.875,2351.055,2353.985,489.677,55.196,75.412,72.609,75.192,52.059,1.364,2.895,0.356,80.053,64.024,89.306,48.984,84.517,83.753,134.662,103.088,132.047,34.26,52.973,48.694,-10.852,110.0,110.0,72.25,74.438,55.906,56.594,0.0,37.969,72.0,70.0,1000.0,200.0,0.143,235.375,68.938,68.063,-0.035,72.0,71.688,56.5,57.25,0.0,48.438,72.0,70.0,1000.0,200.0,0.262,561.5,76.25,75.875,0.0,72.063,73.125,56.094,56.375,0.0,44.531,72.0,70.0,1000.0,200.0,0.273,573.5,75.625,75.375,-0.004,72.063,70.0,55.344,55.906,0.0,76.563,72.0,70.0,1000.0,200.0,0.822,991.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.413,12.501,11.579,12.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,509.5,519.0,512.5,303.25,527.5,534.0,527.0,0.025,8.248,0.0,21.446,1.787,0.452,-0.004,0.0,-0.0,-0.001
8272007,1116,1.0,1.0,1.0,1.0,100.0,68.007,40.0,40.0,40.0,1.0,1.0,1769.315,453.162,0.458,10.649,0.0,80.0,55.0,1.4,2353.875,2334.721,2348.399,478.163,55.303,75.412,72.5,75.192,52.059,1.413,2.891,0.378,80.063,64.082,89.112,48.984,84.517,83.86,134.662,103.301,131.973,34.332,52.973,48.767,-10.867,110.0,110.0,72.375,74.063,55.906,56.469,0.0,38.063,72.0,70.0,1000.0,200.0,0.145,238.125,68.938,68.063,-0.035,72.125,71.188,56.5,57.25,0.0,48.625,72.0,70.0,1000.0,200.0,0.26,557.5,76.5,75.875,0.0,72.063,73.188,56.094,56.375,0.0,45.063,72.0,70.0,1000.0,200.0,0.266,563.5,75.75,75.375,-0.004,72.063,69.813,55.344,55.813,0.0,75.688,72.0,70.0,1000.0,200.0,0.828,993.5,74.438,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.571,11.642,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,509.0,519.0,511.75,303.25,527.5,534.0,526.5,0.039,8.246,0.0,21.358,1.769,0.453,-0.004,0.0,-0.0,-0.002
