DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1117,1.0,1.0,1.0,1.0,100.0,68.008,40.0,40.0,40.0,1.0,1.0,1802.102,460.187,0.479,10.737,0.0,80.0,55.0,1.4,2345.875,2373.356,2374.466,486.798,55.196,75.52,72.609,75.302,51.95,1.383,2.902,0.356,80.218,64.172,89.584,48.984,84.517,83.967,134.588,103.514,132.195,34.405,52.973,48.767,-10.867,110.0,110.0,72.375,74.25,55.906,56.594,0.0,38.375,72.0,70.0,1000.0,200.0,0.141,236.0,68.938,68.063,-0.035,72.125,70.875,56.5,57.375,0.0,48.063,72.0,70.0,1000.0,200.0,0.269,568.5,76.5,75.875,0.0,72.25,73.125,56.094,56.375,0.0,45.594,72.0,70.0,1000.0,200.0,0.279,577.5,75.625,75.375,-0.004,72.063,70.188,55.344,55.906,0.0,76.813,72.0,70.0,1000.0,200.0,0.82,991.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.576,11.656,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,509.0,519.0,512.0,303.25,526.5,534.5,526.5,0.037,8.305,0.0,21.426,1.802,0.46,-0.004,0.0,-0.0,-0.001
8272007,1118,1.0,1.0,1.0,1.0,100.0,68.233,40.0,40.0,40.0,1.0,1.0,1793.906,457.845,0.511,10.561,0.0,80.0,55.0,1.4,2365.625,2352.541,2357.709,486.798,55.196,75.412,72.5,75.192,52.059,1.387,2.909,0.341,80.132,64.115,89.112,49.041,84.517,83.967,134.514,103.726,132.712,34.332,52.973,48.913,-10.852,110.0,110.0,72.375,74.25,55.906,56.469,0.0,38.844,72.0,70.0,1000.0,200.0,0.143,236.375,68.75,68.063,-0.035,72.125,71.063,56.5,57.375,0.0,49.219,72.0,70.0,1000.0,200.0,0.257,554.5,76.5,75.875,0.0,72.063,73.125,56.094,56.375,0.0,44.563,72.0,70.0,1000.0,200.0,0.277,576.0,75.625,75.375,-0.004,72.0,70.125,55.344,55.906,0.0,76.75,72.0,70.0,1000.0,200.0,0.827,995.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.582,11.656,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,509.0,519.0,511.75,303.25,526.5,534.0,526.5,0.03,8.261,0.0,21.396,1.794,0.458,-0.004,0.0,-0.0,-0.001
8272007,1119,1.0,1.0,1.0,1.0,100.0,68.475,40.0,40.0,40.0,1.0,1.0,1798.589,456.674,0.511,10.619,0.0,80.0,55.0,1.4,2372.875,2361.458,2357.709,485.358,55.196,75.412,72.609,75.192,52.059,1.379,2.909,0.348,80.2,64.183,89.279,48.928,84.355,83.967,134.441,103.939,133.007,34.478,52.973,48.913,-10.867,110.0,110.0,72.25,74.625,56.0,56.594,0.0,39.063,72.0,70.0,1000.0,200.0,0.143,235.75,68.938,68.063,-0.035,72.0,71.063,56.5,57.375,0.0,48.719,72.0,70.0,1000.0,200.0,0.269,565.5,76.5,75.875,0.0,72.063,73.125,56.094,56.375,0.0,46.063,72.0,70.0,1000.0,200.0,0.278,577.5,75.75,75.375,-0.004,72.0,70.125,55.344,55.906,0.0,76.75,72.0,70.0,1000.0,200.0,0.826,995.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.477,12.576,11.647,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,508.75,519.0,511.75,303.25,527.0,534.5,526.5,0.024,8.288,0.0,21.297,1.799,0.457,-0.004,0.0,-0.0,-0.001
8272007,1120,1.0,1.0,1.0,1.0,100.0,68.711,40.0,40.0,40.0,1.0,1.0,1809.128,459.016,0.532,10.605,0.0,80.0,55.0,1.4,2372.875,2354.027,2361.433,491.116,55.303,75.412,72.609,75.192,52.059,1.383,2.909,0.37,80.235,64.182,89.14,48.984,84.355,84.074,134.219,104.152,133.081,34.55,52.973,49.058,-10.852,110.0,110.0,72.25,74.25,55.906,56.594,0.0,39.563,72.0,70.0,1000.0,200.0,0.142,237.5,68.938,68.063,-0.035,72.0,71.5,56.625,57.375,0.0,49.844,72.0,70.0,1000.0,200.0,0.262,560.0,76.5,75.875,0.0,72.25,73.0,56.094,56.344,0.0,46.281,72.0,70.0,1000.0,200.0,0.28,579.5,75.75,75.375,-0.004,72.0,70.125,55.344,55.906,0.0,76.438,72.0,70.0,1000.0,200.0,0.823,992.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.584,11.653,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,508.75,519.0,511.75,303.25,526.5,534.5,527.0,0.02,8.351,0.0,21.376,1.809,0.459,-0.004,0.0,-0.0,-0.001
8272007,1121,1.0,1.0,1.0,1.0,100.0,68.974,40.0,40.0,40.0,1.0,1.0,1810.299,457.845,0.522,10.575,0.0,80.0,55.0,1.4,2383.375,2365.919,2370.742,492.556,55.196,75.52,72.5,75.192,52.059,1.368,2.898,0.374,80.296,64.227,89.14,48.984,84.355,84.181,134.072,104.365,133.155,34.623,52.869,49.131,-10.867,110.0,110.0,72.375,73.875,56.0,56.469,0.0,38.25,72.0,70.0,1000.0,200.0,0.155,246.125,69.0,68.063,-0.035,72.0,71.688,56.5,57.375,0.0,48.531,72.0,70.0,1000.0,200.0,0.261,559.5,76.5,75.875,0.0,72.25,73.0,56.094,56.344,0.0,46.719,72.0,70.0,1000.0,200.0,0.282,580.0,75.75,75.375,-0.004,72.188,70.0,55.344,56.031,0.0,76.25,72.0,70.0,1000.0,200.0,0.823,992.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.566,11.648,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,509.0,519.0,511.75,303.25,526.0,534.5,526.5,0.016,8.409,0.0,21.315,1.81,0.458,-0.005,0.0,-0.0,-0.001
8272007,1122,1.0,1.0,1.0,1.0,100.0,69.451,40.0,40.0,40.0,1.0,1.0,1825.521,456.674,0.511,10.59,0.0,80.0,55.0,1.4,2375.625,2365.919,2372.604,492.556,55.196,75.52,72.5,75.302,52.059,1.383,2.912,0.363,80.338,64.263,89.306,49.097,84.355,84.181,133.703,104.684,133.081,34.623,52.869,49.131,-10.852,110.0,110.0,72.25,74.25,55.906,56.469,0.0,39.031,72.0,70.0,1000.0,200.0,0.149,242.625,68.75,68.063,-0.035,72.0,71.188,56.5,57.375,0.0,49.188,72.0,70.0,1000.0,200.0,0.266,565.0,76.5,75.938,0.0,72.25,73.188,56.094,56.344,0.0,45.625,72.0,70.0,1000.0,200.0,0.281,580.0,75.75,75.375,-0.004,72.188,70.125,55.438,55.906,0.0,77.688,72.0,70.0,1000.0,200.0,0.821,992.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.572,11.65,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,508.75,519.0,511.75,303.5,526.5,534.5,526.5,0.011,8.42,0.0,21.346,1.826,0.457,-0.004,0.0,-0.0,-0.001
8272007,1123,1.0,1.0,1.0,1.0,100.0,69.773,40.0,40.0,40.0,1.0,1.0,1825.521,459.016,0.5,10.59,0.0,80.0,55.0,1.4,2375.625,2374.844,2380.051,501.195,55.303,75.52,72.609,75.192,52.168,1.372,2.92,0.352,80.468,64.332,89.362,49.041,84.355,84.288,133.482,104.791,133.081,34.696,52.869,49.277,-10.867,110.0,110.0,72.25,74.438,55.906,56.469,0.0,38.281,72.0,70.0,1000.0,200.0,0.154,245.875,68.938,68.063,-0.035,71.938,70.875,56.625,57.375,0.0,49.563,72.0,70.0,1000.0,200.0,0.265,564.0,76.5,75.813,0.0,72.063,73.188,56.156,56.375,0.0,45.969,72.0,70.0,1000.0,200.0,0.279,578.5,75.75,75.375,-0.004,72.0,70.125,55.438,56.031,0.0,76.938,72.0,70.0,1000.0,200.0,0.836,1000.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.577,11.655,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,508.75,519.0,511.75,303.25,527.0,534.5,527.0,0.007,8.497,0.0,21.453,1.826,0.459,-0.004,0.0,-0.0,-0.001
8272007,1124,1.0,1.0,1.0,1.0,100.0,70.077,40.0,40.0,40.0,1.0,1.0,1813.812,463.7,0.5,10.649,0.0,80.0,55.0,1.4,2388.0,2371.868,2368.88,489.677,55.303,75.52,72.609,75.192,52.059,1.368,2.934,0.381,80.441,64.394,89.084,49.181,84.355,84.288,133.187,104.897,132.86,34.696,52.869,49.277,-10.852,110.0,110.0,72.25,74.438,55.906,56.594,0.0,39.25,72.0,70.0,1000.0,200.0,0.146,240.875,68.938,68.188,-0.035,71.938,71.688,56.625,57.375,0.0,48.344,72.0,70.0,1000.0,200.0,0.269,567.0,76.5,75.875,0.0,72.063,73.188,56.156,56.344,0.0,45.531,72.0,70.0,1000.0,200.0,0.283,581.5,75.75,75.375,-0.004,72.063,70.0,55.344,55.906,0.0,76.75,72.0,70.0,1000.0,200.0,0.822,992.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.58,11.656,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,508.75,518.5,511.75,303.25,527.0,534.5,527.0,0.006,8.544,0.0,21.572,1.814,0.464,-0.004,0.0,-0.0,-0.001
8272007,1125,1.0,1.0,1.0,1.0,100.0,70.417,40.0,40.0,40.0,1.0,1.0,1814.983,459.016,0.458,10.561,0.0,80.0,55.0,1.4,2385.0,2373.356,2381.913,491.116,55.303,75.52,72.5,75.192,52.168,1.364,2.923,0.363,80.516,64.392,89.14,49.097,84.751,84.288,132.966,105.004,132.786,34.768,52.764,49.423,-10.867,110.0,110.0,72.25,73.938,56.0,56.594,0.0,38.219,72.0,70.0,1000.0,200.0,0.156,247.125,68.75,68.188,-0.035,72.0,71.5,56.625,57.375,0.0,48.313,72.0,70.0,1000.0,200.0,0.268,565.5,76.563,75.875,0.0,72.25,73.188,56.156,56.375,0.0,45.875,72.0,70.0,1000.0,200.0,0.281,579.0,75.75,75.375,-0.004,72.0,70.125,55.438,55.906,0.0,77.313,72.0,70.0,1000.0,200.0,0.824,993.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.587,11.658,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,508.5,518.5,511.75,303.25,527.5,534.5,527.0,0.003,8.6,0.0,21.502,1.815,0.459,-0.003,0.0,-0.0,-0.001
8272007,1126,1.0,1.0,1.0,1.0,100.0,70.72,40.0,40.0,40.0,1.0,1.0,1826.692,461.358,0.458,10.561,0.0,80.0,55.0,1.4,2382.5,2376.332,2376.328,498.315,55.303,75.52,72.5,75.302,52.059,1.383,2.92,0.356,80.502,64.402,89.001,49.266,84.751,84.288,132.671,105.536,132.564,34.841,52.764,49.496,-10.867,110.0,110.0,72.25,74.375,56.0,56.594,0.0,39.031,72.0,70.0,1000.0,200.0,0.15,243.5,68.938,68.063,-0.035,72.0,71.313,56.625,57.375,0.0,48.063,72.0,70.0,1000.0,200.0,0.267,565.5,76.5,75.875,0.0,72.063,73.375,56.094,56.375,0.0,46.0,72.0,70.0,1000.0,200.0,0.281,579.0,75.75,75.188,-0.004,72.0,69.813,55.344,55.906,0.0,76.313,72.0,70.0,1000.0,200.0,0.828,994.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.572,11.64,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,508.5,518.5,511.75,303.25,526.0,534.5,527.0,0.002,8.635,0.0,21.502,1.827,0.461,-0.004,0.0,-0.0,-0.001
8272007,1127,1.0,1.0,1.0,1.0,100.0,70.796,40.0,40.0,40.0,1.0,1.0,1830.205,463.7,0.437,10.634,0.0,80.0,55.0,1.4,2382.5,2373.356,2368.88,499.755,55.196,75.52,72.5,75.192,52.059,1.383,2.93,0.348,80.522,64.397,89.167,49.209,84.751,84.288,132.449,105.536,132.343,34.914,52.764,49.569,-10.867,110.0,110.0,72.375,74.563,55.906,56.469,0.0,38.406,72.0,70.0,1000.0,200.0,0.156,246.75,68.938,68.063,-0.035,72.0,71.313,56.625,57.375,0.0,47.969,72.0,70.0,1000.0,200.0,0.267,564.5,76.5,75.875,0.0,72.25,73.188,56.094,56.375,0.0,45.938,72.0,70.0,1000.0,200.0,0.282,581.5,75.75,75.375,-0.004,72.0,70.0,55.344,55.906,0.0,77.188,72.0,70.0,1000.0,200.0,0.826,993.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.582,11.658,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,508.5,518.5,511.75,303.25,526.0,534.5,526.5,0.002,8.731,0.0,21.65,1.83,0.464,-0.004,0.0,-0.0,-0.001
8272007,1128,1.0,1.0,1.0,1.0,100.0,71.012,40.0,40.0,40.0,1.0,1.0,1819.667,461.358,0.406,10.664,0.0,80.0,55.0,1.4,2387.75,2368.893,2370.742,488.237,55.196,75.52,72.5,75.302,52.059,1.394,2.884,0.381,80.526,64.424,89.14,49.097,84.751,84.396,132.154,105.642,132.121,34.986,52.764,49.569,-10.867,110.0,110.0,72.375,74.375,55.906,56.469,0.0,39.688,72.0,70.0,1000.0,200.0,0.146,237.375,68.938,68.063,-0.035,71.75,71.5,56.5,57.375,0.0,47.406,72.0,70.0,1000.0,200.0,0.269,567.0,76.563,75.875,0.0,72.063,73.375,56.156,56.375,0.0,45.375,72.0,70.0,1000.0,200.0,0.283,582.0,75.75,75.375,-0.004,72.063,70.0,55.344,56.031,0.0,76.375,72.0,70.0,1000.0,200.0,0.827,995.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.577,11.651,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,508.5,519.0,511.5,303.25,526.0,534.5,527.0,0.001,8.748,0.0,21.604,1.82,0.461,-0.004,0.0,-0.0,-0.001
8272007,1129,1.0,1.0,1.0,1.0,100.0,71.507,40.0,40.0,40.0,1.0,1.0,1830.205,461.358,0.385,10.531,0.0,80.0,55.0,1.4,2381.625,2362.945,2365.156,491.116,55.303,75.52,72.5,75.302,52.059,1.402,2.934,0.352,80.531,64.437,89.084,49.209,84.751,84.503,132.007,105.855,131.826,34.986,52.764,49.715,-10.852,110.0,110.0,72.25,74.063,56.0,56.469,0.0,38.75,72.0,70.0,1000.0,200.0,0.156,247.75,68.938,68.063,-0.035,71.938,71.313,56.625,57.375,0.0,48.031,72.0,70.0,1000.0,200.0,0.248,545.0,76.563,75.875,0.0,72.063,73.188,56.094,56.344,0.0,45.719,72.0,70.0,1000.0,200.0,0.286,584.0,75.75,75.375,-0.004,72.063,70.0,55.344,55.906,0.0,76.375,72.0,70.0,1000.0,200.0,0.834,999.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.477,12.579,11.653,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,508.5,519.0,511.5,303.25,527.0,534.5,526.5,0.003,8.725,0.0,21.548,1.83,0.461,-0.004,0.0,-0.0,-0.001
8272007,1130,1.0,1.0,1.0,1.0,100.0,71.782,40.0,40.0,40.0,1.0,1.0,1836.06,462.529,0.363,10.59,0.0,80.0,55.0,1.4,2381.625,2385.263,2374.466,493.995,55.303,75.52,72.5,75.302,52.059,1.372,2.92,0.363,80.638,64.424,89.223,49.153,84.9,84.61,131.859,105.961,131.604,35.059,52.659,49.788,-10.852,110.0,110.0,72.25,73.875,55.906,56.469,0.0,38.313,72.0,70.0,1000.0,200.0,0.156,246.5,68.938,68.188,-0.035,72.0,71.5,56.625,57.375,0.0,47.344,72.0,70.0,1000.0,200.0,0.262,559.5,76.5,75.875,0.0,72.25,73.188,56.094,56.344,0.0,46.469,72.0,70.0,1000.0,200.0,0.292,591.5,75.75,75.375,-0.004,72.0,70.0,55.344,55.906,0.0,76.625,72.0,70.0,1000.0,200.0,0.823,991.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.58,11.661,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,508.25,519.0,511.5,303.75,526.0,534.5,526.5,0.004,8.863,0.0,21.668,1.836,0.463,-0.004,0.0,-0.0,-0.001
8272007,1131,1.0,1.0,1.0,1.0,100.0,72.104,40.0,40.0,40.0,1.0,1.0,1834.889,467.213,0.321,10.561,0.0,80.0,55.0,1.4,2391.5,2386.752,2370.742,498.315,55.303,75.52,72.5,75.302,52.059,1.368,2.934,0.367,80.62,64.493,89.14,49.238,84.9,84.824,131.859,106.174,131.383,35.132,52.659,49.86,-10.852,110.0,110.0,72.188,74.25,56.0,56.469,0.0,39.563,72.0,70.0,1000.0,200.0,0.147,241.375,68.938,68.188,-0.035,71.938,71.5,56.625,57.375,0.0,47.813,72.0,70.0,1000.0,200.0,0.264,561.5,76.563,75.938,0.0,72.063,73.188,56.094,56.344,0.0,46.094,72.0,70.0,1000.0,200.0,0.297,596.5,75.75,75.375,-0.004,72.063,70.0,55.344,55.906,0.0,76.375,72.0,70.0,1000.0,200.0,0.824,993.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.576,11.65,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,508.25,518.5,511.75,303.5,526.0,534.5,526.5,0.006,8.874,0.0,21.607,1.835,0.467,-0.004,0.0,-0.0,-0.001
8272007,1132,1.0,1.0,1.0,1.0,100.0,72.435,40.0,40.0,40.0,1.0,1.0,1818.496,462.529,0.311,10.575,0.0,80.0,55.0,1.4,2394.625,2365.919,2370.742,493.995,55.303,75.627,72.5,75.302,51.95,1.398,2.944,0.37,80.646,64.539,89.223,49.181,84.9,84.932,131.859,106.281,131.087,35.132,52.659,50.006,-10.867,110.0,110.0,72.25,74.25,56.0,56.469,0.0,38.594,72.0,70.0,1000.0,200.0,0.157,248.5,68.938,68.188,-0.035,72.125,71.063,56.625,57.375,0.0,48.469,72.0,70.0,1000.0,200.0,0.254,550.5,76.563,75.875,0.0,72.063,73.188,56.156,56.375,0.0,46.625,72.0,70.0,1000.0,200.0,0.286,583.0,75.875,75.375,-0.004,71.875,70.188,55.344,55.906,0.0,76.438,72.0,70.0,1000.0,200.0,0.832,998.5,74.438,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.569,11.65,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,508.25,518.5,511.5,303.5,527.0,534.5,526.5,0.009,8.974,0.0,21.85,1.818,0.463,-0.004,0.0,-0.0,-0.002
8272007,1133,1.0,1.0,1.0,1.0,100.0,73.0,40.0,40.0,40.0,1.0,1.0,1847.77,466.042,0.269,10.502,0.0,80.0,55.0,1.4,2385.25,2382.286,2378.189,493.995,55.303,75.734,72.609,75.411,52.059,1.398,2.941,0.356,80.7,64.552,89.306,49.294,84.9,85.039,131.712,106.387,130.866,35.204,52.659,50.079,-10.852,110.0,110.0,72.25,74.063,55.906,56.594,0.0,38.656,72.0,70.0,1000.0,200.0,0.157,247.5,68.938,68.188,-0.035,71.938,71.5,56.625,57.375,0.0,48.469,72.0,70.0,1000.0,200.0,0.266,563.5,76.5,75.875,0.0,72.063,73.375,56.156,56.375,0.0,45.375,72.0,70.0,1000.0,200.0,0.294,594.5,75.875,75.375,-0.004,71.875,69.625,55.344,56.031,0.0,76.625,72.0,70.0,1000.0,200.0,0.814,986.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.558,11.633,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,508.25,518.5,511.75,303.5,527.0,534.5,527.0,0.009,8.95,0.0,21.7,1.848,0.466,-0.004,0.0,-0.0,-0.001
8272007,1134,1.0,1.0,1.0,1.0,100.0,73.145,40.0,40.0,40.0,1.0,1.0,1827.863,462.529,0.237,10.546,0.0,80.0,55.0,1.4,2382.125,2385.263,2376.328,505.516,55.303,75.734,72.609,75.411,51.95,1.391,2.923,0.378,80.715,64.544,88.945,49.209,84.9,85.039,131.712,106.494,130.644,35.277,52.554,50.079,-10.852,110.0,110.0,72.25,73.875,56.0,56.469,0.0,38.656,72.0,70.0,1000.0,200.0,0.156,247.25,68.938,68.188,-0.035,72.0,71.75,56.625,57.375,0.0,48.063,72.0,70.0,1000.0,200.0,0.263,561.0,76.563,75.875,0.0,72.063,73.125,56.094,56.375,0.0,46.438,72.0,70.0,1000.0,200.0,0.301,600.0,75.875,75.5,-0.004,72.0,69.813,55.344,55.906,0.0,75.938,72.0,70.0,1000.0,200.0,0.798,978.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.563,11.638,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,508.0,518.5,511.5,303.5,526.5,534.5,526.5,0.01,9.035,0.0,21.684,1.828,0.463,-0.004,0.0,-0.0,-0.001
8272007,1135,1.0,1.0,1.0,1.0,100.0,73.206,40.0,40.0,40.0,1.0,1.0,1844.257,462.529,0.195,10.516,0.0,80.0,55.0,1.4,2392.25,2379.308,2385.637,496.875,55.196,75.734,72.5,75.631,51.841,1.391,2.944,0.352,80.695,64.556,89.084,49.238,85.016,85.039,131.785,106.6,130.497,35.277,52.554,50.225,-10.852,110.0,110.0,72.25,74.438,55.906,56.469,0.0,38.906,72.0,70.0,1000.0,200.0,0.157,247.75,68.938,68.313,-0.035,72.0,71.063,56.625,57.375,0.0,47.969,72.0,70.0,1000.0,200.0,0.262,560.0,76.563,75.875,0.0,72.25,73.125,56.094,56.375,0.0,48.031,72.0,70.0,1000.0,200.0,0.292,592.0,75.875,75.375,-0.004,72.0,70.188,55.344,55.906,0.0,75.625,72.0,70.0,1000.0,200.0,0.826,994.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.561,11.639,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,508.0,518.5,511.5,303.25,526.0,534.5,526.5,0.01,9.098,0.0,21.835,1.844,0.463,-0.003,0.0,-0.0,-0.001
8272007,1136,1.0,1.0,1.0,1.0,100.0,73.741,40.0,40.0,40.0,1.0,1.0,1833.718,462.529,0.184,10.531,0.0,80.0,55.0,1.4,2392.25,2386.752,2383.775,498.315,55.303,75.627,72.609,75.411,51.95,1.372,2.952,0.352,80.761,64.612,89.195,49.153,85.016,85.039,131.564,106.706,130.349,35.35,52.554,50.298,-10.852,110.0,110.0,72.25,74.063,55.906,56.469,0.0,38.969,72.0,70.0,1000.0,200.0,0.156,246.875,68.938,68.188,-0.035,71.938,71.5,56.625,57.375,0.0,48.281,72.0,70.0,1000.0,200.0,0.261,560.0,76.563,75.875,0.0,72.25,73.125,56.094,56.344,0.0,47.594,72.0,70.0,1000.0,200.0,0.299,597.0,75.875,75.375,-0.004,72.0,70.125,55.344,55.906,0.0,75.5,72.0,70.0,1000.0,200.0,0.825,994.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.429,12.546,11.638,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,508.0,518.5,511.5,303.5,526.5,534.5,526.5,0.009,9.15,0.0,21.866,1.834,0.463,-0.004,0.0,-0.0,-0.001
8272007,1137,1.0,1.0,1.0,1.0,100.0,74.073,40.0,40.0,40.0,1.0,1.0,1840.744,466.042,0.132,10.561,0.0,80.0,55.0,1.4,2395.75,2383.774,2380.051,504.075,55.303,75.627,72.5,75.411,52.059,1.383,2.962,0.367,80.784,64.616,89.084,49.153,85.016,85.039,131.638,106.813,130.127,35.422,52.659,50.298,-10.867,110.0,110.0,72.25,74.438,55.813,56.469,0.0,39.156,72.0,70.0,1000.0,200.0,0.156,246.75,68.938,68.063,-0.035,72.0,71.5,56.625,57.375,0.0,47.375,72.0,70.0,1000.0,200.0,0.262,560.5,76.5,75.938,0.0,72.063,73.188,56.094,56.344,0.0,46.969,72.0,70.0,1000.0,200.0,0.295,593.5,75.875,75.375,-0.004,72.188,69.813,55.344,55.906,0.0,76.25,72.0,70.0,1000.0,200.0,0.824,993.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.423,12.535,11.628,12.219,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,508.0,518.5,511.25,303.5,525.5,535.0,526.5,0.008,9.114,0.0,21.822,1.841,0.466,-0.004,0.0,-0.0,-0.001
8272007,1138,1.0,1.0,1.0,1.0,100.0,74.383,40.0,40.0,40.0,1.0,1.0,1855.966,463.7,-0.005,10.472,0.0,80.0,55.0,1.4,2392.625,2404.631,2378.189,501.195,55.303,75.734,72.718,75.521,51.95,1.379,2.962,0.37,80.904,64.644,89.279,49.125,85.016,85.146,131.638,106.919,129.98,35.422,52.449,50.371,-10.867,110.0,110.0,72.25,73.875,56.0,56.469,0.0,39.281,72.0,70.0,1000.0,200.0,0.154,245.75,68.938,68.188,-0.035,72.125,71.5,56.625,57.375,0.0,49.406,72.0,70.0,1000.0,200.0,0.26,557.5,76.563,75.938,0.0,72.25,73.375,56.156,56.375,0.0,46.938,72.0,70.0,1000.0,200.0,0.312,607.0,75.875,75.375,-0.004,72.0,70.0,55.344,55.906,0.0,76.5,72.0,70.0,1000.0,200.0,0.82,992.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.419,12.525,11.618,12.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,507.75,518.5,511.25,303.25,527.5,535.0,526.5,-0.0,9.194,0.0,21.744,1.856,0.464,-0.004,0.0,-0.0,-0.001
8272007,1139,1.0,1.0,1.0,1.0,100.0,74.697,40.0,40.0,40.0,1.0,1.0,1858.308,466.042,-0.005,10.428,0.0,80.0,55.0,1.4,2404.25,2388.241,2378.189,489.677,55.303,75.734,72.5,75.411,52.059,1.402,2.962,0.385,80.853,64.687,89.223,49.181,85.016,85.253,131.785,106.919,129.832,35.568,52.554,50.663,-10.852,110.0,110.0,72.25,74.25,56.0,56.594,0.0,39.125,72.0,70.0,1000.0,200.0,0.157,247.875,68.938,68.188,-0.035,72.125,71.313,56.625,57.375,0.0,48.438,72.0,70.0,1000.0,200.0,0.263,562.5,76.5,75.938,0.0,72.063,73.188,56.094,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.302,601.5,75.875,75.375,-0.004,72.0,69.5,55.438,55.906,0.0,76.438,72.0,70.0,1000.0,200.0,0.815,986.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.411,12.517,11.62,12.211,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,507.75,518.5,511.25,303.5,526.5,535.0,526.5,-0.0,9.267,0.0,21.863,1.858,0.466,-0.004,0.0,-0.0,-0.001
8272007,1140,1.0,1.0,1.0,1.0,100.0,75.056,40.0,40.0,40.0,1.0,1.0,1864.163,470.726,-0.005,10.516,0.0,80.0,55.0,1.4,2404.25,2391.22,2383.775,505.516,55.303,75.627,72.5,75.411,52.059,1.387,2.937,0.385,80.883,64.68,89.084,49.153,85.094,85.253,131.269,107.026,129.537,35.568,52.449,50.59,-10.867,110.0,110.0,72.188,74.375,56.0,56.594,0.0,39.625,72.0,70.0,1000.0,200.0,0.156,247.0,68.938,68.188,-0.035,72.0,71.688,56.625,57.375,0.0,49.875,72.0,70.0,1000.0,200.0,0.261,560.0,76.563,75.875,0.0,72.25,73.0,56.094,56.344,0.0,47.156,72.0,70.0,1000.0,200.0,0.302,601.0,75.875,75.375,-0.004,72.0,69.813,55.344,55.906,0.0,75.563,72.0,70.0,1000.0,200.0,0.824,994.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.421,12.53,11.622,12.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,508.0,518.5,511.5,303.5,526.5,535.0,527.0,-0.0,9.358,0.0,21.941,1.864,0.471,-0.004,0.0,-0.0,-0.001
8272007,1141,1.0,1.0,1.0,1.0,100.0,75.359,40.0,40.0,40.0,1.0,1.0,1848.94,466.042,-0.005,10.428,0.0,80.0,55.0,1.4,2402.375,2398.669,2383.775,496.875,55.303,75.734,72.5,75.411,52.059,1.383,2.944,0.356,80.896,64.721,89.14,49.125,85.094,85.36,130.9,107.026,129.241,35.64,52.449,50.663,-10.867,110.0,110.0,72.25,74.063,56.0,56.469,0.0,39.594,72.0,70.0,1000.0,200.0,0.156,246.875,69.0,68.188,-0.035,71.938,71.5,56.625,57.375,0.0,49.031,72.0,70.0,1000.0,200.0,0.259,555.5,76.563,75.938,0.0,72.063,72.938,56.094,56.375,0.0,47.5,72.0,70.0,1000.0,200.0,0.313,610.5,75.875,75.375,-0.004,72.0,69.688,55.344,55.906,0.0,76.313,72.0,70.0,1000.0,200.0,0.811,987.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.421,12.53,11.622,12.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,507.5,518.5,511.25,303.25,527.0,535.0,527.0,-0.0,9.32,0.0,21.759,1.849,0.466,-0.004,0.0,-0.0,-0.001
8272007,1142,1.0,1.0,1.0,1.0,100.0,75.719,40.0,40.0,40.0,1.0,1.0,1866.505,467.213,-0.005,10.443,0.0,80.0,55.0,1.4,2401.5,2407.613,2378.189,511.277,55.303,75.734,72.5,75.521,52.059,1.36,2.944,0.356,81.001,64.728,89.223,49.266,85.094,85.467,130.605,107.132,129.02,35.64,52.554,50.736,-10.867,110.0,110.0,72.25,74.063,56.0,56.594,0.0,39.938,72.0,70.0,1000.0,200.0,0.155,246.125,68.938,68.188,-0.035,72.0,71.5,56.625,57.375,0.0,48.063,72.0,70.0,1000.0,200.0,0.269,568.5,76.563,75.875,0.0,72.063,73.188,56.094,56.375,0.0,48.438,72.0,70.0,1000.0,200.0,0.308,607.5,75.875,75.5,-0.004,71.875,69.5,55.344,55.906,0.0,75.688,72.0,70.0,1000.0,200.0,0.819,991.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.421,12.52,11.617,12.209,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,507.75,518.0,511.25,303.5,527.0,535.0,526.5,-0.0,9.321,0.0,21.896,1.867,0.467,-0.004,0.0,-0.0,-0.001
8272007,1143,1.0,1.0,1.0,1.0,100.0,76.022,40.0,40.0,40.0,1.0,1.0,1859.479,467.213,-0.005,10.399,0.0,80.0,55.0,1.4,2408.75,2401.65,2381.913,505.516,55.303,75.734,72.5,75.411,52.059,1.379,2.969,0.363,81.014,64.8,89.084,49.238,85.094,85.467,130.31,107.132,128.946,35.713,52.449,50.736,-10.852,110.0,110.0,72.25,74.375,56.0,56.594,0.0,40.188,72.0,70.0,1000.0,200.0,0.157,247.625,69.0,68.188,-0.035,72.0,71.188,56.625,57.375,0.0,48.906,72.0,70.0,1000.0,200.0,0.268,568.0,76.563,75.938,0.0,72.063,73.0,56.094,56.344,0.0,46.813,72.0,70.0,1000.0,200.0,0.312,610.0,75.875,75.375,-0.004,71.875,70.0,55.344,56.031,0.0,77.0,72.0,70.0,1000.0,200.0,0.805,980.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.427,12.514,11.6,12.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,507.75,518.0,511.5,303.25,526.5,535.0,527.0,-0.0,9.335,0.0,21.698,1.859,0.467,-0.004,0.0,-0.0,-0.001
8272007,1144,1.0,1.0,1.0,1.0,100.0,76.428,40.0,40.0,40.0,1.0,1.0,1847.77,462.529,-0.005,10.413,0.0,80.0,55.0,1.4,2410.875,2389.731,2376.328,498.315,55.303,75.734,72.392,75.411,52.059,1.398,2.962,0.363,81.034,64.852,88.973,49.266,85.094,85.467,130.015,107.132,128.724,35.786,52.344,50.881,-10.867,110.0,110.0,72.188,73.875,56.0,56.594,0.0,40.531,72.0,70.0,1000.0,200.0,0.157,248.125,68.938,68.188,-0.035,71.938,71.688,56.625,57.375,0.0,48.75,72.0,70.0,1000.0,200.0,0.265,562.0,76.563,75.875,0.0,72.063,73.0,56.094,56.344,0.0,46.844,72.0,70.0,1000.0,200.0,0.31,609.0,75.875,75.375,-0.004,71.875,69.625,55.344,55.906,0.0,76.063,72.0,70.0,1000.0,200.0,0.808,983.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.416,12.514,11.601,12.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,507.75,518.0,511.75,303.5,526.5,535.5,526.5,-0.0,9.493,0.0,21.831,1.848,0.463,-0.004,0.0,-0.0,-0.001
8272007,1145,1.0,1.0,1.0,1.0,100.0,76.685,40.0,40.0,40.0,1.0,1.0,1855.966,462.529,-0.005,10.413,0.0,80.0,55.0,1.4,2410.875,2383.774,2383.775,495.435,55.303,75.734,72.5,75.411,52.059,1.41,2.976,0.356,81.033,64.826,89.001,49.238,85.146,85.575,129.794,107.132,128.724,35.786,52.344,50.954,-10.852,110.0,110.0,72.25,73.938,56.0,56.594,0.0,39.75,72.0,70.0,1000.0,200.0,0.165,255.25,68.938,68.313,-0.035,72.0,71.313,56.625,57.375,0.0,48.438,72.0,70.0,1000.0,200.0,0.262,558.5,76.563,75.938,0.0,72.063,73.188,56.094,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.3,598.5,75.875,75.375,-0.004,72.0,69.625,55.438,55.906,0.0,75.813,72.0,70.0,1000.0,200.0,0.807,984.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.427,12.517,11.605,12.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,507.5,518.0,511.5,303.5,527.0,535.5,527.0,-0.0,9.539,0.0,21.936,1.856,0.463,-0.003,0.0,-0.0,-0.001
8272007,1146,1.0,1.0,1.0,1.0,100.0,76.725,40.0,40.0,40.0,1.0,1.0,1878.214,471.897,-0.005,10.399,0.0,80.0,55.0,1.4,2399.25,2412.087,2391.223,505.516,55.196,75.734,72.392,75.521,51.95,1.364,2.966,0.352,81.153,64.858,89.195,49.322,85.146,85.575,129.573,107.132,128.577,35.786,52.344,50.954,-10.852,110.0,110.0,72.188,73.938,56.0,56.594,0.0,39.875,72.0,70.0,1000.0,200.0,0.166,251.875,68.938,68.188,-0.035,72.125,71.625,56.625,57.375,0.0,47.875,72.0,70.0,1000.0,200.0,0.269,568.5,76.5,75.938,0.0,72.063,72.938,56.156,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.313,612.0,75.938,75.5,-0.004,71.688,69.688,55.438,55.906,0.0,76.063,72.0,70.0,1000.0,200.0,0.813,986.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.408,12.501,11.593,12.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,507.5,518.0,511.25,303.25,526.5,535.5,527.0,-0.0,9.526,0.0,21.907,1.878,0.472,-0.004,0.0,-0.0,-0.001
8272007,1147,1.0,1.0,1.0,1.0,100.0,77.288,40.0,40.0,40.0,1.0,1.0,1845.428,468.384,-0.005,10.34,0.0,80.0,55.0,1.4,2410.5,2385.263,2378.189,498.315,55.303,75.734,72.5,75.411,51.95,1.421,2.948,0.367,81.044,64.897,89.028,49.181,85.146,85.682,129.425,107.132,128.503,35.859,52.344,51.1,-10.852,110.0,110.0,72.25,73.375,55.906,56.469,0.0,40.906,72.0,70.0,1000.0,200.0,0.156,246.375,68.938,68.188,-0.035,72.0,71.75,56.625,57.375,0.0,49.094,72.0,70.0,1000.0,200.0,0.261,559.0,76.563,75.875,0.0,72.063,73.0,56.094,56.344,0.0,47.75,72.0,70.0,1000.0,200.0,0.308,605.0,75.875,75.5,-0.004,71.688,69.813,55.438,55.906,0.0,74.5,72.0,70.0,1000.0,200.0,0.799,978.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.419,12.506,11.6,12.194,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,507.5,518.0,511.25,303.5,526.5,535.5,526.5,-0.0,9.56,0.0,21.887,1.845,0.468,-0.004,0.0,-0.0,-0.001
8272007,1148,1.0,1.0,1.0,1.0,100.0,77.367,40.0,40.0,40.0,1.0,1.0,1885.24,470.726,-0.005,10.34,0.0,80.0,55.0,1.4,2399.25,2409.104,2394.946,504.075,55.196,75.734,72.5,75.521,51.95,1.383,2.976,0.363,81.107,64.889,89.195,49.294,85.146,85.789,129.278,107.132,128.208,35.931,52.344,51.1,-10.867,110.0,110.0,72.188,73.75,55.906,56.469,0.0,39.344,72.0,70.0,1000.0,200.0,0.17,258.0,68.938,68.313,-0.035,72.125,71.313,56.625,57.375,0.0,47.906,72.0,70.0,1000.0,200.0,0.27,569.5,76.563,75.938,0.0,72.063,72.938,56.156,56.344,0.0,46.781,72.0,70.0,1000.0,200.0,0.313,613.0,75.938,75.375,-0.004,71.688,69.438,55.344,55.906,0.0,74.75,72.0,70.0,1000.0,200.0,0.788,969.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.405,12.492,11.582,12.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,507.5,518.0,511.25,303.5,526.5,535.5,527.0,-0.0,9.556,0.0,21.783,1.885,0.471,-0.003,0.0,-0.0,-0.001
8272007,1149,1.0,1.0,1.0,1.0,100.0,77.884,40.0,40.0,40.0,1.0,1.0,1868.847,474.239,-0.005,10.413,0.0,80.0,55.0,1.4,2405.125,2409.104,2391.223,504.075,55.303,75.734,72.392,75.411,51.95,1.364,2.941,0.381,81.091,64.873,89.167,49.378,85.146,85.682,129.942,107.026,128.208,36.004,52.344,51.173,-10.852,110.0,110.0,72.188,74.25,56.0,56.594,0.0,40.281,72.0,70.0,1000.0,200.0,0.159,251.25,68.938,68.188,-0.035,72.0,71.188,56.625,57.375,0.0,48.688,72.0,70.0,1000.0,200.0,0.27,569.5,76.563,75.938,0.0,72.063,73.0,56.094,56.344,0.0,47.563,72.0,70.0,1000.0,200.0,0.319,618.5,75.875,75.5,-0.004,71.688,69.625,55.344,55.906,0.0,74.0,72.0,70.0,1000.0,200.0,0.788,970.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.547,11.633,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,507.25,518.0,511.25,303.25,526.0,535.5,526.5,-0.0,9.667,0.0,21.936,1.869,0.474,-0.004,0.0,-0.0,-0.001
8272007,1150,1.0,1.0,1.0,1.0,100.0,78.235,40.0,40.0,40.0,1.0,1.0,1850.112,471.897,-0.005,10.369,0.0,80.0,55.0,1.4,2405.125,2374.844,2372.604,496.875,55.303,75.842,72.5,75.521,52.059,1.433,2.966,0.341,81.082,64.902,89.001,49.153,85.606,85.682,129.647,107.026,127.986,36.004,52.344,51.319,-10.867,110.0,110.0,72.25,74.375,56.0,56.469,0.0,40.031,72.0,70.0,1000.0,200.0,0.165,252.875,68.938,68.188,-0.035,72.125,71.5,56.625,57.375,0.0,49.0,72.0,70.0,1000.0,200.0,0.264,562.0,76.563,75.938,0.0,72.063,73.188,56.094,56.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.305,605.5,75.875,75.5,-0.004,72.0,69.813,55.438,56.031,0.0,73.313,72.0,70.0,1000.0,200.0,0.79,970.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.439,12.546,11.625,12.234,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,507.25,518.0,511.25,303.25,527.5,535.5,526.5,-0.0,9.719,0.0,22.054,1.85,0.472,-0.004,0.0,-0.0,-0.001
8272007,1151,1.0,1.0,1.0,1.0,100.0,78.576,40.0,40.0,40.0,1.0,1.0,1892.266,471.897,0.005,10.443,0.0,80.0,55.0,1.4,2386.125,2425.516,2383.775,506.956,55.303,75.734,72.5,75.521,52.059,1.372,2.984,0.385,81.191,64.859,89.251,49.266,85.606,85.896,129.278,106.919,127.764,36.004,52.239,51.319,-10.852,110.0,110.0,72.25,73.938,56.0,56.469,0.0,39.844,72.0,70.0,1000.0,200.0,0.165,255.0,68.938,68.188,-0.035,72.125,71.188,56.625,57.375,0.0,48.313,72.0,70.0,1000.0,200.0,0.275,573.5,76.563,75.938,0.0,72.063,73.5,56.094,56.344,0.0,46.906,72.0,70.0,1000.0,200.0,0.315,613.5,75.938,75.375,-0.004,72.0,69.688,55.438,55.906,0.0,74.938,72.0,70.0,1000.0,200.0,0.792,975.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.454,12.549,11.631,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,507.25,517.5,511.25,303.25,525.5,535.5,527.0,0.0,9.851,0.0,22.211,1.892,0.472,-0.004,0.0,-0.0,-0.001
8272007,1152,1.0,1.0,1.0,1.0,100.0,78.955,40.0,40.0,40.0,1.0,1.0,1860.65,467.213,-0.005,10.325,0.0,80.0,55.0,1.4,2415.75,2392.709,2374.466,498.315,55.303,75.842,72.5,75.521,52.059,1.406,2.973,0.367,81.142,64.914,89.028,49.35,85.606,85.896,128.762,106.813,127.469,36.077,52.344,51.392,-10.852,110.0,110.0,72.188,73.875,56.0,56.469,0.0,40.594,72.0,70.0,1000.0,200.0,0.158,248.75,68.938,68.188,-0.035,72.125,71.625,56.625,57.375,0.0,48.188,72.0,70.0,1000.0,200.0,0.276,578.5,76.563,75.875,0.0,72.063,73.0,56.094,56.344,0.0,47.75,72.0,70.0,1000.0,200.0,0.309,606.0,75.875,75.5,-0.004,71.875,69.5,55.438,56.031,0.0,75.375,72.0,70.0,1000.0,200.0,0.781,966.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.552,11.631,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,507.0,517.5,511.25,303.5,527.0,535.5,526.5,-0.0,9.721,0.0,21.96,1.861,0.467,-0.004,0.0,-0.0,-0.001
8272007,1153,1.0,1.0,1.0,1.0,100.0,79.259,40.0,40.0,40.0,1.0,1.0,1884.069,474.239,-0.005,10.252,0.0,80.0,55.0,1.4,2405.625,2410.595,2380.051,511.277,55.303,75.842,72.5,75.521,52.059,1.383,2.984,0.396,81.189,64.933,89.251,49.294,85.606,85.896,128.688,106.919,127.321,36.149,52.344,51.392,-10.852,110.0,110.0,72.25,73.75,56.0,56.469,0.0,40.094,72.0,70.0,1000.0,200.0,0.161,248.75,69.0,68.188,-0.035,72.0,71.313,56.625,57.375,0.0,48.469,72.0,70.0,1000.0,200.0,0.276,576.5,76.563,75.938,0.0,72.063,73.125,56.094,56.344,0.0,46.656,72.0,70.0,1000.0,200.0,0.315,615.0,75.875,75.5,-0.004,71.688,70.0,55.438,56.031,0.0,73.875,72.0,70.0,1000.0,200.0,0.796,976.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.563,11.645,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,506.75,517.5,511.25,303.25,527.0,535.5,526.5,-0.0,9.649,0.0,21.701,1.884,0.474,-0.004,0.0,-0.0,-0.001
8272007,1154,1.0,1.0,1.0,1.0,100.0,79.59,40.0,40.0,40.0,1.0,1.0,1864.163,470.726,-0.005,10.311,0.0,80.0,55.0,1.4,2395.0,2401.65,2378.189,501.195,55.303,75.842,72.392,75.521,51.95,1.398,2.952,0.363,81.153,64.921,89.056,49.35,85.606,86.003,128.466,106.813,127.1,36.222,52.344,51.465,-10.852,110.0,110.0,72.25,73.938,56.0,56.469,0.0,39.313,72.0,70.0,1000.0,200.0,0.171,258.25,68.938,68.313,-0.035,72.125,71.063,56.625,57.375,0.0,49.094,72.0,70.0,1000.0,200.0,0.268,565.0,76.563,75.938,0.0,72.063,73.0,56.156,56.344,0.0,47.344,72.0,70.0,1000.0,200.0,0.31,611.0,75.938,75.375,-0.004,71.563,69.813,55.438,55.906,0.0,75.25,72.0,70.0,1000.0,200.0,0.777,963.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.456,12.555,11.639,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,507.25,517.5,511.25,303.25,528.0,535.5,526.5,-0.0,9.749,0.0,21.826,1.864,0.471,-0.003,0.0,-0.0,-0.001
8272007,1155,1.0,1.0,1.0,1.0,100.0,79.959,40.0,40.0,40.0,1.0,1.0,1861.821,470.726,-0.005,10.34,0.0,80.0,55.0,1.4,2395.0,2398.669,2367.018,505.516,55.41,75.949,72.609,75.631,52.059,1.391,2.959,0.37,81.158,64.926,89.445,49.322,85.567,86.11,128.319,106.813,127.026,36.222,52.449,51.611,-10.852,110.0,110.0,72.188,74.063,56.0,56.469,0.0,39.781,72.0,70.0,1000.0,200.0,0.167,256.25,68.938,68.188,-0.035,72.125,71.313,56.625,57.375,0.0,48.531,72.0,70.0,1000.0,200.0,0.28,575.5,76.563,75.938,0.0,72.063,73.125,56.156,56.375,0.0,46.531,72.0,70.0,1000.0,200.0,0.318,617.0,75.938,75.375,-0.004,71.688,70.125,55.438,55.906,0.0,74.063,72.0,70.0,1000.0,200.0,0.756,950.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.471,12.568,11.653,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,506.75,517.5,511.25,303.25,526.5,535.5,526.5,-0.0,9.806,0.0,22.097,1.862,0.471,-0.004,0.0,-0.0,-0.001
8272007,1156,1.0,1.0,1.0,1.0,100.0,80.378,40.0,40.0,40.0,1.0,1.0,1859.479,466.042,-0.005,10.34,0.0,80.0,55.0,1.4,2396.5,2397.179,2378.189,506.956,55.303,75.842,72.5,75.631,52.168,1.394,2.969,0.385,81.157,64.925,89.167,49.181,85.567,86.11,128.098,106.706,126.731,36.222,52.344,51.611,-10.852,110.0,110.0,72.25,74.25,56.0,56.594,0.0,40.594,72.0,70.0,1000.0,200.0,0.163,251.125,68.938,68.313,-0.035,72.125,71.188,56.688,57.375,0.0,49.219,72.0,70.0,1000.0,200.0,0.268,566.0,76.563,75.938,0.0,72.063,73.188,56.156,56.375,0.0,47.031,72.0,70.0,1000.0,200.0,0.315,615.5,75.938,75.5,-0.004,71.688,69.625,55.438,56.031,0.0,72.5,72.0,70.0,1000.0,200.0,0.778,963.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.568,11.64,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,507.0,517.5,511.25,303.25,527.0,535.5,526.5,-0.0,9.87,0.0,22.097,1.859,0.466,-0.003,0.0,-0.0,-0.001
8272007,1157,1.0,1.0,1.0,1.0,100.0,81.03,40.0,40.0,40.0,1.0,1.0,1870.018,469.555,-0.005,10.296,0.0,80.0,55.0,1.4,2392.125,2407.613,2380.051,506.956,55.41,75.842,72.5,75.631,52.168,1.383,2.959,0.345,81.163,64.921,89.445,49.322,85.567,86.11,127.803,106.706,126.657,36.295,52.449,51.683,-10.852,110.0,110.0,72.188,74.438,56.0,56.688,0.0,39.438,72.0,70.0,1000.0,200.0,0.17,258.25,68.938,68.188,-0.035,72.125,71.5,56.625,57.375,0.0,48.75,72.0,70.0,1000.0,200.0,0.277,577.5,76.563,75.938,0.0,72.25,73.188,56.156,56.375,0.0,48.75,72.0,70.0,1000.0,200.0,0.317,616.5,75.938,75.5,-0.004,71.688,69.688,55.438,56.156,0.0,73.25,72.0,70.0,1000.0,200.0,0.759,955.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.471,12.563,11.648,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,506.75,517.5,511.25,303.5,527.0,535.5,526.5,-0.0,9.808,0.0,22.001,1.87,0.47,-0.004,0.0,-0.0,-0.001
8272007,1158,1.0,1.0,1.0,1.0,100.0,81.441,40.0,40.0,40.0,1.0,1.0,1857.137,468.384,-0.005,10.311,0.0,80.0,55.0,1.4,2407.0,2401.65,2385.637,504.075,55.41,75.842,72.5,75.741,52.386,1.413,2.966,0.374,81.192,64.955,89.501,49.407,85.567,86.11,127.655,106.6,126.435,36.295,52.554,51.829,-10.867,110.0,110.0,72.188,73.875,56.0,56.594,0.0,40.219,72.0,70.0,1000.0,200.0,0.165,252.0,68.938,68.188,-0.035,72.188,71.063,56.688,57.375,0.0,48.719,72.0,70.0,1000.0,200.0,0.283,583.0,76.563,75.938,0.0,72.25,73.0,56.156,56.375,0.0,48.156,72.0,70.0,1000.0,200.0,0.316,615.0,75.938,75.5,-0.004,71.688,70.125,55.531,56.156,0.0,73.25,72.0,70.0,1000.0,200.0,0.755,950.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.577,11.648,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,506.75,517.5,511.25,303.5,526.5,535.5,526.5,-0.0,9.851,0.0,22.242,1.857,0.468,-0.004,0.0,-0.0,-0.001
8272007,1159,1.0,1.0,1.0,1.0,100.0,82.004,40.0,40.0,40.0,1.0,1.0,1874.701,467.213,-0.005,10.311,0.0,80.0,55.0,1.4,2407.0,2398.669,2381.913,491.116,55.41,75.842,72.5,75.631,52.277,1.417,2.98,0.367,81.188,64.951,89.195,49.435,85.567,86.11,127.434,106.494,126.288,36.367,52.449,51.829,-10.852,110.0,110.0,72.25,73.875,56.219,56.594,0.0,39.281,72.0,70.0,1000.0,200.0,0.172,260.25,68.938,68.188,-0.035,72.125,71.313,56.688,57.5,0.0,50.031,72.0,70.0,1000.0,200.0,0.271,568.5,76.563,75.938,0.0,72.25,73.188,56.156,56.375,0.0,48.531,72.0,70.0,1000.0,200.0,0.316,616.0,75.938,75.5,-0.004,71.875,69.688,55.531,56.156,0.0,72.563,72.0,70.0,1000.0,200.0,0.756,952.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.474,12.576,11.648,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.0,506.5,517.5,511.25,303.25,527.0,535.5,526.5,-0.0,9.913,0.0,22.138,1.875,0.467,-0.004,0.0,-0.0,-0.001
8272007,1200,1.0,1.0,1.0,1.0,100.0,82.754,40.0,40.0,40.0,1.0,1.0,1866.505,468.384,-0.005,10.311,0.0,80.0,55.0,1.4,2396.375,2401.65,2378.189,505.516,55.516,75.949,72.5,75.741,52.277,1.402,2.973,0.367,81.193,64.956,89.223,49.435,85.567,86.11,127.36,106.387,126.14,36.44,52.449,51.829,-10.852,110.0,110.0,72.25,74.063,56.219,56.594,0.0,40.0,72.0,70.0,1000.0,200.0,0.169,258.0,68.938,68.313,-0.035,72.125,71.5,56.688,57.375,0.0,49.875,72.0,70.0,1000.0,200.0,0.268,566.0,76.563,75.938,0.0,72.25,73.125,56.156,56.375,0.0,48.469,72.0,70.0,1000.0,200.0,0.333,631.0,75.875,75.375,-0.004,71.688,69.813,55.531,56.156,0.0,72.875,72.0,70.0,1000.0,200.0,0.748,945.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.568,11.639,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,506.5,517.5,511.0,303.5,527.0,535.5,526.5,-0.0,9.912,0.0,22.033,1.867,0.468,-0.003,0.0,-0.0,-0.001
8272007,1201,1.0,1.0,1.0,1.0,100.0,83.28,40.0,40.0,40.0,1.0,1.0,1875.872,471.897,-0.005,10.237,0.0,80.0,55.0,1.4,2408.5,2425.516,2385.637,508.396,55.516,75.949,72.5,75.631,52.386,1.379,2.973,0.378,81.192,64.953,89.306,49.491,85.956,86.218,127.213,106.281,125.992,36.44,52.554,51.902,-10.852,110.0,110.0,72.188,73.75,56.219,56.688,0.0,39.438,72.0,70.0,1000.0,200.0,0.172,259.25,68.938,68.188,-0.035,72.0,71.0,56.688,57.5,0.0,48.688,72.0,70.0,1000.0,200.0,0.279,575.0,76.563,75.938,0.0,72.063,72.938,56.25,56.5,0.0,47.969,72.0,70.0,1000.0,200.0,0.327,625.5,75.938,75.5,-0.004,71.875,70.0,55.531,56.156,0.0,73.688,72.0,70.0,1000.0,200.0,0.748,949.5,74.563,74.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.339,5.843,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,506.75,517.5,511.0,303.5,527.0,535.5,526.5,-0.0,9.823,0.0,21.979,1.876,0.472,-0.004,0.0,-0.0,-0.001
8272007,1202,1.0,1.0,1.0,1.0,100.0,83.844,40.0,40.0,40.0,1.0,1.0,1873.531,468.384,-0.005,10.237,0.0,80.0,55.0,1.4,2410.5,2406.122,2380.051,496.875,55.516,75.842,72.283,75.631,52.386,1.406,2.952,0.381,81.195,64.956,89.445,49.998,85.956,86.218,127.065,106.281,125.845,36.44,52.554,51.902,-10.852,110.0,110.0,72.25,72.938,56.219,56.594,0.0,40.844,72.0,70.0,1000.0,200.0,0.158,251.0,68.938,68.313,-0.035,72.125,70.688,56.688,57.5,0.0,48.656,72.0,70.0,1000.0,200.0,0.28,575.5,76.563,75.938,0.0,72.063,72.938,56.25,56.5,0.0,49.375,72.0,70.0,1000.0,200.0,0.329,627.5,75.938,75.375,-0.004,72.0,69.5,55.594,56.156,0.0,73.563,72.0,70.0,1000.0,200.0,0.751,948.5,74.563,74.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.341,5.843,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,506.75,517.5,511.0,303.5,527.5,535.5,526.5,-0.0,9.823,0.0,21.979,1.874,0.468,-0.003,0.0,-0.0,-0.001
8272007,1203,1.0,1.0,1.0,1.0,100.0,84.681,40.0,40.0,40.0,1.0,1.0,1872.359,466.042,-0.005,10.193,0.0,80.0,55.0,1.4,2410.5,2404.631,2380.051,504.075,55.623,75.842,72.175,75.631,52.495,1.402,2.966,0.381,81.195,64.956,89.362,50.223,85.956,86.325,126.918,106.068,125.771,36.513,52.554,52.194,-10.852,110.0,110.0,72.188,72.688,56.344,56.906,0.0,39.281,72.0,70.0,1000.0,200.0,0.174,261.0,68.938,68.188,-0.035,71.688,70.375,56.688,57.5,0.0,48.5,72.0,70.0,1000.0,200.0,0.28,579.0,76.563,75.938,0.0,72.0,72.5,56.469,56.5,0.0,49.063,72.0,70.0,1000.0,200.0,0.319,617.0,75.938,75.5,-0.004,71.563,69.625,55.594,56.156,0.0,73.75,72.0,70.0,1000.0,200.0,0.751,948.5,74.625,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.333,5.837,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,506.5,517.0,511.25,303.25,526.5,535.5,526.0,-0.0,9.964,0.0,22.194,1.872,0.466,-0.004,0.0,-0.0,-0.001
8272007,1204,1.0,1.0,1.0,1.0,100.0,85.372,40.0,40.0,40.0,1.0,1.0,1858.308,466.042,-0.005,10.178,0.0,80.0,55.0,1.4,2403.5,2389.731,2365.156,504.075,55.623,75.627,71.958,75.521,52.386,1.429,2.991,0.381,81.103,64.954,89.028,50.815,85.956,86.432,126.77,106.068,125.623,36.513,52.449,52.34,-10.867,110.0,110.0,72.188,71.688,56.219,56.688,0.0,39.406,72.0,70.0,1000.0,200.0,0.173,261.0,68.938,68.313,-0.035,71.688,70.438,56.938,57.5,0.0,47.5,72.0,70.0,1000.0,200.0,0.271,568.5,76.563,76.063,0.0,71.938,72.188,56.25,56.5,0.0,48.438,72.0,70.0,1000.0,200.0,0.321,620.0,75.938,75.5,-0.004,71.688,69.5,55.594,56.25,0.0,72.5,72.0,70.0,1000.0,200.0,0.734,935.5,74.625,74.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.322,5.837,6.146,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,506.5,517.0,511.25,303.5,527.0,535.5,526.0,-0.0,10.108,0.0,22.368,1.858,0.466,-0.003,0.0,-0.0,-0.001
8272007,1205,1.0,1.0,1.0,1.0,100.0,85.752,40.0,40.0,40.0,1.0,1.0,1837.231,463.7,-0.005,10.164,0.0,80.0,55.0,1.4,2381.875,2365.919,2372.604,489.677,55.516,75.627,71.741,75.411,52.168,1.444,2.973,0.37,80.921,64.764,88.945,51.012,85.956,86.432,126.696,106.068,125.475,36.585,52.239,52.194,-10.852,110.0,110.0,72.188,71.938,56.219,56.688,0.0,40.594,72.0,70.0,1000.0,200.0,0.162,254.625,68.938,68.313,-0.035,71.563,70.313,56.688,57.531,0.0,48.094,72.0,70.0,1000.0,200.0,0.254,554.0,76.563,75.938,0.0,72.0,72.063,56.25,56.5,0.0,47.875,72.0,70.0,1000.0,200.0,0.32,618.5,75.938,75.5,-0.004,71.5,69.5,55.531,56.156,0.0,71.313,72.0,70.0,1000.0,200.0,0.735,936.5,74.625,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.324,5.837,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,506.5,517.0,511.5,303.5,526.5,535.5,526.5,-0.0,10.135,0.0,22.029,1.837,0.464,-0.003,0.0,-0.0,-0.001
8272007,1206,1.0,1.0,1.0,1.0,100.0,85.959,40.0,40.0,40.0,1.0,1.0,1814.983,463.7,-0.005,10.105,0.0,80.0,55.0,1.4,2356.25,2352.541,2374.466,486.798,55.41,75.52,71.632,75.302,52.059,1.436,2.966,0.374,80.833,64.67,88.973,51.181,86.915,86.325,126.475,105.749,125.328,36.658,52.134,52.194,-10.852,110.0,110.0,71.938,71.688,56.219,56.688,0.0,40.25,72.0,70.0,1000.0,200.0,0.168,254.75,68.938,68.188,-0.035,71.375,70.0,56.688,57.5,0.0,47.0,72.0,70.0,1000.0,200.0,0.245,542.5,76.563,75.938,0.0,71.688,71.75,56.25,56.375,0.0,47.531,72.0,70.0,1000.0,200.0,0.321,620.5,75.938,75.5,-0.004,71.375,69.438,55.531,56.031,0.0,70.375,72.0,70.0,1000.0,200.0,0.732,936.5,74.625,74.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.319,5.834,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,507.0,517.0,511.75,303.5,526.0,535.5,526.0,-0.0,10.144,0.0,21.798,1.815,0.464,-0.004,0.0,-0.0,-0.001
8272007,1207,1.0,1.0,1.0,1.0,100.0,86.192,40.0,40.0,40.0,1.0,1.0,1761.119,454.333,-0.005,10.134,0.0,80.0,55.0,1.4,2356.25,2297.662,2335.366,472.407,55.303,75.412,71.524,75.192,51.95,1.493,2.916,0.378,80.268,64.495,88.723,51.35,86.915,86.325,126.328,105.749,125.254,36.658,52.029,52.121,-10.852,110.0,110.0,71.938,71.563,56.0,56.594,0.0,39.375,72.0,70.0,1000.0,200.0,0.17,257.25,68.938,68.313,-0.035,71.375,69.875,56.688,57.5,0.0,46.063,72.0,70.0,1000.0,200.0,0.242,535.5,76.75,75.938,0.0,71.813,71.875,56.156,56.375,0.0,46.313,72.0,70.0,1000.0,200.0,0.299,599.0,75.938,75.5,-0.004,71.125,68.938,55.438,56.031,0.0,68.5,72.0,70.0,1000.0,200.0,0.694,911.0,74.625,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.319,5.835,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,506.5,517.0,512.0,303.25,526.5,535.5,526.5,-0.0,10.195,0.0,21.758,1.761,0.454,-0.003,0.0,-0.0,-0.001
