DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1208,1.0,1.0,1.0,1.0,100.0,86.223,40.0,40.0,40.0,1.0,1.0,1745.896,447.307,-0.005,10.193,0.0,80.0,55.0,1.4,2302.5,2299.143,2322.333,468.092,55.196,75.305,71.415,75.082,51.841,1.455,2.891,0.341,79.976,63.987,88.889,51.491,86.915,86.432,126.18,105.749,125.106,36.731,52.029,51.975,-10.852,110.0,110.0,71.875,71.313,55.906,56.594,0.0,39.969,72.0,70.0,1000.0,200.0,0.164,252.625,68.938,68.313,-0.035,71.188,70.313,56.625,57.5,0.0,44.656,72.0,70.0,1000.0,200.0,0.23,524.5,76.75,75.938,0.0,71.813,71.875,56.094,56.375,0.0,45.844,72.0,70.0,1000.0,200.0,0.317,615.0,75.938,75.5,-0.004,71.125,69.188,55.344,56.031,0.0,68.188,72.0,70.0,1000.0,200.0,0.664,892.5,74.563,74.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.231,6.309,5.825,6.138,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,506.5,517.5,512.5,303.5,527.0,535.5,526.0,-0.0,10.157,0.0,21.574,1.746,0.447,-0.003,0.0,-0.0,-0.001
8272007,1209,1.0,1.0,1.0,1.0,100.0,86.133,40.0,40.0,40.0,1.0,1.0,1710.768,446.136,-0.005,10.12,0.0,80.0,55.0,1.4,2278.375,2275.468,2307.438,469.53,55.09,75.198,71.198,74.972,51.623,1.455,2.877,0.378,79.552,63.792,88.973,51.688,86.915,86.432,126.033,105.642,125.032,36.731,51.924,51.975,-10.852,110.0,110.0,71.875,71.313,55.906,56.469,0.0,39.719,72.0,70.0,1000.0,200.0,0.164,253.0,68.938,68.188,-0.035,71.188,69.875,56.625,57.5,0.0,44.813,72.0,70.0,1000.0,200.0,0.217,511.25,76.563,75.938,0.0,71.813,71.625,56.094,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.302,601.0,75.938,75.5,-0.004,71.0,69.25,55.344,55.906,0.0,66.875,72.0,70.0,1000.0,200.0,0.683,903.0,74.563,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.319,5.831,6.142,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,507.0,517.0,512.5,303.5,526.0,535.5,526.0,-0.0,10.154,0.0,21.42,1.711,0.446,-0.004,0.0,-0.0,-0.001
8272007,1210,1.0,1.0,1.0,1.0,100.0,85.904,40.0,40.0,40.0,1.0,1.0,1685.006,441.452,-0.005,10.105,0.0,80.0,55.0,1.4,2278.375,2248.878,2301.854,458.024,54.983,75.198,71.198,74.972,51.406,1.482,2.852,0.381,79.285,63.47,88.889,51.632,86.915,86.432,125.885,105.429,124.885,36.731,51.924,51.902,-10.852,110.0,110.0,71.75,71.438,55.813,56.469,0.0,39.25,72.0,70.0,1000.0,200.0,0.165,253.75,68.938,68.313,-0.035,71.063,69.875,56.625,57.531,0.0,44.344,72.0,70.0,1000.0,200.0,0.212,503.25,76.75,75.938,0.0,71.813,71.438,56.0,56.219,0.0,46.906,72.0,70.0,1000.0,200.0,0.31,607.0,75.938,75.5,-0.004,71.125,69.0,55.063,55.813,0.0,66.938,72.0,70.0,1000.0,200.0,0.648,881.0,74.563,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.216,6.299,5.82,6.125,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,507.0,517.0,513.0,303.5,527.0,535.5,526.0,-0.0,10.09,0.0,21.285,1.685,0.441,-0.003,0.0,-0.0,-0.001
8272007,1211,1.0,1.0,1.0,1.0,100.0,85.554,40.0,40.0,40.0,1.0,1.0,1665.1,435.597,-0.005,10.134,0.0,80.0,55.0,1.4,2241.25,2240.024,2288.821,450.835,54.876,75.09,71.198,74.862,51.297,1.478,2.824,0.392,78.938,63.301,89.001,51.463,86.753,86.432,125.738,105.323,124.811,36.803,51.82,51.829,-10.852,110.0,110.0,71.75,71.375,55.688,56.406,0.0,39.594,72.0,70.0,1000.0,200.0,0.162,251.875,68.938,68.313,-0.035,71.063,69.5,56.5,57.5,0.0,43.563,72.0,70.0,1000.0,200.0,0.208,498.5,76.75,76.063,0.0,71.813,71.75,55.875,56.219,0.0,46.438,72.0,70.0,1000.0,200.0,0.305,602.5,75.938,75.5,-0.004,71.0,68.875,55.063,55.813,0.0,65.813,72.0,70.0,1000.0,200.0,0.644,877.5,74.563,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.312,5.825,6.138,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,507.0,517.0,513.0,303.5,526.0,535.5,526.0,-0.0,10.14,0.0,21.142,1.665,0.436,-0.003,0.0,-0.0,-0.001
8272007,1212,1.0,1.0,1.0,1.0,100.0,84.816,40.0,40.0,40.0,1.0,1.0,1610.065,430.913,-0.005,10.09,0.0,80.0,55.0,1.4,2224.75,2191.421,2275.79,432.15,54.663,75.09,71.198,74.862,51.188,1.493,2.795,0.352,78.445,62.849,88.806,51.491,86.753,86.432,125.59,105.323,124.663,36.803,51.61,51.683,-10.852,110.0,110.0,71.75,71.438,55.688,56.313,0.0,38.656,72.0,70.0,1000.0,200.0,0.166,254.5,68.938,68.313,-0.035,71.188,69.688,56.5,57.375,0.0,43.531,72.0,70.0,1000.0,200.0,0.194,480.75,76.75,75.938,0.0,71.938,71.75,55.688,56.0,0.0,46.438,72.0,70.0,1000.0,200.0,0.302,601.5,76.063,75.5,-0.004,71.125,68.938,54.969,55.625,0.0,66.313,72.0,70.0,1000.0,200.0,0.613,854.5,74.563,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.322,5.834,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,507.25,517.0,513.0,303.25,525.5,535.5,526.0,-0.0,10.14,0.0,20.846,1.61,0.431,-0.003,0.0,-0.0,-0.001
8272007,1213,1.0,1.0,1.0,1.0,100.0,84.126,40.0,40.0,40.0,1.0,1.0,1600.698,427.4,-0.005,10.178,0.0,80.0,55.0,1.4,2199.75,2189.951,2259.037,419.22,54.557,75.09,71.198,74.862,50.97,1.467,2.767,0.359,78.17,62.712,88.945,51.435,86.753,86.539,125.369,105.216,124.589,36.803,51.61,51.611,-10.867,110.0,110.0,71.75,71.063,55.406,56.063,0.0,38.563,72.0,70.0,1000.0,200.0,0.164,253.125,68.938,68.313,-0.035,71.063,70.0,56.438,57.375,0.0,42.219,72.0,70.0,1000.0,200.0,0.189,479.5,76.75,75.938,0.0,71.813,71.625,55.563,55.938,0.0,46.75,72.0,70.0,1000.0,200.0,0.299,597.5,75.938,75.5,-0.004,71.25,68.438,54.906,55.531,0.0,65.375,72.0,70.0,1000.0,200.0,0.615,856.0,74.563,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.231,6.316,5.831,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,507.0,517.0,513.5,303.25,525.5,535.5,526.0,-0.0,10.179,0.0,20.926,1.601,0.427,-0.003,0.0,-0.0,-0.001
8272007,1214,1.0,1.0,1.0,1.0,100.0,83.359,40.0,40.0,40.0,1.0,1.0,1585.475,412.178,-0.005,10.164,0.0,80.0,55.0,1.4,2165.375,2176.723,2247.868,419.22,54.45,75.09,71.089,74.753,50.97,1.478,2.77,0.363,77.847,62.289,89.056,51.35,86.753,86.861,125.295,105.11,124.442,36.731,51.61,51.683,-10.852,110.0,110.0,71.688,71.313,55.406,56.063,0.0,39.25,72.0,70.0,1000.0,200.0,0.154,244.75,68.938,68.188,-0.035,71.188,70.063,56.438,57.375,0.0,41.719,72.0,70.0,1000.0,200.0,0.185,471.75,76.75,76.063,0.0,71.813,71.625,55.563,55.938,0.0,46.656,72.0,70.0,1000.0,200.0,0.299,598.0,75.938,75.375,-0.004,70.938,68.875,54.781,55.438,0.0,65.188,72.0,70.0,1000.0,200.0,0.603,848.0,74.625,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.225,6.316,5.83,6.142,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,507.25,517.0,513.5,303.25,525.0,535.5,526.0,-0.0,10.214,0.0,21.101,1.585,0.412,-0.004,0.0,-0.0,-0.001
8272007,1215,1.0,1.0,1.0,1.0,100.0,82.485,40.0,40.0,40.0,1.0,1.0,1348.942,384.075,-0.005,10.061,0.0,80.0,55.0,1.4,2165.375,1901.543,2126.943,335.997,54.237,74.983,71.089,74.753,50.644,1.676,2.61,0.363,76.64,62.201,87.888,51.35,86.753,86.968,125.148,105.004,124.368,36.803,51.295,51.392,-10.852,110.0,110.0,71.688,71.375,55.281,56.0,0.0,38.094,72.0,70.0,1000.0,200.0,0.162,253.625,69.0,68.188,-0.035,71.188,69.875,56.313,57.25,0.0,40.188,72.0,70.0,1000.0,200.0,0.188,477.5,76.75,76.063,0.0,71.938,71.625,55.375,55.781,0.0,44.031,72.0,70.0,1000.0,200.0,0.318,620.0,75.938,75.5,-0.004,71.125,68.875,54.906,55.531,0.0,5.832,72.0,70.0,1000.0,200.0,0.37,621.0,74.625,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.312,5.83,6.139,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,507.5,517.0,513.5,303.25,524.5,535.5,525.5,-0.0,10.128,0.0,20.379,1.349,0.384,-0.004,0.0,-0.0,-0.001
8272007,1216,1.0,1.0,1.0,1.0,100.0,78.839,40.0,40.0,40.0,1.0,1.0,1111.238,346.604,-0.005,10.075,0.0,80.0,55.0,1.4,1810.0,1680.967,1948.717,248.616,53.277,74.768,71.307,74.533,48.684,1.699,2.436,0.367,73.655,59.23,84.552,51.237,86.552,86.861,124.926,104.791,124.294,36.731,49.407,49.35,-10.852,110.0,110.0,71.563,70.875,54.531,55.5,0.0,37.781,72.0,70.0,1000.0,200.0,0.161,250.25,68.938,68.313,-0.035,71.188,69.875,55.906,56.938,0.0,41.438,72.0,70.0,1000.0,200.0,0.183,467.0,76.75,76.063,0.0,71.5,71.438,54.719,55.375,0.0,43.719,72.0,70.0,1000.0,200.0,0.289,587.0,75.938,75.5,-0.004,71.375,71.375,54.188,55.531,0.0,33.063,72.0,70.0,1000.0,200.0,0.085,318.5,74.625,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.221,6.306,5.827,6.134,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,507.75,517.0,514.0,303.5,524.0,535.5,526.0,-0.0,10.03,0.0,17.652,1.111,0.347,-0.003,0.0,-0.0,-0.001
8272007,1217,1.0,1.0,1.0,1.0,100.0,74.758,40.0,40.0,40.0,1.0,1.0,1065.571,329.04,0.005,10.222,0.0,80.0,55.0,1.4,1585.0,1624.205,1904.261,230.008,52.424,74.661,71.632,74.423,47.813,1.634,2.34,0.37,72.42,58.187,85.525,50.477,86.552,86.753,124.705,104.791,124.146,36.731,49.512,49.204,-10.852,110.0,110.0,71.563,70.813,54.0,55.156,0.0,38.469,72.0,70.0,1000.0,200.0,0.153,244.375,68.938,68.313,-0.035,71.188,69.875,55.5,56.781,0.0,40.406,72.0,70.0,1000.0,200.0,0.171,451.0,76.75,76.063,0.0,71.313,71.438,54.188,55.125,0.0,43.469,72.0,70.0,1000.0,200.0,0.282,580.5,76.063,75.5,-0.004,71.875,72.563,53.688,55.438,0.0,31.703,72.0,70.0,1000.0,200.0,0.066,281.25,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.303,5.818,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,507.5,517.0,514.0,303.25,523.5,535.0,526.0,0.0,9.976,0.0,17.703,1.066,0.329,-0.003,0.0,-0.0,-0.001
8272007,1218,1.0,1.0,1.0,1.0,100.0,70.208,40.0,40.0,40.0,1.0,1.0,1018.732,317.33,-0.005,10.399,0.0,80.0,55.0,1.4,1536.625,1590.252,1880.202,225.714,51.784,74.661,71.958,74.423,47.377,1.627,2.298,0.356,71.146,57.445,86.165,49.491,86.552,86.646,124.557,104.684,123.999,36.658,49.512,48.84,-10.852,110.0,110.0,71.563,70.5,53.531,54.594,0.0,38.063,72.0,70.0,1000.0,200.0,0.153,243.125,69.0,68.313,-0.035,71.188,69.813,55.219,56.469,0.0,40.031,72.0,70.0,1000.0,200.0,0.166,446.0,76.75,75.938,0.0,71.5,71.125,53.813,54.719,0.0,43.063,72.0,70.0,1000.0,200.0,0.272,572.0,76.063,75.5,-0.004,72.25,73.625,53.313,55.375,0.0,30.797,72.0,70.0,1000.0,200.0,0.057,258.75,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.221,6.309,5.825,6.133,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,507.5,517.0,514.0,303.25,525.0,535.0,526.0,-0.0,9.855,0.0,17.589,1.019,0.317,-0.004,0.0,-0.0,-0.001
8272007,1219,1.0,1.0,1.0,1.0,100.0,66.205,40.0,40.0,40.0,1.0,1.0,985.945,312.646,-0.005,10.399,0.0,80.0,55.0,1.4,1520.875,1583.189,1865.404,228.577,51.571,74.768,72.283,74.423,47.159,1.551,2.173,0.348,70.392,56.386,87.027,49.097,86.552,86.432,124.262,104.578,123.777,36.658,49.722,48.329,-10.852,110.0,110.0,71.375,70.813,53.219,54.313,0.0,37.563,72.0,70.0,1000.0,200.0,0.155,246.625,68.938,68.188,-0.035,71.188,69.5,54.938,56.25,0.0,39.688,72.0,70.0,1000.0,200.0,0.162,440.0,76.75,76.063,0.0,71.5,71.25,53.656,54.375,0.0,43.188,72.0,70.0,1000.0,200.0,0.265,562.0,76.063,75.5,-0.004,72.875,74.688,53.094,55.281,0.0,32.219,72.0,70.0,1000.0,200.0,0.058,262.25,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.213,6.301,5.818,6.126,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,507.5,517.0,514.0,303.5,524.0,535.0,526.0,-0.0,9.29,0.0,16.852,0.986,0.313,-0.004,0.0,-0.0,-0.001
8272007,1220,1.0,1.0,1.0,1.0,100.0,61.889,40.0,40.0,40.0,1.0,1.0,977.749,307.963,-0.005,10.634,0.0,80.0,55.0,1.4,1520.875,1583.189,1856.158,235.733,51.464,74.876,72.5,74.643,47.268,1.474,2.23,0.341,69.776,56.072,87.916,48.421,86.552,86.325,124.336,104.471,123.851,36.585,50.246,47.819,-10.852,110.0,110.0,71.313,70.688,52.969,54.063,0.0,38.063,72.0,70.0,1000.0,200.0,0.141,236.375,68.938,68.313,-0.035,71.375,69.688,54.813,56.094,0.0,39.719,72.0,70.0,1000.0,200.0,0.165,445.5,76.75,76.063,0.0,71.375,71.313,53.531,54.094,0.0,44.25,72.0,70.0,1000.0,200.0,0.256,554.5,76.063,75.5,-0.004,73.313,74.813,53.0,55.094,0.0,33.094,72.0,70.0,1000.0,200.0,0.065,278.25,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.205,6.298,5.81,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,507.75,517.0,514.5,303.25,524.0,535.0,525.5,-0.0,8.745,0.0,16.588,0.978,0.308,-0.003,0.0,-0.0,-0.001
8272007,1221,1.0,1.0,1.0,1.0,100.0,58.547,40.0,40.0,40.0,1.0,1.0,966.039,303.279,-0.005,10.649,0.0,80.0,55.0,1.4,1516.625,1552.149,1837.674,221.421,51.464,74.983,72.609,74.643,47.486,1.493,2.159,0.334,69.393,55.642,88.556,48.027,86.552,86.432,124.041,104.365,123.703,36.149,50.666,47.381,-10.852,110.0,110.0,71.188,70.813,52.969,53.844,0.0,36.969,72.0,70.0,1000.0,200.0,0.148,240.75,69.0,68.313,-0.035,71.188,69.5,54.625,55.875,0.0,39.938,72.0,70.0,1000.0,200.0,0.149,422.0,76.75,76.063,0.0,71.375,71.063,53.313,53.969,0.0,43.5,72.0,70.0,1000.0,200.0,0.251,551.0,76.063,75.5,-0.004,73.438,74.875,52.938,54.969,0.0,34.25,72.0,70.0,1000.0,200.0,0.071,291.5,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.205,6.294,5.804,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,507.75,517.0,514.5,303.25,524.0,535.0,525.0,-0.0,8.239,0.0,16.61,0.966,0.303,-0.004,0.0,-0.0,-0.001
8272007,1222,1.0,1.0,1.0,1.0,100.0,54.6,40.0,40.0,40.0,1.0,1.0,956.672,300.937,-0.005,10.693,0.0,80.0,55.0,1.4,1513.875,1566.25,1832.131,227.145,51.464,75.09,72.718,74.753,47.704,1.448,2.163,0.323,69.005,55.318,89.251,47.801,86.494,86.325,123.967,104.259,123.629,36.004,51.19,46.725,-10.852,110.0,110.0,71.188,70.375,52.781,53.688,0.0,36.938,72.0,70.0,1000.0,200.0,0.146,239.375,68.938,68.5,-0.035,71.188,69.688,54.625,55.875,0.0,39.344,72.0,70.0,1000.0,200.0,0.147,419.75,76.813,76.063,0.0,71.313,71.063,53.313,53.875,0.0,43.531,72.0,70.0,1000.0,200.0,0.246,545.0,75.938,75.5,-0.004,73.625,74.875,52.688,54.844,0.0,35.625,72.0,70.0,1000.0,200.0,0.081,310.0,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.192,6.281,5.796,6.106,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,507.75,517.0,515.0,303.25,523.0,534.5,524.5,-0.0,7.549,0.0,15.921,0.957,0.301,-0.002,0.0,-0.0,-0.001
8272007,1223,1.0,1.0,1.0,1.0,100.0,51.071,40.0,40.0,40.0,1.0,1.0,939.107,303.279,-0.005,10.619,0.0,80.0,55.0,1.4,1514.25,1542.287,1843.219,225.714,51.678,75.09,72.826,74.753,48.03,1.44,2.021,0.323,68.653,55.246,89.723,47.773,86.494,86.432,123.672,104.152,123.482,35.786,51.82,46.142,-10.852,110.0,110.0,71.188,70.313,52.969,53.844,0.0,37.656,72.0,70.0,1000.0,200.0,0.134,229.25,69.0,68.313,-0.035,71.063,69.688,54.625,55.75,0.0,38.719,72.0,70.0,1000.0,200.0,0.138,409.25,76.75,76.063,0.0,71.188,71.063,53.313,53.875,0.0,43.156,72.0,70.0,1000.0,200.0,0.236,533.0,76.063,75.5,-0.004,73.813,74.688,52.688,54.813,0.0,35.938,72.0,70.0,1000.0,200.0,0.09,329.0,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.212,6.295,5.81,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,507.75,517.0,515.0,303.25,524.0,534.5,524.0,-0.0,6.859,0.0,15.273,0.939,0.303,-0.004,0.0,-0.0,-0.002
8272007,1224,1.0,1.0,1.0,1.0,100.0,47.406,40.0,40.0,40.0,1.0,1.0,932.081,293.911,-0.005,10.605,0.0,80.0,55.0,1.4,1508.25,1556.378,1819.201,225.714,51.784,75.198,72.718,74.862,48.684,1.433,2.053,0.33,68.532,54.871,90.558,47.745,86.494,86.432,123.525,104.046,123.408,35.568,52.554,45.704,-10.852,110.0,110.0,71.188,70.5,53.063,53.844,0.0,37.438,72.0,70.0,1000.0,200.0,0.137,231.75,68.938,68.313,-0.035,71.188,69.813,54.625,55.75,0.0,38.344,72.0,70.0,1000.0,200.0,0.134,401.25,76.75,76.063,0.0,71.313,70.813,53.313,53.875,0.0,42.063,72.0,70.0,1000.0,200.0,0.238,533.5,76.063,75.5,-0.004,73.813,74.5,52.938,54.813,0.0,37.125,72.0,70.0,1000.0,200.0,0.097,337.25,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.299,5.818,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,507.75,517.0,515.0,303.0,523.0,534.0,523.5,-0.0,6.328,0.0,14.93,0.932,0.294,-0.003,0.0,-0.0,-0.002
8272007,1225,1.0,1.0,1.0,1.0,100.0,45.075,40.0,40.0,40.0,1.0,1.0,936.765,297.424,-0.005,10.649,0.0,80.0,55.0,1.4,1508.25,1577.54,1839.522,237.164,52.104,75.305,72.826,74.972,48.901,1.425,2.113,0.319,68.46,54.773,91.114,47.886,86.494,86.539,123.377,103.939,123.26,35.35,53.288,45.194,-10.867,110.0,110.0,71.313,70.313,53.063,53.969,0.0,36.75,72.0,70.0,1000.0,200.0,0.136,230.625,68.938,68.313,-0.035,71.188,69.813,54.625,55.75,0.0,37.438,72.0,70.0,1000.0,200.0,0.136,403.5,76.75,76.063,0.0,71.375,70.813,53.656,53.969,0.0,42.563,72.0,70.0,1000.0,200.0,0.234,529.5,76.063,75.5,-0.004,73.813,74.875,53.094,54.813,0.0,38.031,72.0,70.0,1000.0,200.0,0.107,358.0,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.212,6.299,5.814,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,507.75,517.0,515.0,303.25,524.0,534.0,522.5,-0.0,5.844,0.0,14.561,0.937,0.297,-0.003,0.0,-0.0,-0.002
8272007,1226,1.0,1.0,1.0,1.0,100.0,42.77,40.0,40.0,40.0,1.0,1.0,933.252,296.253,-0.005,10.664,0.0,80.0,55.0,1.4,1521.375,1562.018,1846.915,234.302,52.531,75.305,72.826,74.972,49.555,1.402,2.113,0.315,68.375,54.732,91.419,47.829,86.494,86.753,123.304,103.833,123.186,35.132,54.022,44.756,-10.852,110.0,110.0,71.188,70.688,53.406,54.063,0.0,36.656,72.0,70.0,1000.0,200.0,0.135,229.875,68.938,68.313,-0.035,71.188,70.0,54.688,55.75,0.0,37.906,72.0,70.0,1000.0,200.0,0.122,384.0,76.75,76.063,0.0,71.5,71.063,53.688,54.094,0.0,42.563,72.0,70.0,1000.0,200.0,0.234,527.5,76.063,75.5,-0.004,73.813,75.063,53.188,54.844,0.0,38.969,72.0,70.0,1000.0,200.0,0.12,377.75,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.21,6.295,5.806,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,507.75,517.0,515.0,303.0,523.5,534.0,522.0,-0.0,5.433,0.0,14.257,0.933,0.296,-0.003,0.0,-0.0,-0.002
8272007,1227,1.0,1.0,1.0,1.0,100.0,40.828,40.0,40.0,40.0,1.0,1.0,947.304,296.253,-0.005,10.752,0.0,80.0,55.0,1.4,1553.0,1593.079,1839.522,240.027,52.744,75.412,72.826,74.972,49.881,1.425,2.102,0.319,68.428,54.669,91.809,48.027,86.876,86.646,123.009,103.833,123.112,34.768,54.652,44.246,-10.852,110.0,110.0,71.188,70.5,53.594,54.156,0.0,36.344,72.0,70.0,1000.0,200.0,0.134,226.625,68.938,68.5,-0.035,71.375,70.0,54.813,55.875,0.0,38.25,72.0,70.0,1000.0,200.0,0.13,392.75,76.813,76.063,0.0,71.5,71.063,53.906,54.188,0.0,41.813,72.0,70.0,1000.0,200.0,0.233,529.5,75.938,75.563,-0.004,73.813,74.188,53.469,54.844,0.0,40.094,72.0,70.0,1000.0,200.0,0.128,390.5,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.299,5.812,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,507.75,517.0,515.0,303.25,522.0,534.0,521.0,0.0,5.125,0.0,14.158,0.947,0.296,-0.002,0.0,-0.0,-0.002
8272007,1228,1.0,1.0,1.0,1.0,100.0,39.301,40.0,40.0,40.0,1.0,1.0,940.278,299.766,-0.005,10.649,0.0,80.0,55.0,1.4,1553.0,1593.079,1852.461,235.733,53.17,75.412,72.718,75.082,50.317,1.413,2.117,0.319,68.345,54.701,91.809,48.28,86.876,86.646,122.861,103.62,122.965,34.478,55.176,43.808,-10.867,110.0,110.0,71.188,70.688,53.906,54.313,0.0,36.563,72.0,70.0,1000.0,200.0,0.131,226.875,68.938,68.313,-0.035,71.438,70.0,54.938,56.094,0.0,38.688,72.0,70.0,1000.0,200.0,0.124,386.25,76.75,76.063,0.0,71.5,71.25,54.188,54.375,0.0,43.0,72.0,70.0,1000.0,200.0,0.233,528.0,76.063,75.5,-0.004,73.938,74.5,53.688,54.969,0.0,41.406,72.0,70.0,1000.0,200.0,0.136,401.25,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.303,5.812,6.126,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,508.0,516.5,515.5,303.25,522.5,534.0,520.5,0.0,4.8,0.0,13.804,0.94,0.3,-0.003,0.0,-0.0,-0.001
8272007,1229,1.0,1.0,1.0,1.0,100.0,37.991,40.0,40.0,40.0,1.0,1.0,944.962,298.595,0.005,10.708,0.0,80.0,55.0,1.4,1545.125,1614.294,1859.856,240.027,53.384,75.412,72.826,75.082,50.752,1.41,2.102,0.315,68.38,54.706,91.892,48.477,86.876,86.539,122.64,103.62,122.817,34.187,55.701,43.371,-10.852,110.0,110.0,71.313,70.688,54.094,54.656,0.0,36.813,72.0,70.0,1000.0,200.0,0.128,221.875,69.0,68.313,-0.035,71.438,70.0,55.219,56.188,0.0,37.313,72.0,70.0,1000.0,200.0,0.12,377.25,76.75,76.063,0.0,71.5,71.063,54.375,54.563,0.0,43.125,72.0,70.0,1000.0,200.0,0.23,526.0,76.063,75.5,-0.004,73.813,74.375,53.875,55.281,0.0,41.969,72.0,70.0,1000.0,200.0,0.147,421.25,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.208,6.296,5.806,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,507.75,517.0,515.5,303.25,522.0,534.0,520.0,-0.0,4.571,0.0,13.665,0.945,0.299,-0.004,0.0,-0.0,-0.001
8272007,1230,1.0,1.0,1.0,1.0,100.0,37.059,40.0,40.0,40.0,1.0,1.0,966.039,298.595,-0.005,10.781,0.0,80.0,55.0,1.4,1554.625,1635.54,1872.802,255.774,53.704,75.412,72.826,75.082,51.079,1.387,2.117,0.301,68.501,54.751,92.142,48.703,86.876,86.539,122.566,103.514,122.743,33.969,56.12,42.933,-10.852,110.0,110.0,71.313,70.688,54.406,54.875,0.0,36.813,72.0,70.0,1000.0,200.0,0.128,224.75,69.0,68.313,-0.035,71.438,70.313,55.313,56.25,0.0,37.531,72.0,70.0,1000.0,200.0,0.125,386.0,76.75,76.063,0.0,71.688,71.313,54.719,54.719,0.0,42.719,72.0,70.0,1000.0,200.0,0.239,535.0,76.063,75.5,-0.004,73.813,74.313,54.188,55.281,0.0,42.75,72.0,70.0,1000.0,200.0,0.16,436.25,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.21,6.303,5.81,6.125,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,508.0,517.0,515.5,303.25,523.5,534.0,519.5,0.0,4.363,0.0,13.429,0.966,0.299,-0.004,0.0,-0.0,-0.0
8272007,1231,1.0,1.0,1.0,1.0,100.0,36.506,40.0,40.0,40.0,1.0,1.0,976.578,300.937,-0.005,10.84,0.0,80.0,55.0,1.4,1554.625,1644.047,1872.802,265.797,54.023,75.412,72.826,75.192,51.515,1.387,2.099,0.323,68.646,54.763,92.226,49.012,86.876,86.539,122.271,103.407,122.596,33.678,56.75,42.86,-10.852,110.0,110.0,71.375,70.688,54.688,55.094,0.0,36.469,72.0,70.0,1000.0,200.0,0.131,226.625,68.938,68.313,-0.035,71.563,70.375,55.406,56.375,0.0,38.594,72.0,70.0,1000.0,200.0,0.121,380.75,76.75,76.063,0.0,71.813,71.25,54.906,54.813,0.0,42.469,72.0,70.0,1000.0,200.0,0.242,538.5,76.063,75.5,-0.004,73.813,73.813,54.375,55.531,0.0,43.125,72.0,70.0,1000.0,200.0,0.168,448.75,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.202,6.296,5.806,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,507.75,517.0,515.5,303.25,523.5,534.0,519.0,0.0,4.314,0.0,13.832,0.977,0.301,-0.003,0.0,-0.0,-0.001
8272007,1232,1.0,1.0,1.0,1.0,100.0,36.233,40.0,40.0,40.0,1.0,1.0,973.065,302.108,0.005,10.811,0.0,80.0,55.0,1.4,1592.5,1631.289,1863.555,244.322,54.343,75.412,72.826,75.192,51.732,1.391,2.134,0.312,68.648,54.898,91.948,49.294,86.876,86.432,122.05,103.514,122.522,33.387,56.855,42.569,-10.852,110.0,110.0,71.375,71.0,54.813,55.281,0.0,36.563,72.0,70.0,1000.0,200.0,0.13,223.125,68.938,68.5,-0.035,71.563,70.313,55.719,56.688,0.0,37.844,72.0,70.0,1000.0,200.0,0.123,383.75,76.75,76.063,0.0,71.688,71.438,55.0,55.125,0.0,42.656,72.0,70.0,1000.0,200.0,0.228,523.0,76.063,75.5,-0.004,73.688,73.313,54.656,55.531,0.0,43.563,72.0,70.0,1000.0,200.0,0.176,458.5,74.938,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.208,6.301,5.812,6.126,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,508.0,517.0,515.5,303.25,523.5,534.0,519.0,-0.0,4.23,0.0,13.797,0.973,0.302,-0.002,0.0,-0.0,-0.001
8272007,1233,1.0,1.0,1.0,1.0,100.0,35.837,40.0,40.0,40.0,1.0,1.0,982.433,302.108,-0.005,10.84,0.0,80.0,55.0,1.4,1595.0,1649.721,1880.202,260.069,54.45,75.412,72.718,75.192,51.732,1.345,2.109,0.308,68.69,54.924,91.92,49.547,87.22,86.432,121.902,103.194,122.374,33.315,56.96,42.569,-10.867,110.0,110.0,71.313,70.875,55.031,55.5,0.0,36.719,72.0,70.0,1000.0,200.0,0.126,223.375,68.938,68.313,-0.035,71.688,70.438,55.719,56.688,0.0,37.625,72.0,70.0,1000.0,200.0,0.121,380.75,76.75,76.063,0.0,71.813,71.625,55.094,55.281,0.0,43.375,72.0,70.0,1000.0,200.0,0.227,524.5,76.063,75.5,-0.004,73.625,73.125,54.906,55.813,0.0,43.281,72.0,70.0,1000.0,200.0,0.187,474.25,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.202,6.296,5.804,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,507.75,517.5,515.5,303.5,521.0,533.5,518.5,0.0,4.242,0.0,13.942,0.982,0.302,-0.003,0.0,-0.0,-0.001
8272007,1234,1.0,1.0,1.0,1.0,100.0,35.808,40.0,40.0,40.0,1.0,1.0,977.749,304.45,-0.005,10.826,0.0,80.0,55.0,1.4,1595.0,1659.656,1889.454,262.933,54.663,75.52,72.718,75.192,51.95,1.341,2.145,0.308,68.76,54.955,91.948,49.829,87.22,86.432,121.829,103.088,122.3,33.169,57.169,42.277,-10.852,110.0,110.0,71.375,70.875,55.094,55.5,0.0,37.313,72.0,70.0,1000.0,200.0,0.122,216.75,68.938,68.313,-0.035,71.688,70.375,55.906,56.844,0.0,37.875,72.0,70.0,1000.0,200.0,0.121,381.75,76.75,76.063,0.0,72.0,71.625,55.375,55.375,0.0,42.625,72.0,70.0,1000.0,200.0,0.235,534.5,75.938,75.5,-0.004,73.438,73.625,54.969,55.906,0.0,43.594,72.0,70.0,1000.0,200.0,0.189,476.5,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.208,6.303,5.807,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,507.75,517.5,515.5,303.25,522.0,533.5,518.5,0.0,4.108,0.0,13.705,0.978,0.304,-0.003,0.0,-0.0,-0.001
8272007,1235,1.0,1.0,1.0,1.0,100.0,35.722,40.0,40.0,40.0,1.0,1.0,1001.168,307.963,-0.005,10.737,0.0,80.0,55.0,1.4,1610.0,1682.389,1889.454,265.797,54.77,75.52,72.718,75.192,52.059,1.349,2.17,0.312,68.917,55.116,91.836,49.97,87.22,86.539,121.534,102.981,122.226,32.806,57.379,42.131,-10.867,110.0,110.0,71.375,71.0,55.281,55.781,0.0,36.375,72.0,70.0,1000.0,200.0,0.127,220.125,68.938,68.313,-0.035,71.688,70.438,56.0,56.844,0.0,37.656,72.0,70.0,1000.0,200.0,0.121,379.5,76.75,76.063,0.0,72.0,71.75,55.5,55.594,0.0,43.406,72.0,70.0,1000.0,200.0,0.231,528.5,76.063,75.5,-0.004,73.438,73.25,55.063,56.031,0.0,45.125,72.0,70.0,1000.0,200.0,0.201,491.5,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.205,6.299,5.804,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,508.0,517.0,516.0,303.25,523.0,534.0,518.0,0.0,4.074,0.0,13.918,1.001,0.308,-0.003,0.0,-0.0,-0.001
8272007,1236,1.0,1.0,1.0,1.0,100.0,35.76,40.0,40.0,40.0,1.0,1.0,997.655,306.792,-0.005,10.855,0.0,80.0,55.0,1.4,1622.5,1668.177,1889.454,268.661,54.876,75.52,72.718,75.192,52.168,1.375,2.127,0.312,69.005,55.183,91.614,50.111,87.22,86.646,121.386,102.981,122.079,32.661,57.379,42.058,-10.867,110.0,110.0,71.375,70.813,55.406,55.781,0.0,36.531,72.0,70.0,1000.0,200.0,0.124,222.125,68.938,68.313,-0.035,71.75,70.375,56.0,56.938,0.0,36.781,72.0,70.0,1000.0,200.0,0.122,382.5,76.75,76.063,0.0,72.0,71.75,55.563,55.781,0.0,43.594,72.0,70.0,1000.0,200.0,0.228,521.0,75.938,75.5,-0.004,73.438,73.25,55.063,56.156,0.0,45.063,72.0,70.0,1000.0,200.0,0.205,495.5,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.201,6.294,5.799,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,508.0,517.5,516.0,303.25,521.0,533.5,518.0,0.0,4.127,0.0,14.18,0.998,0.307,-0.003,0.0,-0.0,-0.001
8272007,1237,1.0,1.0,1.0,1.0,100.0,35.634,40.0,40.0,40.0,1.0,1.0,1003.51,311.475,-0.005,10.811,0.0,80.0,55.0,1.4,1622.5,1688.078,1902.41,270.093,54.876,75.52,72.826,75.302,52.168,1.356,2.138,0.308,68.988,55.202,91.531,50.223,87.22,86.646,121.238,102.875,122.005,32.588,57.379,41.985,-10.852,110.0,110.0,71.313,70.875,55.594,56.0,0.0,37.094,72.0,70.0,1000.0,200.0,0.118,213.5,68.75,68.5,-0.035,71.75,70.563,56.0,57.063,0.0,36.875,72.0,70.0,1000.0,200.0,0.122,383.0,76.813,76.188,0.0,72.063,71.938,55.688,55.781,0.0,42.688,72.0,70.0,1000.0,200.0,0.24,537.0,76.063,75.563,-0.004,73.313,73.313,55.281,56.156,0.0,46.281,72.0,70.0,1000.0,200.0,0.209,503.25,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.2,6.294,5.796,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,507.75,517.0,516.0,303.25,522.5,533.5,518.0,0.0,4.098,0.0,14.123,1.004,0.311,-0.001,0.0,-0.0,-0.001
8272007,1238,1.0,1.0,1.0,1.0,100.0,35.82,40.0,40.0,40.0,1.0,1.0,1009.365,309.133,-0.005,10.899,0.0,80.0,55.0,1.4,1636.75,1680.967,1887.603,271.525,54.983,75.52,72.826,75.302,52.168,1.364,2.173,0.308,69.118,55.271,91.392,50.336,87.142,86.646,121.017,102.769,121.857,32.37,57.274,41.84,-10.852,110.0,110.0,71.375,70.813,55.594,56.0,0.0,37.688,72.0,70.0,1000.0,200.0,0.115,212.875,68.75,68.313,-0.035,71.938,70.875,56.313,57.25,0.0,37.906,72.0,70.0,1000.0,200.0,0.114,373.5,76.75,76.063,0.0,72.0,71.75,55.688,55.938,0.0,42.375,72.0,70.0,1000.0,200.0,0.243,538.5,76.063,75.5,-0.004,73.438,73.313,55.281,56.156,0.0,46.0,72.0,70.0,1000.0,200.0,0.221,513.5,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.325,5.825,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,507.75,517.0,516.0,303.5,522.0,533.5,517.5,0.0,4.144,0.0,14.349,1.009,0.309,-0.002,0.0,-0.0,-0.001
8272007,1239,1.0,1.0,1.0,1.0,100.0,35.811,40.0,40.0,40.0,1.0,1.0,1022.245,311.475,-0.005,10.929,0.0,80.0,55.0,1.4,1648.25,1715.129,1917.222,278.685,54.983,75.627,72.718,75.302,52.277,1.349,2.159,0.319,69.276,55.353,91.531,50.477,87.142,86.753,120.87,102.662,121.857,32.224,57.379,41.767,-10.852,110.0,110.0,71.375,71.0,55.688,56.063,0.0,37.219,72.0,70.0,1000.0,200.0,0.118,213.625,68.938,68.313,-0.035,71.938,70.563,56.438,57.375,0.0,37.188,72.0,70.0,1000.0,200.0,0.124,385.5,76.75,76.063,0.0,72.063,71.938,55.875,55.938,0.0,42.344,72.0,70.0,1000.0,200.0,0.242,538.5,76.063,75.5,-0.004,73.438,72.938,55.344,56.25,0.0,47.031,72.0,70.0,1000.0,200.0,0.227,523.0,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.337,5.839,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,507.5,517.0,516.0,303.25,522.0,533.5,517.5,0.0,4.146,0.0,14.501,1.022,0.311,-0.003,0.0,-0.0,-0.001
8272007,1240,1.0,1.0,1.0,1.0,100.0,36.115,40.0,40.0,40.0,1.0,1.0,1031.613,313.817,-0.005,10.87,0.0,80.0,55.0,1.4,1663.25,1709.43,1909.816,277.253,55.09,75.627,72.718,75.302,52.386,1.368,2.177,0.315,69.475,55.497,91.475,50.646,87.142,86.861,120.722,102.449,121.709,32.079,57.484,41.621,-10.867,110.0,110.0,71.375,71.0,55.813,56.313,0.0,37.313,72.0,70.0,1000.0,200.0,0.114,211.375,68.938,68.313,-0.035,71.938,70.563,56.438,57.375,0.0,36.719,72.0,70.0,1000.0,200.0,0.125,387.25,76.75,76.063,0.0,72.063,71.938,55.875,56.0,0.0,43.5,72.0,70.0,1000.0,200.0,0.24,536.0,76.063,75.5,-0.004,73.438,72.938,55.438,56.406,0.0,48.625,72.0,70.0,1000.0,200.0,0.235,531.0,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.352,5.853,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,507.75,517.0,516.0,303.25,521.0,533.5,517.0,0.0,4.083,0.0,14.421,1.032,0.314,-0.003,0.0,-0.0,-0.001
8272007,1241,1.0,1.0,1.0,1.0,100.0,36.785,40.0,40.0,40.0,1.0,1.0,1067.912,312.646,-0.005,10.826,0.0,80.0,55.0,1.4,1663.25,1745.085,1932.04,291.575,55.303,75.627,72.609,75.302,52.495,1.349,2.188,0.315,69.798,55.656,91.392,50.815,87.142,86.968,120.575,102.556,121.636,32.006,57.379,41.767,-10.867,110.0,110.0,71.375,71.063,55.813,56.313,0.0,36.188,72.0,70.0,1000.0,200.0,0.123,220.375,68.75,68.188,-0.035,71.938,70.688,56.5,57.375,0.0,36.906,72.0,70.0,1000.0,200.0,0.123,384.0,76.75,76.188,0.0,72.25,71.875,56.0,56.219,0.0,44.375,72.0,70.0,1000.0,200.0,0.238,533.5,76.063,75.5,-0.004,73.438,72.75,55.438,56.406,0.0,49.125,72.0,70.0,1000.0,200.0,0.259,557.0,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.35,5.853,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,507.75,516.5,516.0,303.5,520.0,533.5,516.5,0.0,4.165,0.0,14.693,1.068,0.313,-0.003,0.0,-0.0,-0.001
8272007,1242,1.0,1.0,1.0,1.0,100.0,37.039,40.0,40.0,40.0,1.0,1.0,1072.596,322.014,-0.005,10.929,0.0,80.0,55.0,1.4,1695.5,1747.941,1939.451,294.44,55.303,75.627,72.609,75.302,52.495,1.36,2.234,0.315,69.993,55.914,91.447,50.815,87.142,86.968,120.353,102.449,121.488,31.788,57.484,41.621,-10.852,110.0,110.0,71.375,71.0,55.906,56.406,0.0,37.188,72.0,70.0,1000.0,200.0,0.114,211.375,68.938,68.313,-0.035,72.0,70.875,56.625,57.5,0.0,37.094,72.0,70.0,1000.0,200.0,0.125,386.75,76.813,76.188,0.0,72.063,71.875,56.094,56.344,0.0,44.188,72.0,70.0,1000.0,200.0,0.254,550.5,76.063,75.563,-0.004,73.438,72.625,55.531,56.406,0.0,49.5,72.0,70.0,1000.0,200.0,0.261,559.5,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.347,5.853,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,507.75,517.0,516.0,303.5,520.5,533.5,516.5,0.0,4.182,0.0,14.943,1.073,0.322,-0.003,0.0,-0.0,-0.001
8272007,1243,1.0,1.0,1.0,1.0,100.0,37.352,40.0,40.0,40.0,1.0,1.0,1067.912,323.185,-0.005,10.826,0.0,80.0,55.0,1.4,1702.125,1757.942,1937.598,293.008,55.303,75.627,72.609,75.521,52.603,1.349,2.202,0.315,70.157,56.053,91.308,50.928,87.142,86.968,120.28,102.236,121.414,31.716,57.484,41.621,-10.867,110.0,110.0,71.313,71.063,55.906,56.469,0.0,36.344,72.0,70.0,1000.0,200.0,0.122,220.75,68.75,68.313,-0.035,72.0,70.875,56.625,57.656,0.0,37.219,72.0,70.0,1000.0,200.0,0.125,386.25,76.75,76.063,0.0,72.25,72.188,56.094,56.344,0.0,43.781,72.0,70.0,1000.0,200.0,0.248,546.0,76.063,75.5,-0.004,73.313,72.375,55.531,56.531,0.0,51.031,72.0,70.0,1000.0,200.0,0.262,560.5,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.344,5.847,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,507.75,517.0,516.0,303.25,521.5,533.5,516.5,0.0,4.161,0.0,14.911,1.068,0.323,-0.002,0.0,-0.0,-0.001
8272007,1244,1.0,1.0,1.0,1.0,100.0,37.983,40.0,40.0,40.0,1.0,1.0,1093.673,324.356,-0.005,10.855,0.0,80.0,55.0,1.4,1722.25,1775.102,1959.838,305.901,55.41,75.627,72.609,75.302,52.821,1.353,2.223,0.308,70.366,56.202,91.336,51.04,87.628,87.075,119.911,102.236,121.266,31.57,57.484,41.548,-10.852,110.0,110.0,71.313,71.063,56.0,56.469,0.0,36.656,72.0,70.0,1000.0,200.0,0.115,211.75,68.75,68.313,-0.035,72.125,70.688,56.688,57.656,0.0,37.188,72.0,70.0,1000.0,200.0,0.125,386.75,76.813,76.188,0.0,72.5,71.875,56.156,56.344,0.0,45.656,72.0,70.0,1000.0,200.0,0.248,546.0,76.063,75.5,-0.004,73.25,71.813,55.594,56.625,0.0,50.156,72.0,70.0,1000.0,200.0,0.284,583.0,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.339,5.843,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,507.5,516.5,516.0,303.75,521.0,533.5,516.5,0.0,4.18,0.0,15.062,1.094,0.324,-0.002,0.0,-0.0,-0.001
8272007,1245,1.0,1.0,1.0,1.0,100.0,38.433,40.0,40.0,40.0,1.0,1.0,1094.844,326.698,-0.005,10.914,0.0,80.0,55.0,1.4,1722.25,1786.553,1963.546,301.603,55.41,75.627,72.609,75.411,52.712,1.322,2.255,0.304,70.562,56.357,91.308,51.181,87.628,86.861,119.763,102.13,121.119,31.57,57.379,41.548,-10.852,110.0,110.0,71.375,71.063,56.0,56.594,0.0,36.688,72.0,70.0,1000.0,200.0,0.113,210.375,68.75,68.188,-0.035,72.125,71.0,56.688,57.844,0.0,37.531,72.0,70.0,1000.0,200.0,0.124,385.25,76.813,76.063,0.0,72.063,71.938,56.156,56.375,0.0,44.5,72.0,70.0,1000.0,200.0,0.267,565.0,76.063,75.5,-0.004,73.25,72.125,55.594,56.531,0.0,51.125,72.0,70.0,1000.0,200.0,0.284,583.0,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.341,5.843,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,507.5,516.5,516.0,303.5,520.5,534.0,516.5,0.0,4.219,0.0,15.144,1.095,0.327,-0.003,0.0,-0.0,-0.001
8272007,1246,1.0,1.0,1.0,1.0,100.0,38.919,40.0,40.0,40.0,1.0,1.0,1101.87,329.04,-0.005,10.885,0.0,80.0,55.0,1.4,1747.375,1785.121,1961.692,301.603,55.41,75.627,72.609,75.411,52.603,1.379,2.259,0.319,70.637,56.507,91.169,51.209,87.628,86.861,119.542,102.023,121.045,31.498,57.484,41.548,-10.852,110.0,110.0,71.313,71.438,56.219,56.594,0.0,36.219,72.0,70.0,1000.0,200.0,0.115,211.875,68.75,68.313,-0.035,72.125,71.0,56.938,57.844,0.0,38.656,72.0,70.0,1000.0,200.0,0.125,385.75,76.813,76.188,0.0,72.063,71.938,56.25,56.5,0.0,44.563,72.0,70.0,1000.0,200.0,0.252,550.5,75.938,75.5,-0.004,73.188,71.813,55.594,56.625,0.0,51.781,72.0,70.0,1000.0,200.0,0.295,591.0,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.341,5.843,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,507.5,516.5,516.0,303.25,521.0,533.5,516.5,0.0,4.21,0.0,15.213,1.102,0.329,-0.002,0.0,-0.0,-0.001
8272007,1247,1.0,1.0,1.0,1.0,100.0,39.707,40.0,40.0,40.0,1.0,1.0,1119.435,331.382,-0.005,10.855,0.0,80.0,55.0,1.4,1741.5,1800.878,1978.379,304.468,55.516,75.627,72.5,75.411,52.712,1.368,2.252,0.319,70.745,56.59,91.225,51.266,87.628,86.968,119.468,102.023,120.971,32.661,57.484,41.912,-10.867,110.0,110.0,71.375,71.063,56.344,56.688,0.0,35.656,72.0,70.0,1000.0,200.0,0.113,210.875,68.75,68.313,-0.035,72.125,71.0,56.938,57.844,0.0,38.719,72.0,70.0,1000.0,200.0,0.125,390.75,76.75,76.188,0.0,72.0,72.313,56.25,56.5,0.0,44.0,72.0,70.0,1000.0,200.0,0.256,554.0,76.063,75.5,-0.004,73.063,71.375,55.594,56.625,0.0,51.594,72.0,70.0,1000.0,200.0,0.303,603.0,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.248,6.334,5.837,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,507.5,516.5,516.5,303.25,521.0,533.5,516.5,0.0,4.045,0.0,13.96,1.119,0.331,-0.002,0.0,-0.0,-0.001
8272007,1248,1.0,1.0,1.0,1.0,100.0,40.244,40.0,40.0,40.0,1.0,1.0,1127.631,333.724,0.005,10.84,0.0,80.0,55.0,1.4,1765.875,1810.915,1993.218,300.17,55.623,75.627,72.609,75.302,52.93,1.353,2.269,0.315,70.976,56.754,91.558,51.35,87.628,87.075,119.321,101.917,120.823,33.46,57.589,42.715,-10.852,110.0,110.0,71.313,70.875,56.344,56.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.114,210.75,68.938,68.313,-0.035,72.125,70.875,57.0,58.0,0.0,38.313,72.0,70.0,1000.0,200.0,0.133,400.75,76.813,76.188,0.0,71.938,71.938,56.469,56.5,0.0,44.031,72.0,70.0,1000.0,200.0,0.256,553.5,76.063,75.5,-0.004,73.063,71.75,55.906,56.719,0.0,51.906,72.0,70.0,1000.0,200.0,0.305,605.0,75.125,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.336,5.837,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.0,507.75,516.5,516.0,303.25,521.0,534.0,516.5,-0.0,4.158,0.0,13.943,1.128,0.334,-0.003,0.0,-0.0,-0.001
8272007,1249,1.0,1.0,1.0,1.0,100.0,41.828,40.0,40.0,40.0,1.0,1.0,1147.537,332.553,-0.005,10.826,0.0,80.0,55.0,1.4,1777.375,1826.699,1983.943,315.931,55.836,75.627,72.5,75.411,53.583,1.364,2.301,0.323,71.154,56.835,91.809,51.406,87.725,86.968,119.1,101.704,120.75,33.46,58.113,42.933,-10.867,110.0,110.0,71.563,71.375,56.5,56.906,0.0,35.25,72.0,70.0,1000.0,200.0,0.113,210.625,68.938,68.313,-0.035,72.125,70.688,57.094,58.0,0.0,37.656,72.0,70.0,1000.0,200.0,0.137,406.0,76.75,76.188,0.0,71.938,72.313,56.563,56.594,0.0,43.438,72.0,70.0,1000.0,200.0,0.255,552.5,76.063,75.5,-0.004,73.188,71.25,56.156,56.813,0.0,52.25,72.0,70.0,1000.0,200.0,0.32,620.0,75.125,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.329,5.83,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,507.75,516.5,516.5,303.5,520.5,534.0,516.5,0.0,4.16,0.0,14.253,1.148,0.333,-0.003,0.0,-0.0,-0.001
8272007,1250,1.0,1.0,1.0,1.0,100.0,43.627,40.0,40.0,40.0,1.0,1.0,1124.118,334.895,-0.005,10.84,0.0,80.0,55.0,1.4,1768.0,1806.613,1980.234,311.632,56.156,75.627,72.609,75.411,53.583,1.368,2.252,0.323,71.135,56.916,91.67,51.66,87.725,87.182,118.952,101.917,120.602,33.605,58.218,43.079,-10.852,110.0,110.0,71.375,71.313,56.594,57.063,0.0,36.313,72.0,70.0,1000.0,200.0,0.104,201.375,68.75,68.5,-0.035,72.188,71.063,57.219,58.094,0.0,37.906,72.0,70.0,1000.0,200.0,0.136,399.5,76.813,76.188,0.0,72.25,72.063,56.781,56.844,0.0,44.156,72.0,70.0,1000.0,200.0,0.242,543.0,76.063,75.5,-0.004,73.063,71.25,56.25,57.0,0.0,51.969,72.0,70.0,1000.0,200.0,0.326,625.5,75.125,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.312,5.815,6.134,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,507.75,516.5,516.5,303.25,520.5,534.0,517.0,0.0,4.173,0.0,14.273,1.124,0.335,-0.001,0.0,-0.0,-0.001
8272007,1251,1.0,1.0,1.0,1.0,100.0,44.777,40.0,40.0,40.0,1.0,1.0,1151.05,334.895,-0.005,10.826,0.0,80.0,55.0,1.4,1784.625,1839.626,2004.349,314.498,56.156,75.734,72.609,75.411,53.583,1.364,2.312,0.315,71.298,57.03,91.614,51.829,87.725,87.182,119.173,101.598,120.454,33.969,58.323,43.371,-10.867,110.0,110.0,71.375,71.563,56.906,57.063,0.0,35.375,72.0,70.0,1000.0,200.0,0.108,208.375,68.938,68.313,-0.035,72.125,71.188,57.281,58.156,0.0,38.094,72.0,70.0,1000.0,200.0,0.135,401.75,76.813,76.188,0.0,72.375,72.313,56.875,56.906,0.0,44.938,72.0,70.0,1000.0,200.0,0.261,558.5,75.938,75.5,-0.004,72.875,71.25,56.406,57.094,0.0,54.0,72.0,70.0,1000.0,200.0,0.323,621.5,75.125,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.316,5.818,6.141,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,507.75,516.5,516.5,303.5,521.0,534.0,516.5,0.0,4.179,0.0,14.144,1.151,0.335,-0.003,0.0,-0.0,-0.001
8272007,1252,1.0,1.0,1.0,1.0,100.0,46.516,40.0,40.0,40.0,1.0,1.0,1160.418,337.237,-0.005,10.84,0.0,80.0,55.0,1.4,1784.625,1825.264,2000.638,308.766,56.263,75.734,72.609,75.411,53.692,1.36,2.323,0.319,71.405,57.058,91.447,51.942,87.725,87.289,119.1,101.491,120.306,34.55,58.323,44.392,-10.852,110.0,110.0,71.563,71.313,56.813,57.313,0.0,36.344,72.0,70.0,1000.0,200.0,0.104,203.375,68.75,68.188,-0.035,72.125,71.0,57.5,58.219,0.0,38.375,72.0,70.0,1000.0,200.0,0.136,404.75,76.813,76.188,0.0,72.25,72.438,56.875,57.0,0.0,45.938,72.0,70.0,1000.0,200.0,0.259,556.5,75.938,75.5,-0.004,73.063,71.188,56.531,57.188,0.0,53.781,72.0,70.0,1000.0,200.0,0.328,626.0,75.25,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.233,6.322,5.827,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,507.5,516.5,516.5,303.5,521.0,534.0,516.5,0.0,4.488,0.0,14.823,1.16,0.337,-0.003,0.0,-0.0,-0.0
8272007,1253,1.0,1.0,1.0,1.0,100.0,48.462,40.0,40.0,40.0,1.0,1.0,1161.589,339.578,-0.005,10.84,0.0,80.0,55.0,1.4,1797.0,1849.689,2019.195,317.364,56.476,75.734,72.609,75.631,53.692,1.345,2.284,0.345,71.612,57.26,91.308,51.998,87.725,87.504,118.805,101.385,120.159,34.914,57.799,45.048,-10.852,110.0,110.0,71.375,71.313,56.906,57.313,0.0,35.938,72.0,70.0,1000.0,200.0,0.103,201.0,68.75,68.188,-0.035,72.125,71.063,57.5,58.219,0.0,37.688,72.0,70.0,1000.0,200.0,0.138,405.25,76.813,76.188,0.0,72.25,72.188,57.094,57.156,0.0,44.438,72.0,70.0,1000.0,200.0,0.273,574.5,76.063,75.5,-0.004,72.875,71.188,56.531,57.188,0.0,53.813,72.0,70.0,1000.0,200.0,0.338,635.5,75.125,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.329,5.83,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,507.75,516.5,516.5,303.5,520.5,534.0,516.5,0.0,4.8,0.0,15.261,1.162,0.34,-0.003,0.0,-0.0,-0.001
8272007,1254,1.0,1.0,1.0,1.0,100.0,49.182,40.0,40.0,40.0,1.0,1.0,1176.811,341.92,-0.005,10.826,0.0,80.0,55.0,1.4,1792.125,1872.713,2019.195,331.696,56.156,75.734,72.609,75.411,53.474,1.345,2.323,0.315,71.725,57.246,90.863,52.11,87.881,87.504,118.583,101.385,119.863,35.132,57.274,45.413,-10.852,110.0,110.0,71.375,71.375,56.906,57.313,0.0,35.313,72.0,70.0,1000.0,200.0,0.11,208.875,68.75,68.313,-0.035,72.188,71.188,57.5,58.219,0.0,39.031,72.0,70.0,1000.0,200.0,0.136,403.5,76.813,76.375,0.0,72.375,72.188,56.875,57.156,0.0,45.406,72.0,70.0,1000.0,200.0,0.269,570.5,76.063,75.5,-0.004,72.75,70.938,56.406,57.188,0.0,53.719,72.0,70.0,1000.0,200.0,0.35,647.5,75.125,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.331,5.83,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,507.75,516.0,517.0,303.5,521.5,534.0,517.0,0.0,5.027,0.0,15.461,1.177,0.342,-0.002,0.0,-0.0,-0.001
8272007,1255,1.0,1.0,1.0,1.0,100.0,50.505,40.0,40.0,40.0,1.0,1.0,1176.811,343.091,0.005,10.752,0.0,80.0,55.0,1.4,1832.375,1874.153,2035.902,328.829,56.156,75.734,72.609,75.521,53.257,1.364,2.33,0.312,71.782,57.389,90.752,52.139,87.881,87.397,118.362,101.278,119.79,35.495,57.064,45.85,-10.867,110.0,110.0,71.563,71.375,57.0,57.313,0.0,36.094,72.0,70.0,1000.0,200.0,0.104,201.0,68.938,68.313,-0.035,72.188,71.188,57.5,58.438,0.0,40.188,72.0,70.0,1000.0,200.0,0.133,400.0,76.813,76.188,0.0,72.375,72.313,56.875,57.156,0.0,45.969,72.0,70.0,1000.0,200.0,0.274,575.0,76.063,75.5,-0.004,72.875,71.0,56.406,57.094,0.0,53.969,72.0,70.0,1000.0,200.0,0.355,652.5,75.125,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.231,6.319,5.822,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,507.75,516.5,517.0,303.5,520.5,534.0,517.0,-0.0,5.162,0.0,15.464,1.177,0.343,-0.003,0.0,-0.0,-0.001
8272007,1256,1.0,1.0,1.0,1.0,100.0,51.76,40.0,40.0,40.0,1.0,1.0,1187.35,340.749,-0.005,10.752,0.0,80.0,55.0,1.4,1839.125,1871.273,2021.052,325.963,56.156,75.842,72.5,75.631,53.257,1.398,2.348,0.33,71.912,57.528,90.724,52.139,87.881,87.611,118.288,101.066,119.568,35.859,56.96,46.433,-10.867,110.0,110.0,71.563,71.375,56.906,57.5,0.0,36.375,72.0,70.0,1000.0,200.0,0.102,200.125,68.938,68.313,-0.035,72.313,71.313,57.625,58.438,0.0,39.563,72.0,70.0,1000.0,200.0,0.145,413.25,76.813,76.063,0.0,72.25,72.438,56.875,57.156,0.0,45.281,72.0,70.0,1000.0,200.0,0.262,562.5,76.063,75.5,-0.004,72.75,71.188,56.25,57.094,0.0,53.594,72.0,70.0,1000.0,200.0,0.357,655.0,75.125,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.233,6.325,5.825,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,507.75,516.5,517.0,303.5,520.5,534.0,517.0,0.0,5.388,0.0,15.79,1.187,0.341,-0.003,0.0,-0.0,-0.001
8272007,1257,1.0,1.0,1.0,1.0,100.0,52.714,40.0,40.0,40.0,1.0,1.0,1207.256,345.433,-0.005,10.737,0.0,80.0,55.0,1.4,1851.75,1895.773,2041.473,343.165,56.049,75.734,72.5,75.521,53.257,1.349,2.362,0.315,72.03,57.64,90.836,52.167,87.881,87.611,118.067,101.066,119.42,36.295,56.645,46.871,-10.867,110.0,110.0,71.563,71.063,56.906,57.313,0.0,34.75,72.0,70.0,1000.0,200.0,0.112,210.25,68.938,68.313,-0.035,72.188,71.625,57.625,58.438,0.0,40.063,72.0,70.0,1000.0,200.0,0.14,406.5,76.813,76.188,0.0,72.25,72.438,56.875,57.156,0.0,45.563,72.0,70.0,1000.0,200.0,0.28,576.5,76.063,75.5,-0.004,72.75,70.813,56.25,57.094,0.0,55.344,72.0,70.0,1000.0,200.0,0.361,659.5,75.25,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.333,5.83,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,507.75,516.5,517.0,303.5,520.5,534.0,517.0,0.0,5.58,0.0,15.769,1.207,0.345,-0.003,0.0,-0.0,-0.0
8272007,1258,1.0,1.0,1.0,1.0,100.0,53.852,40.0,40.0,40.0,1.0,1.0,1193.205,346.604,-0.005,10.723,0.0,80.0,55.0,1.4,1851.75,1881.356,2024.764,331.696,56.049,75.734,72.5,75.521,53.148,1.372,2.362,0.312,72.058,57.647,90.697,52.054,87.881,87.611,117.92,100.959,119.273,36.803,56.54,47.308,-10.852,110.0,110.0,71.375,71.375,56.813,57.5,0.0,36.031,72.0,70.0,1000.0,200.0,0.103,200.125,68.75,68.313,-0.035,72.313,71.313,57.5,58.438,0.0,39.063,72.0,70.0,1000.0,200.0,0.15,423.5,76.813,76.188,0.0,72.0,72.563,56.875,57.156,0.0,46.0,72.0,70.0,1000.0,200.0,0.268,566.0,76.063,75.5,-0.004,72.75,70.813,56.25,57.094,0.0,56.188,72.0,70.0,1000.0,200.0,0.354,654.0,75.25,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.337,5.832,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.0,507.5,516.5,517.0,303.5,521.0,534.0,517.0,0.0,5.707,0.0,15.64,1.193,0.347,-0.002,0.0,-0.0,-0.0
