DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1259,1.0,1.0,1.0,1.0,100.0,55.0,40.0,40.0,40.0,1.0,1.0,1203.743,344.262,-0.005,10.723,0.0,80.0,55.0,1.4,1857.0,1890.005,2028.476,346.032,56.049,75.842,72.5,75.521,53.039,1.379,2.362,0.315,72.146,57.703,90.752,52.195,87.79,87.611,117.698,100.853,119.199,37.021,56.435,47.746,-10.852,110.0,110.0,71.563,71.375,56.813,57.313,0.0,36.094,72.0,70.0,1000.0,200.0,0.102,199.625,68.75,68.5,-0.035,72.188,71.0,57.5,58.438,0.0,39.781,72.0,70.0,1000.0,200.0,0.143,414.0,76.813,76.188,0.0,72.0,72.5,56.875,57.156,0.0,45.844,72.0,70.0,1000.0,200.0,0.269,568.0,76.063,75.563,-0.004,72.75,71.25,56.25,57.094,0.0,54.531,72.0,70.0,1000.0,200.0,0.379,673.5,75.25,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.336,5.832,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,507.75,516.5,517.5,303.5,521.0,534.0,517.0,0.0,5.924,0.0,15.966,1.204,0.344,-0.001,0.0,-0.0,-0.0
8272007,1300,1.0,1.0,1.0,1.0,100.0,55.847,40.0,40.0,40.0,1.0,1.0,1206.085,347.775,-0.005,10.619,0.0,80.0,55.0,1.4,1857.5,1885.68,2039.616,337.43,55.943,75.842,72.5,75.521,53.148,1.387,2.387,0.315,72.2,57.75,90.863,52.167,87.79,87.611,117.624,100.746,119.051,37.385,56.225,48.11,-10.852,110.0,110.0,71.563,71.438,56.813,57.5,0.0,36.156,72.0,70.0,1000.0,200.0,0.101,199.375,68.75,68.313,-0.035,72.188,71.063,57.625,58.438,0.0,39.875,72.0,70.0,1000.0,200.0,0.144,416.75,76.813,76.188,0.0,72.063,72.438,56.875,57.0,0.0,46.094,72.0,70.0,1000.0,200.0,0.269,567.0,76.063,75.563,-0.004,72.688,71.25,56.25,57.094,0.0,54.969,72.0,70.0,1000.0,200.0,0.378,673.0,75.25,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.331,5.83,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.0,507.25,516.5,517.0,303.5,521.0,534.0,517.0,0.0,6.045,0.0,15.81,1.206,0.348,-0.002,0.0,-0.0,0.0
8272007,1301,1.0,1.0,1.0,1.0,100.0,57.099,40.0,40.0,40.0,1.0,1.0,1204.914,347.775,-0.005,10.634,0.0,80.0,55.0,1.4,1859.75,1885.68,2032.189,344.599,55.943,75.842,72.609,75.521,53.039,1.368,2.358,0.337,72.255,57.783,90.863,52.251,87.79,87.611,117.403,100.746,118.903,37.821,56.12,48.548,-10.852,110.0,110.0,71.563,71.438,56.906,57.313,0.0,36.0,72.0,70.0,1000.0,200.0,0.103,199.875,68.75,68.313,-0.035,72.313,71.5,57.625,58.438,0.0,40.375,72.0,70.0,1000.0,200.0,0.145,417.5,76.813,76.188,0.0,72.25,72.5,56.875,57.156,0.0,45.969,72.0,70.0,1000.0,200.0,0.271,569.0,76.063,75.5,-0.004,72.688,70.625,56.25,57.094,0.0,56.0,72.0,70.0,1000.0,200.0,0.378,673.0,75.25,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.594,11.651,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.0,507.25,516.5,517.0,303.5,520.5,534.5,517.5,0.0,6.234,0.0,15.833,1.205,0.348,-0.002,0.0,-0.0,-0.0
8272007,1302,1.0,1.0,1.0,1.0,100.0,58.211,40.0,40.0,40.0,1.0,1.0,1241.214,348.946,-0.005,10.678,0.0,80.0,55.0,1.4,1859.75,1930.429,2058.186,350.334,56.049,75.734,72.5,75.521,53.148,1.349,2.383,0.319,72.514,57.804,90.975,52.082,87.79,87.504,117.256,100.64,118.756,37.021,56.12,48.767,-10.852,110.0,110.0,71.688,72.563,56.813,57.313,0.0,36.344,72.0,70.0,1000.0,200.0,0.1,198.125,68.75,68.313,-0.035,72.563,72.25,57.625,58.438,0.0,40.219,72.0,70.0,1000.0,200.0,0.155,427.75,76.813,76.188,0.0,72.063,73.0,56.875,57.156,0.0,45.563,72.0,70.0,1000.0,200.0,0.285,585.5,76.063,75.5,-0.004,72.688,70.938,56.25,57.094,0.0,56.5,72.0,70.0,1000.0,200.0,0.384,679.0,75.25,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.577,11.633,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,507.5,516.5,517.0,304.0,520.5,534.5,517.5,0.0,6.567,0.0,17.413,1.241,0.349,-0.002,0.0,-0.0,-0.0
8272007,1303,1.0,1.0,1.0,1.0,100.0,59.143,40.0,40.0,40.0,1.0,1.0,1261.12,352.459,-0.005,10.649,0.0,80.0,55.0,1.4,1889.125,1952.129,2065.616,366.11,55.943,75.842,72.609,75.521,52.93,1.356,2.415,0.315,72.692,58.136,90.335,51.773,87.79,87.504,117.182,100.533,118.608,36.222,55.596,48.402,-10.852,110.0,110.0,71.75,72.563,56.813,57.313,0.0,35.25,72.0,70.0,1000.0,200.0,0.111,205.625,68.938,68.313,-0.035,72.625,72.75,57.625,58.438,0.0,41.156,72.0,70.0,1000.0,200.0,0.163,440.75,76.813,76.063,0.0,72.25,73.188,56.781,57.156,0.0,46.438,72.0,70.0,1000.0,200.0,0.287,587.5,76.063,75.5,-0.004,72.75,71.5,56.25,57.0,0.0,56.875,72.0,70.0,1000.0,200.0,0.39,684.5,75.25,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.431,12.555,11.61,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,507.5,516.5,517.0,303.5,521.0,534.5,518.0,0.0,6.695,0.0,18.012,1.261,0.352,-0.003,0.0,-0.0,-0.001
8272007,1304,1.0,1.0,1.0,1.0,100.0,59.758,40.0,40.0,40.0,1.0,1.0,1271.659,361.827,-0.005,10.664,0.0,80.0,55.0,1.4,1918.5,1972.411,2074.904,366.11,55.836,75.949,72.935,75.631,52.821,1.353,2.422,0.326,72.97,58.338,90.085,51.012,87.79,87.611,117.034,100.427,118.534,36.222,55.176,48.183,-10.852,110.0,110.0,71.875,73.188,56.813,57.313,0.0,35.031,72.0,70.0,1000.0,200.0,0.112,210.125,68.938,68.188,-0.035,72.75,73.313,57.5,58.438,0.0,41.719,72.0,70.0,1000.0,200.0,0.173,454.0,76.813,76.188,0.0,72.5,73.625,56.781,57.0,0.0,47.031,72.0,70.0,1000.0,200.0,0.287,586.5,76.063,75.5,-0.004,72.875,71.375,56.0,57.0,0.0,58.125,72.0,70.0,1000.0,200.0,0.39,684.5,75.25,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.564,11.626,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,507.5,516.0,517.0,303.5,521.0,534.5,517.5,0.0,6.73,0.0,17.713,1.272,0.362,-0.004,0.0,-0.0,-0.001
8272007,1305,1.0,1.0,1.0,1.0,100.0,60.255,40.0,40.0,40.0,1.0,1.0,1298.591,361.827,-0.005,10.708,0.0,80.0,55.0,1.4,1951.75,1991.268,2076.762,373.283,55.729,76.056,73.043,75.741,52.712,1.353,2.454,0.315,73.22,58.443,90.335,50.533,88.134,87.825,116.813,100.321,118.387,36.513,55.071,48.329,-10.867,110.0,110.0,72.25,73.375,56.5,57.219,0.0,35.469,72.0,70.0,1000.0,200.0,0.107,207.125,68.75,68.313,-0.035,72.938,73.063,57.281,58.219,0.0,42.313,72.0,70.0,1000.0,200.0,0.182,465.75,76.813,76.188,0.0,72.5,73.688,56.688,56.906,0.0,47.031,72.0,70.0,1000.0,200.0,0.292,591.5,76.063,75.5,-0.004,72.875,71.375,55.906,56.719,0.0,58.938,72.0,70.0,1000.0,200.0,0.41,700.0,75.25,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.566,11.622,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,507.0,516.0,516.5,303.25,521.5,534.5,517.5,0.0,6.818,0.0,17.569,1.299,0.362,-0.002,0.0,-0.0,-0.001
8272007,1306,1.0,1.0,1.0,1.0,100.0,60.732,40.0,40.0,40.0,1.0,1.0,1334.891,365.34,-0.005,10.664,0.0,80.0,55.0,1.4,1951.75,2036.33,2108.354,401.987,55.623,76.164,73.152,75.851,52.712,1.322,2.468,0.319,73.608,58.578,90.724,50.28,88.134,87.932,116.666,100.214,118.239,36.44,55.176,48.621,-10.852,110.0,110.0,72.25,73.688,56.5,57.313,0.0,36.219,72.0,70.0,1000.0,200.0,0.111,209.0,68.75,68.313,-0.035,73.125,73.063,57.281,58.219,0.0,43.406,72.0,70.0,1000.0,200.0,0.2,489.25,76.813,76.188,0.0,72.375,73.813,56.688,56.906,0.0,48.188,72.0,70.0,1000.0,200.0,0.289,587.5,76.063,75.563,-0.004,72.875,71.25,56.0,56.813,0.0,58.344,72.0,70.0,1000.0,200.0,0.43,718.5,75.313,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.444,12.563,11.617,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,507.0,516.0,516.5,303.5,521.0,535.0,517.5,0.0,6.933,0.0,18.037,1.335,0.365,-0.002,0.0,-0.0,-0.0
8272007,1307,1.0,1.0,1.0,1.0,100.0,61.629,40.0,40.0,40.0,1.0,1.0,1338.403,368.852,-0.005,10.664,0.0,80.0,55.0,1.4,2005.375,2037.785,2108.354,394.809,55.729,76.378,73.26,75.96,52.712,1.33,2.486,0.33,73.845,58.945,90.474,50.167,88.134,87.932,116.518,100.108,118.091,36.222,55.176,48.84,-10.852,110.0,110.0,72.25,73.75,56.5,57.219,0.0,36.063,72.0,70.0,1000.0,200.0,0.114,210.75,68.75,68.313,-0.035,73.125,73.0,57.281,58.219,0.0,45.156,72.0,70.0,1000.0,200.0,0.201,489.0,76.813,76.188,0.0,72.375,74.0,56.688,56.906,0.0,48.313,72.0,70.0,1000.0,200.0,0.292,594.0,76.063,75.5,-0.004,73.063,71.25,56.0,56.813,0.0,59.219,72.0,70.0,1000.0,200.0,0.436,722.5,75.25,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.435,12.546,11.601,12.234,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,506.75,516.0,516.5,303.5,522.0,534.5,518.0,0.0,7.099,0.0,18.686,1.338,0.369,-0.002,0.0,-0.0,-0.001
8272007,1308,1.0,1.0,1.0,1.0,100.0,62.727,40.0,40.0,40.0,1.0,1.0,1381.729,374.707,-0.005,10.664,0.0,80.0,55.0,1.4,2023.75,2074.226,2139.959,409.167,55.836,76.486,73.369,76.18,52.821,1.345,2.536,0.33,74.242,59.386,90.641,50.054,88.134,88.147,116.444,100.001,118.017,36.077,54.966,48.913,-10.852,110.0,110.0,72.375,73.75,56.5,57.219,0.0,36.156,72.0,70.0,1000.0,200.0,0.113,211.25,68.75,68.313,-0.035,73.125,73.0,57.219,58.156,0.0,44.719,72.0,70.0,1000.0,200.0,0.216,508.5,76.813,76.188,0.0,72.375,73.813,56.688,56.906,0.0,48.656,72.0,70.0,1000.0,200.0,0.305,604.5,76.063,75.5,-0.004,72.75,71.5,56.0,56.719,0.0,60.625,72.0,70.0,1000.0,200.0,0.436,723.0,75.313,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.426,12.535,11.595,12.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,506.75,516.0,516.0,303.5,522.0,535.0,518.0,0.0,7.247,0.0,19.009,1.382,0.375,-0.002,0.0,-0.0,-0.0
8272007,1309,1.0,1.0,1.0,1.0,100.0,63.358,40.0,40.0,40.0,1.0,1.0,1394.609,379.391,-0.005,10.664,0.0,80.0,55.0,1.4,2049.125,2078.605,2151.116,406.295,55.729,76.593,73.477,76.18,52.603,1.33,2.532,0.334,74.539,59.502,90.419,49.885,88.134,88.254,116.223,99.895,117.87,36.077,54.757,48.985,-10.852,110.0,110.0,72.375,74.25,56.5,57.063,0.0,36.594,72.0,70.0,1000.0,200.0,0.114,210.875,68.75,68.5,-0.035,73.125,73.0,57.219,58.156,0.0,46.063,72.0,70.0,1000.0,200.0,0.216,514.0,76.813,76.375,0.0,72.625,74.0,56.563,56.906,0.0,49.25,72.0,70.0,1000.0,200.0,0.309,607.5,76.063,75.563,-0.004,72.688,71.375,55.906,56.719,0.0,60.219,72.0,70.0,1000.0,200.0,0.441,726.0,75.313,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.424,12.533,11.604,12.219,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,506.75,516.0,516.0,303.25,522.0,535.5,518.0,0.001,7.369,0.0,19.116,1.395,0.379,-0.001,0.0,-0.0,-0.0
8272007,1310,1.0,1.0,1.0,1.0,100.0,63.798,40.0,40.0,40.0,1.0,1.0,1430.909,381.733,-0.005,10.649,0.0,80.0,55.0,1.4,2064.5,2104.903,2169.716,420.656,55.623,76.593,73.369,76.29,52.603,1.33,2.539,0.315,74.876,59.756,90.502,49.745,88.419,88.254,116.223,99.895,117.796,36.004,54.652,49.204,-10.867,110.0,110.0,72.563,73.938,56.594,57.219,0.0,37.063,72.0,70.0,1000.0,200.0,0.112,210.0,68.938,68.313,-0.035,73.125,72.875,57.219,58.156,0.0,46.375,72.0,70.0,1000.0,200.0,0.229,524.5,76.813,76.375,0.0,72.5,73.813,56.563,56.906,0.0,49.25,72.0,70.0,1000.0,200.0,0.307,606.5,76.063,75.563,-0.004,72.75,71.375,56.0,56.719,0.0,59.594,72.0,70.0,1000.0,200.0,0.457,739.5,75.313,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.414,12.541,11.618,12.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,506.5,515.5,515.5,303.5,521.5,535.0,518.0,0.0,7.538,0.0,19.521,1.431,0.382,-0.003,0.0,-0.0,-0.0
8272007,1311,1.0,1.0,1.0,1.0,100.0,64.762,40.0,40.0,40.0,1.0,1.0,1468.38,388.759,-0.005,10.678,0.0,80.0,55.0,1.4,2100.125,2147.368,2169.716,439.335,55.729,76.701,73.477,76.4,52.603,1.311,2.578,0.337,75.366,60.009,90.697,49.801,88.419,88.254,116.076,100.001,117.722,36.149,54.652,49.423,-10.852,110.0,110.0,72.438,73.875,56.5,57.063,0.0,36.594,72.0,70.0,1000.0,200.0,0.122,219.0,68.75,68.313,-0.035,73.125,73.0,57.219,58.094,0.0,47.031,72.0,70.0,1000.0,200.0,0.235,534.0,76.813,76.188,0.0,72.5,73.688,56.563,56.844,0.0,49.531,72.0,70.0,1000.0,200.0,0.328,625.5,76.063,75.5,-0.004,72.75,71.25,55.906,56.625,0.0,61.438,72.0,70.0,1000.0,200.0,0.463,745.0,75.25,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.432,12.549,11.617,12.236,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,506.25,516.0,515.5,303.5,522.0,535.0,518.0,0.001,7.66,0.0,19.683,1.468,0.389,-0.002,0.0,-0.0,-0.001
8272007,1312,1.0,1.0,1.0,1.0,100.0,65.803,40.0,40.0,40.0,1.0,1.0,1476.576,393.443,-0.005,10.678,0.0,80.0,55.0,1.4,2100.125,2141.504,2186.458,422.093,55.836,76.701,73.369,76.4,52.712,1.333,2.589,0.341,75.675,60.532,90.585,49.716,88.419,88.361,115.854,99.576,117.574,36.077,54.547,49.569,-10.867,110.0,110.0,72.563,74.063,56.5,57.063,0.0,37.125,72.0,70.0,1000.0,200.0,0.118,213.0,68.75,68.313,-0.035,73.25,72.688,57.219,58.094,0.0,47.375,72.0,70.0,1000.0,200.0,0.246,543.5,76.813,76.375,0.0,72.5,73.813,56.563,56.844,0.0,50.969,72.0,70.0,1000.0,200.0,0.324,622.5,76.063,75.5,-0.004,72.875,71.25,56.156,56.719,0.0,60.875,72.0,70.0,1000.0,200.0,0.47,750.5,75.313,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.426,12.549,11.623,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,506.0,515.5,515.5,303.5,522.5,535.0,518.5,0.001,7.8,0.0,20.007,1.477,0.393,-0.002,0.0,-0.0,-0.0
8272007,1313,1.0,1.0,1.0,1.0,100.0,66.397,40.0,40.0,40.0,1.0,1.0,1509.363,398.126,-0.005,10.634,0.0,80.0,55.0,1.4,2129.125,2166.442,2199.482,442.209,55.729,76.701,73.26,76.509,52.712,1.322,2.618,0.326,76.067,60.663,90.307,49.829,88.419,88.361,115.707,99.469,117.427,36.077,54.337,49.715,-10.852,110.0,110.0,72.563,74.25,56.5,57.063,0.0,36.625,72.0,70.0,1000.0,200.0,0.122,219.125,68.75,68.313,-0.035,72.938,72.5,57.219,58.094,0.0,47.5,72.0,70.0,1000.0,200.0,0.259,558.0,76.813,76.375,0.0,72.625,74.0,56.688,56.844,0.0,51.063,72.0,70.0,1000.0,200.0,0.326,624.0,76.063,75.5,-0.004,72.25,70.938,56.0,56.719,0.0,62.219,72.0,70.0,1000.0,200.0,0.468,749.5,75.25,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.558,11.63,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,506.0,515.5,515.5,303.5,522.5,535.5,518.5,0.001,7.942,0.0,20.14,1.509,0.398,-0.002,0.0,-0.0,-0.001
8272007,1314,1.0,1.0,1.0,1.0,100.0,67.438,40.0,40.0,40.0,1.0,1.0,1511.705,398.126,-0.005,10.619,0.0,80.0,55.0,1.4,2154.625,2167.911,2205.064,436.461,55.836,76.701,73.26,76.509,52.603,1.345,2.65,0.356,76.253,60.96,90.029,50.026,88.419,88.468,115.559,99.469,117.279,36.149,54.232,49.86,-10.852,110.0,110.0,72.438,74.063,56.5,57.219,0.0,36.344,72.0,70.0,1000.0,200.0,0.127,222.875,68.938,68.313,-0.035,72.938,72.5,57.219,58.094,0.0,47.531,72.0,70.0,1000.0,200.0,0.25,548.0,76.813,76.188,0.0,72.375,73.688,56.563,56.844,0.0,49.656,72.0,70.0,1000.0,200.0,0.345,640.5,76.063,75.5,-0.004,72.625,70.625,56.0,56.719,0.0,60.344,72.0,70.0,1000.0,200.0,0.453,736.5,75.313,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.427,12.543,11.618,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,506.0,515.5,515.5,303.5,523.5,535.5,518.5,0.001,8.052,0.0,20.219,1.512,0.398,-0.003,0.0,-0.0,-0.0
8272007,1315,1.0,1.0,1.0,1.0,100.0,68.302,40.0,40.0,40.0,1.0,1.0,1536.295,401.639,-0.005,10.634,0.0,80.0,55.0,1.4,2146.375,2184.07,2214.368,442.209,55.836,76.808,73.26,76.509,52.712,1.345,2.667,0.352,76.503,61.155,90.113,49.801,88.419,88.683,115.486,99.363,117.131,36.222,54.022,49.933,-10.852,110.0,110.0,72.75,73.938,56.5,57.063,0.0,37.344,72.0,70.0,1000.0,200.0,0.117,216.0,68.938,68.313,-0.035,72.813,72.375,57.094,58.0,0.0,47.813,72.0,70.0,1000.0,200.0,0.259,560.5,76.813,76.188,0.0,72.5,73.688,56.563,56.594,0.0,50.813,72.0,70.0,1000.0,200.0,0.33,628.0,76.063,75.563,-0.004,72.438,70.375,55.906,56.719,0.0,61.094,72.0,70.0,1000.0,200.0,0.486,762.0,75.313,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.423,12.549,11.615,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,505.5,515.5,515.0,303.5,524.0,535.5,518.5,0.001,8.191,0.0,20.247,1.536,0.402,-0.003,0.0,-0.0,-0.0
8272007,1316,1.0,1.0,1.0,1.0,100.0,68.762,40.0,40.0,40.0,1.0,1.0,1559.714,408.665,-0.005,10.693,0.0,80.0,55.0,1.4,2182.75,2201.718,2227.395,458.024,55.729,76.701,73.152,76.509,52.603,1.353,2.678,0.341,76.803,61.4,90.14,49.885,88.289,88.575,115.264,99.256,117.057,36.295,53.917,50.079,-10.852,110.0,110.0,72.438,73.875,56.406,57.219,0.0,37.188,72.0,70.0,1000.0,200.0,0.124,220.25,68.75,68.313,-0.035,72.813,72.375,57.094,58.0,0.0,48.531,72.0,70.0,1000.0,200.0,0.265,563.5,76.813,76.188,0.0,72.25,73.625,56.563,56.844,0.0,50.531,72.0,70.0,1000.0,200.0,0.346,643.5,76.063,75.5,-0.004,72.625,70.625,55.906,56.719,0.0,61.969,72.0,70.0,1000.0,200.0,0.479,757.5,75.313,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.414,12.528,11.603,12.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,505.25,516.0,515.0,303.5,523.5,535.5,518.5,0.001,8.364,0.0,20.467,1.56,0.409,-0.002,0.0,-0.0,-0.0
8272007,1317,1.0,1.0,1.0,1.0,100.0,69.577,40.0,40.0,40.0,1.0,1.0,1557.372,412.178,-0.005,10.649,0.0,80.0,55.0,1.4,2182.75,2197.304,2236.701,455.148,55.729,76.808,73.26,76.509,52.603,1.36,2.692,0.348,76.964,61.551,90.224,49.857,88.289,88.683,115.191,99.256,116.91,36.295,53.917,50.298,-10.852,110.0,110.0,72.563,73.938,56.5,57.063,0.0,36.719,72.0,70.0,1000.0,200.0,0.126,222.5,68.75,68.313,-0.035,72.75,72.75,57.094,58.0,0.0,48.906,72.0,70.0,1000.0,200.0,0.267,566.0,76.813,76.375,0.0,72.063,73.688,56.563,56.844,0.0,50.344,72.0,70.0,1000.0,200.0,0.337,634.0,76.063,75.5,-0.004,72.625,71.25,55.906,56.719,0.0,61.125,72.0,70.0,1000.0,200.0,0.485,762.0,75.313,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.388,12.51,11.601,12.201,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,505.25,515.5,515.0,303.5,524.0,536.0,519.0,0.001,8.462,0.0,20.707,1.557,0.412,-0.002,0.0,-0.0,-0.0
8272007,1318,1.0,1.0,1.0,1.0,100.0,70.309,40.0,40.0,40.0,1.0,1.0,1579.62,412.178,-0.005,10.634,0.0,80.0,55.0,1.4,2183.875,2225.28,2242.284,453.71,55.729,76.808,73.26,76.509,52.603,1.36,2.706,0.341,77.177,61.677,90.224,49.66,88.289,88.575,115.117,99.043,116.91,36.44,53.813,50.59,-10.852,110.0,110.0,72.438,74.063,56.5,57.219,0.0,37.094,72.0,70.0,1000.0,200.0,0.126,222.75,68.938,68.313,-0.035,72.813,72.25,57.094,58.0,0.0,49.094,72.0,70.0,1000.0,200.0,0.269,566.5,76.813,76.375,0.0,72.375,73.625,56.563,56.594,0.0,49.625,72.0,70.0,1000.0,200.0,0.348,646.5,76.063,75.563,-0.004,72.688,70.938,55.906,56.625,0.0,62.781,72.0,70.0,1000.0,200.0,0.484,762.5,75.313,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.408,12.533,11.617,12.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,505.25,515.0,514.5,303.5,523.0,536.0,519.0,0.001,8.661,0.0,20.894,1.58,0.412,-0.003,0.0,-0.0,-0.001
8272007,1319,1.0,1.0,1.0,1.0,100.0,71.174,40.0,40.0,40.0,1.0,1.0,1604.21,414.52,-0.005,10.575,0.0,80.0,55.0,1.4,2193.375,2241.5,2266.482,458.024,55.729,76.808,73.26,76.509,52.603,1.333,2.731,0.33,77.496,61.919,90.168,49.829,88.289,88.575,114.969,98.937,116.762,36.513,53.708,50.663,-10.852,110.0,110.0,72.563,74.375,56.5,57.219,0.0,37.469,72.0,70.0,1000.0,200.0,0.125,222.125,68.938,68.313,-0.035,72.813,72.25,57.094,58.0,0.0,49.156,72.0,70.0,1000.0,200.0,0.282,582.0,76.813,76.375,0.0,72.375,73.625,56.563,56.844,0.0,49.938,72.0,70.0,1000.0,200.0,0.344,642.5,76.063,75.563,-0.004,72.875,70.313,55.906,56.719,0.0,62.75,72.0,70.0,1000.0,200.0,0.504,776.5,75.313,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.416,12.53,11.613,12.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,504.75,515.5,514.5,303.5,524.0,536.0,519.0,0.001,8.702,0.0,20.778,1.604,0.415,-0.003,0.0,-0.0,-0.0
8272007,1320,1.0,1.0,1.0,1.0,100.0,71.934,40.0,40.0,40.0,1.0,1.0,1642.852,422.717,-0.005,10.561,0.0,80.0,55.0,1.4,2224.75,2263.645,2259.037,470.969,55.729,76.701,73.152,76.509,52.712,1.318,2.724,0.337,77.85,62.036,90.363,49.829,88.289,88.683,114.748,98.831,116.688,36.585,53.708,50.954,-10.852,110.0,110.0,72.563,74.25,56.5,57.063,0.0,38.188,72.0,70.0,1000.0,200.0,0.124,219.875,68.938,68.313,-0.035,72.75,72.5,57.094,57.844,0.0,50.125,72.0,70.0,1000.0,200.0,0.276,577.5,76.813,76.375,0.0,72.5,73.813,56.563,56.844,0.0,50.844,72.0,70.0,1000.0,200.0,0.356,651.5,76.25,75.5,-0.004,73.188,70.313,55.906,56.625,0.0,63.813,72.0,70.0,1000.0,200.0,0.534,800.5,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.413,12.52,11.598,12.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,505.0,515.5,514.5,303.25,523.5,535.5,519.0,0.001,8.862,0.0,21.071,1.643,0.423,-0.003,0.0,-0.0,0.0
8272007,1321,1.0,1.0,1.0,1.0,100.0,73.285,40.0,40.0,40.0,1.0,1.0,1656.903,423.888,-0.005,10.516,0.0,80.0,55.0,1.4,2256.125,2287.301,2281.375,476.724,55.943,76.808,73.26,76.509,52.821,1.318,2.749,0.341,78.206,62.352,90.196,49.773,88.659,88.79,114.674,98.618,116.467,36.585,53.708,51.1,-10.867,110.0,110.0,72.563,73.938,56.5,57.063,0.0,38.438,72.0,70.0,1000.0,200.0,0.124,222.25,68.938,68.313,-0.035,72.75,72.25,57.094,58.0,0.0,51.188,72.0,70.0,1000.0,200.0,0.286,584.5,76.813,76.375,0.0,72.375,73.5,56.563,56.844,0.0,51.125,72.0,70.0,1000.0,200.0,0.359,657.0,76.063,75.563,-0.004,73.063,70.813,56.0,56.719,0.0,64.563,72.0,70.0,1000.0,200.0,0.545,808.5,75.313,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.416,12.526,11.605,12.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,505.0,515.0,514.5,303.5,524.0,536.5,519.5,0.001,8.914,0.0,21.194,1.657,0.424,-0.003,0.0,-0.0,-0.001
8272007,1322,1.0,1.0,1.0,1.0,100.0,73.939,40.0,40.0,40.0,1.0,1.0,1673.297,430.913,-0.005,10.502,0.0,80.0,55.0,1.4,2256.125,2288.781,2292.545,475.285,55.729,76.915,73.26,76.619,53.039,1.341,2.785,0.334,78.46,62.746,89.835,49.97,88.659,88.897,114.453,98.618,116.467,36.803,53.603,51.392,-10.852,110.0,110.0,72.563,74.063,56.5,57.219,0.0,37.031,72.0,70.0,1000.0,200.0,0.137,231.625,68.938,68.313,-0.035,72.813,72.375,57.094,57.844,0.0,51.125,72.0,70.0,1000.0,200.0,0.291,589.5,76.813,76.375,0.0,72.5,73.625,56.688,56.844,0.0,51.75,72.0,70.0,1000.0,200.0,0.351,648.0,76.063,75.5,-0.004,72.875,70.313,56.0,56.719,0.0,63.906,72.0,70.0,1000.0,200.0,0.554,815.0,75.563,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.4,12.511,11.588,12.198,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,504.75,515.0,514.5,303.5,525.0,536.0,519.5,0.001,9.12,0.0,21.273,1.673,0.431,-0.003,0.0,-0.0,0.0
8272007,1323,1.0,1.0,1.0,1.0,100.0,74.939,40.0,40.0,40.0,1.0,1.0,1715.451,441.452,-0.005,10.458,0.0,80.0,55.0,1.4,2282.375,2333.237,2309.3,491.116,55.836,76.808,73.043,76.509,52.712,1.311,2.806,0.341,78.903,63.092,90.168,49.914,88.659,88.79,114.379,98.724,116.245,36.876,53.498,51.538,-10.852,110.0,110.0,72.75,73.75,56.5,57.219,0.0,38.094,72.0,70.0,1000.0,200.0,0.131,227.25,68.75,68.313,-0.035,72.813,72.125,57.094,57.844,0.0,51.594,72.0,70.0,1000.0,200.0,0.303,602.0,76.813,76.375,0.0,72.375,73.625,56.563,56.844,0.0,51.188,72.0,70.0,1000.0,200.0,0.36,658.5,76.063,75.563,-0.004,72.875,70.813,56.0,56.719,0.0,65.813,72.0,70.0,1000.0,200.0,0.562,820.5,75.313,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.406,12.52,11.588,12.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,505.0,515.0,514.5,303.5,524.5,536.0,519.5,0.001,9.225,0.0,21.289,1.715,0.441,-0.002,0.0,-0.0,-0.001
8272007,1324,1.0,1.0,1.0,1.0,100.0,76.06,40.0,40.0,40.0,1.0,1.0,1728.332,442.623,-0.005,10.413,0.0,80.0,55.0,1.4,2320.0,2328.786,2313.024,488.237,55.943,76.808,73.043,76.509,52.821,1.345,2.82,0.359,79.158,63.314,90.001,50.026,88.659,88.79,114.158,98.405,116.171,36.876,53.498,51.829,-10.852,110.0,110.0,72.563,74.25,56.5,57.063,0.0,37.625,72.0,70.0,1000.0,200.0,0.136,230.875,68.938,68.5,-0.035,72.813,71.625,57.094,57.844,0.0,51.344,72.0,70.0,1000.0,200.0,0.314,613.0,76.813,76.375,0.0,72.5,73.625,56.781,56.844,0.0,52.219,72.0,70.0,1000.0,200.0,0.35,649.5,76.25,75.5,-0.004,72.875,70.625,56.0,56.719,0.0,64.75,72.0,70.0,1000.0,200.0,0.576,830.5,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.426,12.543,11.604,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,504.5,515.0,514.0,303.5,525.5,536.0,520.0,0.001,9.367,0.0,21.618,1.728,0.443,-0.002,0.0,-0.0,0.0
8272007,1325,1.0,1.0,1.0,1.0,100.0,77.167,40.0,40.0,40.0,1.0,1.0,1770.486,443.794,-0.005,10.369,0.0,80.0,55.0,1.4,2337.125,2348.084,2320.471,492.556,55.943,76.808,73.043,76.509,52.821,1.356,2.841,0.374,79.514,63.469,90.057,49.97,88.659,88.683,114.084,98.298,116.024,37.021,53.393,51.975,-10.852,110.0,110.0,72.563,74.375,56.594,57.219,0.0,37.656,72.0,70.0,1000.0,200.0,0.137,231.125,68.938,68.313,-0.035,72.75,72.125,57.094,57.844,0.0,51.781,72.0,70.0,1000.0,200.0,0.312,612.5,76.813,76.375,0.0,72.5,73.5,56.688,56.844,0.0,52.656,72.0,70.0,1000.0,200.0,0.367,663.0,76.25,75.563,-0.004,72.875,70.625,56.156,56.719,0.0,65.813,72.0,70.0,1000.0,200.0,0.578,832.0,75.313,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.419,12.533,11.598,12.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,504.5,514.5,514.0,303.5,524.0,536.5,520.0,0.001,9.471,0.0,21.527,1.77,0.444,-0.003,0.0,-0.0,-0.0
8272007,1326,1.0,1.0,1.0,1.0,100.0,78.132,40.0,40.0,40.0,1.0,1.0,1773.999,447.307,-0.005,10.325,0.0,80.0,55.0,1.4,2340.5,2362.945,2324.195,498.315,55.943,76.808,73.043,76.509,52.93,1.345,2.866,0.352,79.765,63.766,90.113,49.998,88.62,88.79,113.937,98.192,116.024,37.094,53.393,52.267,-10.852,110.0,110.0,72.563,73.75,56.594,57.219,0.0,37.656,72.0,70.0,1000.0,200.0,0.138,232.25,68.75,68.313,-0.035,72.625,71.875,57.219,58.0,0.0,51.688,72.0,70.0,1000.0,200.0,0.314,614.0,76.813,76.375,0.0,72.25,73.5,56.781,56.844,0.0,51.844,72.0,70.0,1000.0,200.0,0.371,667.5,76.063,75.563,-0.004,72.875,70.625,56.156,56.719,0.0,67.25,72.0,70.0,1000.0,200.0,0.579,832.5,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.41,12.523,11.588,12.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,504.75,515.0,514.0,303.5,525.5,536.5,520.0,0.001,9.612,0.0,21.749,1.774,0.447,-0.002,0.0,-0.0,0.0
8272007,1327,1.0,1.0,1.0,1.0,100.0,79.475,40.0,40.0,40.0,1.0,1.0,1805.615,450.82,-0.005,10.355,0.0,80.0,55.0,1.4,2356.625,2380.797,2344.675,496.875,56.049,76.808,73.043,76.619,52.93,1.345,2.873,0.37,80.039,63.891,90.029,50.139,88.62,88.79,113.715,98.405,115.876,37.24,53.393,52.486,-10.852,110.0,110.0,72.563,73.938,56.813,57.313,0.0,38.5,72.0,70.0,1000.0,200.0,0.137,231.375,68.938,68.313,-0.035,72.625,71.75,57.219,58.0,0.0,52.188,72.0,70.0,1000.0,200.0,0.325,623.0,76.813,76.375,0.0,72.25,73.375,56.781,56.906,0.0,51.594,72.0,70.0,1000.0,200.0,0.371,666.0,76.25,75.563,-0.004,72.75,70.625,56.25,56.813,0.0,67.063,72.0,70.0,1000.0,200.0,0.598,846.5,75.563,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.419,12.552,11.607,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,504.75,514.5,514.0,303.5,526.0,536.5,520.5,0.001,9.774,0.0,21.917,1.806,0.451,-0.003,0.0,-0.0,0.0
8272007,1328,1.0,1.0,1.0,1.0,100.0,80.691,40.0,40.0,40.0,1.0,1.0,1817.325,459.016,-0.005,10.208,0.0,80.0,55.0,1.4,2356.625,2392.709,2359.571,498.315,56.049,76.808,73.043,76.509,53.148,1.345,2.888,0.381,80.29,64.088,89.918,50.139,88.62,88.79,113.642,98.086,115.728,37.312,53.393,52.631,-10.852,110.0,110.0,72.563,74.25,56.813,57.313,0.0,38.219,72.0,70.0,1000.0,200.0,0.137,232.25,68.938,68.5,-0.035,72.563,72.125,57.219,58.0,0.0,51.656,72.0,70.0,1000.0,200.0,0.328,628.5,76.813,76.375,0.0,72.5,73.125,56.781,56.906,0.0,52.438,72.0,70.0,1000.0,200.0,0.373,667.5,76.25,75.563,-0.004,72.75,70.625,56.25,57.0,0.0,68.188,72.0,70.0,1000.0,200.0,0.603,849.0,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.421,12.552,11.609,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,504.5,515.0,514.0,303.5,526.0,536.5,521.0,0.001,9.724,0.0,21.708,1.817,0.459,-0.002,0.0,-0.0,0.0
8272007,1329,1.0,1.0,1.0,1.0,100.0,82.294,40.0,40.0,40.0,1.0,1.0,1845.428,462.529,-0.005,10.369,0.0,80.0,55.0,1.4,2374.5,2412.087,2365.156,499.755,56.156,76.808,72.935,76.509,53.148,1.33,2.877,0.356,80.632,64.476,90.085,50.252,88.62,88.79,113.568,98.192,115.654,37.458,53.498,52.704,-10.867,110.0,110.0,72.75,73.938,56.813,57.219,0.0,38.594,72.0,70.0,1000.0,200.0,0.137,231.5,68.75,68.313,-0.035,72.625,71.75,57.281,58.0,0.0,53.031,72.0,70.0,1000.0,200.0,0.327,625.5,77.063,76.375,0.0,72.375,73.625,56.875,56.906,0.0,53.0,72.0,70.0,1000.0,200.0,0.383,677.0,76.25,75.563,-0.004,72.75,70.375,56.406,56.813,0.0,68.188,72.0,70.0,1000.0,200.0,0.618,861.0,75.563,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.424,12.544,11.605,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,504.0,515.0,514.0,303.5,526.5,536.5,521.0,0.001,9.856,0.0,21.945,1.845,0.463,-0.002,0.0,-0.0,0.0
8272007,1330,1.0,1.0,1.0,1.0,100.0,83.978,40.0,40.0,40.0,1.0,1.0,1859.479,462.529,-0.005,10.237,0.0,80.0,55.0,1.4,2374.5,2422.53,2378.189,511.277,56.263,76.808,73.043,76.509,53.148,1.337,2.927,0.352,80.877,64.599,89.974,50.28,88.62,88.897,113.347,97.873,115.507,37.53,53.393,52.85,-10.852,110.0,110.0,72.563,74.063,56.906,57.5,0.0,38.625,72.0,70.0,1000.0,200.0,0.137,231.375,68.938,68.313,-0.035,72.563,72.125,57.281,58.094,0.0,53.563,72.0,70.0,1000.0,200.0,0.331,631.0,76.813,76.375,0.0,72.25,73.375,56.875,57.0,0.0,51.906,72.0,70.0,1000.0,200.0,0.387,681.0,76.063,75.5,-0.004,72.75,70.313,56.406,57.0,0.0,68.813,72.0,70.0,1000.0,200.0,0.625,866.0,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.431,12.543,11.609,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,504.25,514.5,514.0,303.5,526.5,536.5,521.0,0.001,9.887,0.0,21.77,1.859,0.463,-0.003,0.0,-0.0,0.0
8272007,1331,1.0,1.0,1.0,1.0,100.0,85.603,40.0,40.0,40.0,1.0,1.0,1855.966,461.358,-0.005,10.149,0.0,80.0,55.0,1.4,2409.75,2415.07,2372.604,505.516,56.476,76.808,72.935,76.619,53.148,1.356,2.952,0.363,80.952,64.747,89.723,50.477,88.62,89.004,113.273,97.766,115.507,37.748,53.288,53.215,-10.852,110.0,110.0,72.438,73.875,56.906,57.313,0.0,38.969,72.0,70.0,1000.0,200.0,0.14,233.25,68.75,68.313,-0.035,72.563,71.625,57.281,58.094,0.0,51.344,72.0,70.0,1000.0,200.0,0.336,634.0,76.813,76.375,0.0,72.25,73.5,56.875,57.0,0.0,53.344,72.0,70.0,1000.0,200.0,0.374,668.5,76.25,75.563,-0.004,72.75,70.375,56.406,57.0,0.0,68.0,72.0,70.0,1000.0,200.0,0.635,872.0,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.427,12.553,11.61,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,504.0,514.5,513.5,303.5,527.0,537.0,521.5,0.001,10.101,0.0,21.789,1.856,0.461,-0.002,0.0,-0.0,0.0
8272007,1332,1.0,1.0,1.0,1.0,100.0,86.547,40.0,40.0,40.0,1.0,1.0,1885.24,469.555,-0.005,10.178,0.0,80.0,55.0,1.4,2406.5,2437.462,2385.637,515.599,56.263,76.808,72.935,76.619,53.039,1.349,2.941,0.374,81.14,64.899,89.779,50.392,88.561,89.004,113.052,97.66,115.359,37.821,53.393,53.361,-10.852,110.0,110.0,72.75,73.938,56.906,57.5,0.0,39.594,72.0,70.0,1000.0,200.0,0.138,231.875,68.75,68.313,-0.035,72.563,71.875,57.281,58.094,0.0,53.344,72.0,70.0,1000.0,200.0,0.343,637.0,76.813,76.375,0.0,72.375,73.688,57.094,57.0,0.0,52.75,72.0,70.0,1000.0,200.0,0.379,676.5,76.25,75.5,-0.004,72.688,70.375,56.406,57.0,0.0,69.125,72.0,70.0,1000.0,200.0,0.633,872.5,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.416,12.541,11.609,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,504.25,514.5,513.5,303.5,526.0,537.0,521.5,0.001,10.157,0.0,21.954,1.885,0.47,-0.002,0.0,-0.0,0.0
8272007,1333,1.0,1.0,1.0,1.0,100.0,88.354,40.0,40.0,40.0,1.0,1.0,1922.711,474.239,-0.005,10.134,0.0,80.0,55.0,1.4,2428.25,2461.382,2417.287,515.599,56.369,76.808,72.935,76.619,53.257,1.337,2.98,0.37,81.539,65.085,90.001,50.449,88.561,89.111,113.052,97.66,115.285,38.039,53.498,53.506,-10.852,110.0,110.0,72.75,73.875,57.0,57.5,0.0,39.375,72.0,70.0,1000.0,200.0,0.146,239.875,68.938,68.313,-0.035,72.313,71.75,57.5,58.094,0.0,53.5,72.0,70.0,1000.0,200.0,0.343,643.0,77.063,76.375,0.0,72.063,73.188,57.094,57.0,0.0,52.281,72.0,70.0,1000.0,200.0,0.388,682.5,76.25,75.563,-0.004,72.688,70.313,56.531,57.094,0.0,69.0,72.0,70.0,1000.0,200.0,0.647,880.5,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.413,12.536,11.601,12.219,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,503.75,514.5,513.5,303.5,527.0,536.5,522.0,0.001,10.139,0.0,21.755,1.923,0.474,-0.003,0.0,-0.0,0.0
8272007,1334,1.0,1.0,1.0,1.0,100.0,90.173,40.0,40.0,40.0,1.0,1.0,1935.591,477.752,-0.005,10.281,0.0,80.0,55.0,1.4,2456.875,2465.871,2411.702,522.804,56.476,76.808,72.935,76.619,53.474,1.349,3.001,0.374,81.74,65.377,90.001,50.618,88.561,89.111,112.904,97.447,115.211,38.112,53.603,53.652,-10.852,110.0,110.0,72.75,73.75,57.125,57.5,0.0,39.188,72.0,70.0,1000.0,200.0,0.149,242.25,68.938,68.313,-0.035,72.313,71.625,57.5,58.094,0.0,53.625,72.0,70.0,1000.0,200.0,0.349,646.5,77.063,76.5,0.0,72.25,73.188,57.156,57.156,0.0,52.219,72.0,70.0,1000.0,200.0,0.39,684.0,76.25,75.563,-0.004,72.625,70.625,56.531,57.188,0.0,68.75,72.0,70.0,1000.0,200.0,0.656,885.0,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.4,12.522,11.585,12.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,503.5,514.5,513.5,303.5,526.5,537.0,522.0,0.001,10.314,0.0,22.174,1.936,0.478,-0.003,0.0,-0.0,0.0
8272007,1335,1.0,1.0,1.0,1.0,100.0,92.109,40.0,40.0,40.0,1.0,1.0,1939.104,480.094,-0.005,10.208,0.0,80.0,55.0,1.4,2456.875,2477.848,2400.531,521.363,56.582,76.808,72.826,76.509,53.583,1.356,2.998,0.392,81.87,65.434,90.057,50.787,88.561,89.111,112.683,97.447,115.064,38.112,53.708,53.652,-10.867,110.0,110.0,72.75,73.875,57.125,57.594,0.0,38.563,72.0,70.0,1000.0,200.0,0.152,243.875,68.938,68.5,-0.035,72.563,71.5,57.625,58.156,0.0,53.875,72.0,70.0,1000.0,200.0,0.34,634.5,77.063,76.375,0.0,72.375,73.375,57.156,57.219,0.0,52.688,72.0,70.0,1000.0,200.0,0.395,687.5,76.25,75.563,-0.004,72.688,70.188,56.594,57.188,0.0,69.125,72.0,70.0,1000.0,200.0,0.662,890.5,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.584,11.633,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,503.75,514.5,513.5,303.5,527.0,537.0,522.5,0.001,10.171,0.0,22.016,1.939,0.48,-0.002,0.0,-0.0,0.0
8272007,1336,1.0,1.0,1.0,1.0,100.0,94.026,40.0,40.0,40.0,1.0,1.0,1968.378,484.777,-0.005,10.105,0.0,80.0,55.0,1.4,2454.5,2501.83,2413.563,521.363,56.689,76.915,72.935,76.729,53.692,1.33,3.055,0.363,82.179,65.702,90.196,51.012,88.561,89.111,112.683,97.341,114.916,38.33,53.708,53.725,-10.867,110.0,110.0,72.75,73.875,57.219,57.656,0.0,39.469,72.0,70.0,1000.0,200.0,0.149,241.875,68.75,68.313,-0.035,72.563,71.75,57.625,58.156,0.0,53.844,72.0,70.0,1000.0,200.0,0.361,654.5,76.813,76.375,0.0,72.25,73.5,57.375,57.219,0.0,53.875,72.0,70.0,1000.0,200.0,0.391,684.0,76.25,75.563,-0.004,72.75,70.375,56.813,57.313,0.0,69.5,72.0,70.0,1000.0,200.0,0.668,895.0,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.436,12.555,11.61,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,503.75,514.5,513.5,303.5,527.5,537.0,522.5,0.001,10.116,0.0,21.589,1.968,0.485,-0.002,0.0,-0.0,0.0
8272007,1337,1.0,1.0,1.0,1.0,100.0,96.602,40.0,40.0,40.0,1.0,1.0,1996.481,487.119,-0.005,10.12,0.0,80.0,55.0,1.4,2474.125,2512.333,2434.042,527.128,56.902,76.808,72.826,76.619,53.91,1.353,3.03,0.385,82.395,65.831,90.113,51.266,88.95,89.54,112.535,97.234,114.842,38.402,53.813,53.798,-10.867,110.0,110.0,72.75,73.688,57.406,57.656,0.0,39.719,72.0,70.0,1000.0,200.0,0.151,242.625,68.75,68.5,-0.035,72.563,71.625,57.719,58.156,0.0,54.219,72.0,70.0,1000.0,200.0,0.362,659.5,77.188,76.375,0.0,72.375,73.375,57.375,57.438,0.0,53.875,72.0,70.0,1000.0,200.0,0.392,684.5,76.25,75.563,-0.004,72.688,70.188,56.813,57.313,0.0,70.438,72.0,70.0,1000.0,200.0,0.675,899.5,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.443,12.551,11.607,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,503.75,514.5,513.0,303.5,528.0,537.0,522.5,0.001,10.11,0.0,21.622,1.996,0.487,-0.001,0.0,-0.0,0.0
8272007,1338,1.0,1.0,1.0,1.0,100.0,98.51,40.0,40.0,40.0,1.0,1.0,1982.429,490.632,-0.005,10.12,0.0,80.0,55.0,1.4,2488.875,2495.831,2422.872,527.128,56.902,76.808,72.826,76.619,53.91,1.372,3.037,0.367,82.447,65.935,90.029,51.237,88.95,89.433,112.388,97.128,114.768,38.548,53.917,53.871,-10.852,110.0,110.0,72.875,73.688,57.531,57.75,0.0,40.063,72.0,70.0,1000.0,200.0,0.152,243.25,68.938,68.313,-0.035,72.563,71.625,57.781,58.219,0.0,54.531,72.0,70.0,1000.0,200.0,0.351,649.5,77.063,76.5,0.0,72.25,73.0,57.469,57.438,0.0,53.0,72.0,70.0,1000.0,200.0,0.41,701.0,76.25,75.563,-0.004,72.688,70.375,57.031,57.406,0.0,70.188,72.0,70.0,1000.0,200.0,0.665,890.5,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.396,12.516,11.585,12.201,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,503.25,514.5,513.0,303.5,528.5,537.0,523.0,0.001,10.09,0.0,21.519,1.982,0.491,-0.003,0.0,-0.0,0.0
8272007,1339,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2055.029,492.974,-0.005,10.222,0.0,80.0,55.0,1.4,2488.875,2551.406,2450.794,538.662,57.116,76.808,72.826,76.619,54.019,1.333,3.062,0.356,82.925,66.095,90.001,51.125,88.95,89.219,112.167,97.021,114.694,38.62,54.022,54.017,-10.852,110.0,110.0,72.75,73.688,57.625,57.906,0.0,40.625,72.0,70.0,1000.0,200.0,0.149,243.5,68.938,68.313,-0.035,72.563,71.5,57.781,58.438,0.0,55.281,72.0,70.0,1000.0,200.0,0.366,663.0,76.813,76.5,0.0,72.5,73.125,57.469,57.563,0.0,54.031,72.0,70.0,1000.0,200.0,0.415,705.5,76.25,75.563,-0.004,72.688,70.188,57.094,57.625,0.0,70.688,72.0,70.0,1000.0,200.0,0.688,908.0,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.4,12.518,11.593,12.209,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,503.5,514.5,513.0,303.5,527.5,537.0,523.0,0.001,10.219,0.0,21.84,2.055,0.493,-0.003,0.0,-0.0,0.0
8272007,1340,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2049.174,500.0,-0.005,10.134,0.0,80.0,55.0,1.4,2522.875,2558.931,2456.378,542.989,57.116,76.808,72.826,76.509,54.128,1.36,3.076,0.392,83.062,66.376,89.89,51.237,88.95,89.326,112.093,97.021,114.621,38.62,54.127,54.163,-10.867,110.0,110.0,72.75,73.875,57.719,58.063,0.0,40.031,72.0,70.0,1000.0,200.0,0.162,252.0,69.0,68.188,-0.035,72.563,71.688,57.906,58.563,0.0,55.594,72.0,70.0,1000.0,200.0,0.372,668.0,77.063,76.375,0.0,72.375,73.125,57.656,57.625,0.0,55.0,72.0,70.0,1000.0,200.0,0.404,696.0,76.25,75.563,-0.004,72.625,70.188,57.094,57.719,0.0,70.25,72.0,70.0,1000.0,200.0,0.699,912.5,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.383,12.498,11.585,12.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,503.25,514.5,513.0,303.5,527.5,537.5,523.0,0.001,10.158,0.0,21.858,2.049,0.5,-0.004,0.0,-0.0,0.0
8272007,1341,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2085.474,509.368,-0.005,10.193,0.0,80.0,55.0,1.4,2526.75,2577.005,2476.852,551.644,57.222,76.808,72.826,76.619,54.237,1.33,3.136,0.389,83.428,66.719,89.974,51.435,88.95,89.219,111.945,96.915,114.473,38.839,54.127,54.09,-10.852,110.0,110.0,72.875,73.688,57.625,57.906,0.0,39.75,72.0,70.0,1000.0,200.0,0.161,251.5,68.75,68.313,-0.035,72.625,71.5,58.063,58.563,0.0,56.625,72.0,70.0,1000.0,200.0,0.372,667.5,76.813,76.375,0.0,72.375,73.125,57.719,57.688,0.0,54.938,72.0,70.0,1000.0,200.0,0.424,711.0,76.25,75.563,-0.004,72.625,70.313,57.188,57.719,0.0,71.0,72.0,70.0,1000.0,200.0,0.709,920.5,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.364,12.49,11.579,12.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,503.0,514.5,513.0,303.5,527.0,537.0,523.0,0.001,10.168,0.0,21.57,2.085,0.509,-0.002,0.0,-0.0,0.0
8272007,1342,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2104.209,507.026,-0.005,10.178,0.0,80.0,55.0,1.4,2553.0,2587.559,2465.685,550.202,57.329,76.808,72.935,76.729,54.345,1.33,3.133,0.367,83.642,66.709,90.168,51.294,88.698,89.111,111.872,96.808,114.399,38.839,54.232,54.309,-10.867,110.0,110.0,72.875,73.938,57.781,58.063,0.0,39.844,72.0,70.0,1000.0,200.0,0.162,251.75,68.938,68.5,-0.035,72.625,71.688,58.063,58.688,0.0,56.719,72.0,70.0,1000.0,200.0,0.385,681.0,77.063,76.5,0.0,72.5,73.188,57.844,57.844,0.0,54.938,72.0,70.0,1000.0,200.0,0.418,707.5,76.25,75.563,-0.004,72.688,70.188,57.313,57.875,0.0,71.375,72.0,70.0,1000.0,200.0,0.709,921.5,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.358,12.472,11.563,12.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,318.5,503.0,514.5,513.0,303.5,528.0,537.0,523.5,0.001,10.229,0.0,21.848,2.104,0.507,-0.002,0.0,-0.0,0.0
8272007,1343,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2124.115,514.052,0.005,10.149,0.0,80.0,55.0,1.4,2553.0,2599.628,2497.322,547.316,57.436,76.808,72.826,76.619,54.672,1.326,3.14,0.33,83.938,67.005,89.89,51.575,88.698,89.326,111.65,96.702,114.325,38.984,54.337,54.381,-10.852,110.0,110.0,72.75,73.75,58.0,58.188,0.0,40.531,72.0,70.0,1000.0,200.0,0.163,252.25,68.938,68.313,-0.035,72.625,71.063,58.219,58.688,0.0,56.844,72.0,70.0,1000.0,200.0,0.401,693.5,77.063,76.375,0.0,72.5,73.125,57.844,57.844,0.0,56.5,72.0,70.0,1000.0,200.0,0.42,709.0,76.25,75.563,-0.004,72.688,70.188,57.406,57.875,0.0,71.875,72.0,70.0,1000.0,200.0,0.703,918.0,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.347,12.474,11.56,12.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,318.5,502.75,514.5,513.0,303.5,528.0,537.5,523.0,-0.001,10.178,0.0,21.682,2.124,0.514,-0.003,0.0,-0.0,0.0
8272007,1344,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2138.167,517.564,-0.005,10.237,0.0,80.0,55.0,1.4,2576.875,2620.771,2514.068,560.303,57.542,76.808,72.826,76.619,54.672,1.353,3.151,0.37,84.164,67.268,89.862,51.716,88.698,89.326,111.577,96.595,114.178,39.057,54.442,54.454,-10.852,110.0,110.0,72.75,74.375,58.094,58.313,0.0,40.375,72.0,70.0,1000.0,200.0,0.164,252.875,68.938,68.5,-0.035,72.625,70.875,58.313,58.75,0.0,57.781,72.0,70.0,1000.0,200.0,0.392,683.5,77.063,76.5,0.0,72.375,73.0,57.969,58.031,0.0,55.594,72.0,70.0,1000.0,200.0,0.427,714.5,76.313,75.563,-0.004,72.25,70.188,57.594,57.969,0.0,71.813,72.0,70.0,1000.0,200.0,0.726,932.0,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.423,12.556,11.63,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,503.0,514.5,512.5,303.5,527.5,537.5,523.5,0.001,10.245,0.0,21.869,2.138,0.518,-0.002,0.0,-0.0,0.0
8272007,1345,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2154.56,522.248,-0.005,10.149,0.0,80.0,55.0,1.4,2588.375,2623.793,2501.043,554.53,57.755,76.915,72.826,76.619,54.781,1.353,3.175,0.374,84.338,67.434,89.946,51.829,88.698,89.433,111.355,96.595,114.104,39.129,54.547,54.527,-10.852,110.0,110.0,72.875,73.75,58.094,58.313,0.0,40.563,72.0,70.0,1000.0,200.0,0.164,253.875,69.0,68.5,-0.035,72.625,71.313,58.344,58.844,0.0,57.031,72.0,70.0,1000.0,200.0,0.411,701.5,77.063,76.5,0.0,72.375,73.125,58.031,58.125,0.0,54.063,72.0,70.0,1000.0,200.0,0.424,712.0,76.25,75.563,-0.004,72.438,70.188,57.719,58.219,0.0,71.375,72.0,70.0,1000.0,200.0,0.705,918.5,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.41,12.546,11.626,12.234,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,502.75,514.0,512.5,303.5,527.5,537.0,523.5,0.001,10.136,0.0,21.682,2.155,0.522,-0.003,0.0,-0.0,0.0
8272007,1346,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2196.715,530.445,-0.005,10.149,0.0,80.0,55.0,1.4,2591.125,2663.141,2527.091,563.189,57.969,76.915,72.826,76.729,54.999,1.333,3.186,0.374,84.692,67.722,89.974,51.801,88.698,89.647,111.282,96.489,113.956,39.202,54.652,54.6,-10.852,110.0,110.0,72.875,73.875,58.219,58.469,0.0,41.188,72.0,70.0,1000.0,200.0,0.162,252.25,68.938,68.5,-0.035,72.563,71.313,58.344,58.844,0.0,57.75,72.0,70.0,1000.0,200.0,0.406,697.0,77.063,76.5,0.0,72.5,73.375,58.031,58.125,0.0,55.344,72.0,70.0,1000.0,200.0,0.442,728.5,76.25,75.563,-0.004,72.688,70.188,57.813,58.281,0.0,72.313,72.0,70.0,1000.0,200.0,0.733,935.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.411,12.544,11.631,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,502.5,514.0,512.5,303.5,529.5,537.5,523.5,0.001,10.115,0.0,21.682,2.197,0.53,-0.002,0.0,-0.0,-0.0
8272007,1347,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2214.279,528.103,-0.005,10.12,0.0,80.0,55.0,1.4,2613.0,2666.171,2540.112,568.964,57.969,76.915,72.826,76.729,54.89,1.333,3.204,0.378,84.897,67.784,89.668,52.026,88.698,89.433,111.134,96.383,113.956,39.347,54.652,54.673,-10.852,110.0,110.0,72.875,73.938,58.313,58.469,0.0,41.625,72.0,70.0,1000.0,200.0,0.163,252.75,68.938,68.313,-0.035,72.563,71.625,58.438,59.063,0.0,57.969,72.0,70.0,1000.0,200.0,0.411,701.5,77.063,76.5,0.0,72.375,73.188,58.344,58.25,0.0,56.5,72.0,70.0,1000.0,200.0,0.438,727.0,76.313,75.563,-0.004,72.688,70.375,57.813,58.406,0.0,72.938,72.0,70.0,1000.0,200.0,0.743,944.0,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.41,12.533,11.625,12.227,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,502.5,514.5,512.5,303.5,527.5,537.5,523.5,0.001,10.134,0.0,21.518,2.214,0.528,-0.003,0.0,-0.0,0.0
8272007,1348,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2243.553,530.445,-0.005,10.208,0.0,80.0,55.0,1.4,2613.0,2705.623,2547.552,571.852,57.969,77.023,73.043,76.839,54.999,1.333,3.211,0.381,85.106,67.975,89.696,51.857,88.549,89.433,110.987,96.276,113.808,39.347,54.757,54.746,-10.867,110.0,110.0,72.75,73.875,58.375,58.688,0.0,40.844,72.0,70.0,1000.0,200.0,0.174,261.25,68.938,68.5,-0.035,72.563,71.188,58.688,59.156,0.0,57.594,72.0,70.0,1000.0,200.0,0.422,711.5,77.063,76.5,0.0,72.5,73.188,58.438,58.313,0.0,56.438,72.0,70.0,1000.0,200.0,0.437,724.5,76.313,75.563,-0.004,72.688,70.313,57.844,58.5,0.0,74.0,72.0,70.0,1000.0,200.0,0.75,948.0,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.403,12.533,11.623,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,502.5,514.5,512.5,303.5,530.0,537.0,524.0,0.001,10.201,0.0,21.808,2.244,0.53,-0.002,0.0,-0.0,0.0
8272007,1349,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2270.485,540.984,-0.005,10.237,0.0,80.0,55.0,1.4,2638.0,2736.036,2564.29,571.852,58.182,76.915,72.826,76.729,55.108,1.337,3.243,0.4,85.438,68.32,89.64,51.998,88.549,89.326,110.839,96.17,113.661,39.42,54.862,54.819,-10.852,110.0,110.0,72.75,73.688,58.375,58.781,0.0,41.344,72.0,70.0,1000.0,200.0,0.175,262.0,68.938,68.5,-0.035,72.625,71.188,58.781,59.156,0.0,58.469,72.0,70.0,1000.0,200.0,0.42,710.0,77.063,76.5,0.0,72.625,73.125,58.438,58.438,0.0,57.438,72.0,70.0,1000.0,200.0,0.446,730.5,76.313,75.563,-0.004,72.75,70.313,58.0,58.563,0.0,73.938,72.0,70.0,1000.0,200.0,0.769,959.0,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.413,12.536,11.623,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,502.75,514.5,512.5,303.5,529.5,537.5,524.0,0.001,10.208,0.0,21.87,2.27,0.541,-0.002,0.0,-0.0,0.0
