DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1350,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2309.126,545.667,-0.005,10.09,0.0,80.0,55.0,1.4,2659.5,2740.602,2566.149,580.517,58.182,76.915,72.826,76.729,55.217,1.318,3.268,0.385,85.817,68.643,89.779,52.054,88.549,89.219,110.765,96.063,113.587,39.638,54.757,55.038,-10.852,110.0,110.0,72.875,73.75,58.594,58.906,0.0,41.875,72.0,70.0,1000.0,200.0,0.174,260.75,68.938,68.313,-0.035,72.625,71.063,58.906,59.375,0.0,59.531,72.0,70.0,1000.0,200.0,0.426,717.0,77.063,76.5,0.0,72.625,73.125,58.5,58.438,0.0,57.5,72.0,70.0,1000.0,200.0,0.467,749.0,76.25,75.563,-0.004,72.75,70.313,58.188,58.563,0.0,75.813,72.0,70.0,1000.0,200.0,0.762,955.5,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.406,12.536,11.62,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,502.5,514.5,512.5,303.5,530.0,537.5,524.0,0.001,10.278,0.0,21.556,2.309,0.546,-0.003,0.0,-0.0,0.0
8272007,1351,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2326.691,549.18,-0.005,10.134,0.0,80.0,55.0,1.4,2692.25,2758.883,2568.009,590.631,58.395,76.915,72.826,76.729,55.434,1.318,3.264,0.381,86.151,68.87,89.751,52.223,88.549,89.326,110.618,95.957,113.513,39.565,55.071,55.038,-10.852,110.0,110.0,72.875,73.688,58.688,58.969,0.0,42.625,72.0,70.0,1000.0,200.0,0.176,261.5,68.938,68.5,-0.035,72.75,71.188,58.906,59.375,0.0,60.625,72.0,70.0,1000.0,200.0,0.444,727.5,76.813,76.5,0.0,72.5,73.125,58.844,58.625,0.0,58.281,72.0,70.0,1000.0,200.0,0.456,740.5,76.313,75.563,-0.004,72.688,70.188,58.313,58.781,0.0,74.563,72.0,70.0,1000.0,200.0,0.79,972.0,75.625,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.423,12.549,11.625,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,502.5,514.5,512.5,303.5,529.5,537.5,524.0,0.001,10.112,0.0,21.753,2.327,0.549,-0.002,0.0,-0.0,0.0
8272007,1352,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2361.819,556.206,-0.005,10.105,0.0,80.0,55.0,1.4,2717.75,2760.407,2582.883,590.631,58.502,76.915,72.935,76.729,55.543,1.322,3.286,0.392,86.538,69.213,89.779,52.364,88.549,89.326,110.618,95.957,113.439,39.783,55.176,55.256,-10.852,110.0,110.0,73.0,73.688,58.906,58.969,0.0,42.0,72.0,70.0,1000.0,200.0,0.184,268.5,68.938,68.5,-0.035,72.625,71.0,58.969,59.438,0.0,59.688,72.0,70.0,1000.0,200.0,0.453,738.0,77.063,76.5,0.0,72.625,73.0,58.844,58.719,0.0,59.281,72.0,70.0,1000.0,200.0,0.465,748.5,76.313,75.563,-0.004,72.688,70.375,58.469,58.781,0.0,74.875,72.0,70.0,1000.0,200.0,0.787,971.0,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.427,12.547,11.618,12.236,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,502.25,514.5,512.5,303.5,528.5,537.5,524.0,0.001,10.158,0.0,21.689,2.362,0.556,-0.002,0.0,-0.0,0.0
8272007,1353,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2405.145,562.061,-0.005,10.208,0.0,80.0,55.0,1.4,2717.75,2807.732,2618.198,599.303,58.715,77.023,73.043,76.729,55.761,1.326,3.335,0.407,87.047,69.487,89.807,52.392,89.294,89.219,110.47,95.85,113.365,39.711,55.281,55.256,-10.852,110.0,110.0,72.875,73.938,58.906,59.281,0.0,42.031,72.0,70.0,1000.0,200.0,0.188,271.25,68.938,68.5,-0.035,72.563,71.0,59.063,59.656,0.0,60.5,72.0,70.0,1000.0,200.0,0.45,733.5,77.063,76.5,0.0,72.688,73.125,58.969,58.844,0.0,58.594,72.0,70.0,1000.0,200.0,0.484,761.0,76.313,75.563,-0.004,72.625,70.188,58.563,58.938,0.0,76.313,72.0,70.0,1000.0,200.0,0.784,969.0,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.41,12.53,11.595,12.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,502.5,514.5,512.5,303.5,529.0,538.0,524.5,0.001,10.192,0.0,22.013,2.405,0.562,-0.002,0.0,-0.0,0.0
8272007,1354,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2415.684,570.258,-0.005,10.12,0.0,80.0,55.0,1.4,2737.5,2804.675,2621.914,594.967,58.822,77.023,72.935,76.729,55.87,1.311,3.328,0.4,87.399,69.883,89.612,52.505,89.294,89.326,110.323,95.744,113.218,39.783,55.386,55.329,-10.852,110.0,110.0,72.875,73.938,59.188,59.344,0.0,41.844,72.0,70.0,1000.0,200.0,0.189,271.75,69.0,68.625,-0.035,72.75,71.188,59.406,59.719,0.0,61.094,72.0,70.0,1000.0,200.0,0.454,737.5,77.063,76.375,0.0,72.625,73.125,59.125,58.906,0.0,59.063,72.0,70.0,1000.0,200.0,0.488,765.0,76.313,75.563,-0.004,72.438,70.625,58.781,59.063,0.0,75.563,72.0,70.0,1000.0,200.0,0.804,983.0,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.438,12.564,11.628,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,502.0,514.5,512.0,303.5,530.5,538.0,524.5,0.001,10.083,0.0,21.824,2.416,0.57,-0.002,0.0,-0.0,0.0
8272007,1355,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2441.445,573.771,-0.005,10.12,0.0,80.0,55.0,1.4,2756.25,2803.146,2616.339,606.533,58.928,77.023,72.935,76.729,55.979,1.326,3.342,0.392,87.7,70.053,89.584,52.617,89.294,89.326,110.175,95.744,113.218,39.929,55.386,55.475,-10.867,110.0,110.0,72.875,73.438,59.281,59.344,0.0,41.938,72.0,70.0,1000.0,200.0,0.19,272.75,68.938,68.5,-0.035,72.813,71.188,59.406,59.719,0.0,61.531,72.0,70.0,1000.0,200.0,0.474,755.0,76.813,76.5,0.0,72.688,73.5,59.25,59.0,0.0,59.906,72.0,70.0,1000.0,200.0,0.491,766.0,76.25,75.563,-0.004,72.625,70.375,58.781,59.188,0.0,75.313,72.0,70.0,1000.0,200.0,0.775,964.5,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.444,12.572,11.633,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,502.25,514.5,512.5,303.75,531.0,537.5,524.0,0.001,10.178,0.0,21.823,2.441,0.574,-0.002,0.0,-0.0,-0.0
8272007,1356,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2483.599,586.651,-0.005,10.164,0.0,80.0,55.0,1.4,2769.75,2853.662,2642.35,613.765,59.142,77.023,73.043,76.839,56.196,1.303,3.414,0.429,88.304,70.562,89.418,52.927,89.294,89.433,110.101,95.531,113.144,40.001,55.491,55.548,-10.867,110.0,110.0,72.875,73.438,59.406,59.5,0.0,42.594,72.0,70.0,1000.0,200.0,0.187,270.25,69.0,68.5,-0.035,72.813,71.313,59.531,59.813,0.0,63.438,72.0,70.0,1000.0,200.0,0.47,752.5,77.063,76.375,0.0,72.875,73.5,59.25,59.25,0.0,61.125,72.0,70.0,1000.0,200.0,0.521,790.0,76.313,75.625,-0.004,72.438,70.375,58.844,59.344,0.0,76.375,72.0,70.0,1000.0,200.0,0.811,984.0,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.438,12.566,11.617,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,502.0,514.5,512.0,303.5,531.0,537.5,524.0,0.001,10.201,0.0,21.919,2.484,0.587,-0.003,0.0,-0.0,0.0
8272007,1357,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2530.437,591.335,-0.005,10.164,0.0,80.0,55.0,1.4,2805.0,2867.466,2660.922,613.765,59.142,77.13,73.043,76.839,56.196,1.303,3.424,0.422,88.676,70.855,89.306,53.35,89.294,89.647,109.954,95.531,113.07,40.001,55.491,55.621,-10.867,110.0,110.0,72.875,73.438,59.406,59.625,0.0,43.25,72.0,70.0,1000.0,200.0,0.188,270.75,68.938,68.5,-0.035,72.813,71.188,59.563,59.938,0.0,63.219,72.0,70.0,1000.0,200.0,0.49,765.0,77.063,76.5,0.0,73.0,73.688,59.438,59.344,0.0,61.688,72.0,70.0,1000.0,200.0,0.525,792.0,76.313,75.625,-0.004,72.438,70.375,58.938,59.469,0.0,77.688,72.0,70.0,1000.0,200.0,0.805,984.5,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.435,12.563,11.63,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,502.0,514.0,512.0,303.75,530.5,538.5,524.0,0.001,10.249,0.0,22.022,2.53,0.591,-0.002,0.0,-0.0,0.0
8272007,1358,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2585.472,598.361,-0.005,10.208,0.0,80.0,55.0,1.4,2805.0,2924.34,2675.775,620.999,59.355,77.237,73.152,76.949,56.305,1.303,3.442,0.4,89.183,71.05,89.362,53.8,89.294,89.647,109.806,95.425,112.922,40.147,55.701,55.767,-10.852,110.0,110.0,73.0,73.938,59.5,59.688,0.0,43.875,72.0,70.0,1000.0,200.0,0.186,269.75,68.938,68.5,-0.035,72.813,71.313,59.656,60.031,0.0,64.25,72.0,70.0,1000.0,200.0,0.502,775.0,77.063,76.5,0.0,73.063,73.5,59.531,59.344,0.0,62.438,72.0,70.0,1000.0,200.0,0.534,801.5,76.313,75.563,-0.004,72.625,70.625,59.125,59.531,0.0,77.625,72.0,70.0,1000.0,200.0,0.823,993.0,75.625,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.439,12.571,11.64,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,501.75,514.0,512.0,303.5,530.5,538.5,524.0,0.001,10.251,0.0,22.116,2.585,0.598,-0.002,0.0,-0.0,0.0
8272007,1359,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2641.678,604.215,-0.005,10.178,0.0,80.0,55.0,1.4,2832.25,2912.027,2696.192,632.579,59.461,77.13,73.043,76.949,56.523,1.33,3.47,0.425,89.746,71.61,89.39,53.885,89.015,89.647,109.585,95.318,112.775,40.074,55.806,55.84,-10.867,110.0,110.0,73.0,73.875,59.813,59.906,0.0,43.344,72.0,70.0,1000.0,200.0,0.199,279.25,69.0,68.5,-0.035,72.938,71.0,59.906,60.219,0.0,65.063,72.0,70.0,1000.0,200.0,0.51,781.0,77.063,76.5,0.0,73.0,73.688,59.625,59.469,0.0,63.625,72.0,70.0,1000.0,200.0,0.547,808.5,76.313,75.563,-0.004,72.625,70.625,59.375,59.656,0.0,77.438,72.0,70.0,1000.0,200.0,0.829,996.5,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.432,12.558,11.623,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,502.0,514.0,512.0,303.5,530.5,539.0,524.0,0.001,10.2,0.0,22.258,2.642,0.604,-0.003,0.0,-0.0,-0.0
8272007,1400,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2653.388,608.899,-0.005,10.178,0.0,80.0,55.0,1.4,2863.5,2941.287,2698.047,635.474,59.568,77.237,73.26,77.058,56.523,1.303,3.502,0.429,90.118,71.895,89.362,54.026,89.015,89.54,109.585,95.318,112.701,40.22,55.806,55.913,-10.852,110.0,110.0,72.875,73.938,59.906,59.969,0.0,43.469,72.0,70.0,1000.0,200.0,0.201,280.5,68.938,68.5,-0.035,73.125,71.063,59.969,60.344,0.0,65.563,72.0,70.0,1000.0,200.0,0.52,789.5,77.063,76.5,0.0,72.688,73.688,59.719,59.656,0.0,63.125,72.0,70.0,1000.0,200.0,0.563,821.5,76.313,75.563,-0.004,72.688,70.625,59.438,59.75,0.0,77.5,72.0,70.0,1000.0,200.0,0.832,997.5,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.438,12.566,11.643,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,502.0,514.0,512.0,303.5,531.5,539.5,524.0,0.001,10.248,0.0,22.154,2.653,0.609,-0.002,0.0,-0.0,-0.0
8272007,1401,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2721.303,625.293,-0.005,10.178,0.0,80.0,55.0,1.4,2893.25,2978.322,2727.729,631.131,59.888,77.237,73.152,77.058,56.741,1.318,3.531,0.433,90.637,72.502,89.279,53.913,89.015,89.754,109.438,95.212,112.627,40.22,56.015,55.986,-10.867,110.0,110.0,73.0,73.75,60.0,60.094,0.0,43.906,72.0,70.0,1000.0,200.0,0.201,280.0,68.938,68.625,-0.035,72.938,71.313,60.063,60.438,0.0,66.438,72.0,70.0,1000.0,200.0,0.547,811.5,77.063,76.5,0.0,72.875,73.625,60.031,59.844,0.0,63.781,72.0,70.0,1000.0,200.0,0.568,825.5,76.313,75.563,-0.004,72.625,70.625,59.531,59.906,0.0,77.938,72.0,70.0,1000.0,200.0,0.829,995.5,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.436,12.569,11.655,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,501.75,514.0,512.0,303.5,531.5,540.0,524.5,0.001,10.159,0.0,22.257,2.721,0.625,-0.002,0.0,-0.0,0.0
8272007,1402,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2754.09,622.951,-0.005,10.134,0.0,80.0,55.0,1.4,2921.0,2982.958,2731.438,642.716,59.888,77.345,73.152,77.058,56.741,1.303,3.545,0.433,91.072,72.82,89.056,54.195,89.015,89.969,109.29,95.105,112.479,40.292,56.33,56.059,-10.867,110.0,110.0,73.0,73.875,60.094,60.188,0.0,44.344,72.0,70.0,1000.0,200.0,0.201,280.5,68.938,68.5,-0.035,73.125,71.063,60.188,60.438,0.0,66.25,72.0,70.0,1000.0,200.0,0.548,810.5,77.063,76.5,0.0,72.688,73.688,60.125,59.938,0.0,64.438,72.0,70.0,1000.0,200.0,0.592,842.0,76.313,75.563,-0.004,72.75,70.813,59.656,60.125,0.0,77.813,72.0,70.0,1000.0,200.0,0.833,998.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.432,12.566,11.642,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,501.5,514.0,511.5,303.5,532.0,540.5,524.0,0.001,9.963,0.0,22.161,2.754,0.623,-0.002,0.0,-0.0,-0.0
8272007,1403,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2789.219,634.66,-0.005,10.134,0.0,80.0,55.0,1.4,2935.0,2996.871,2738.854,641.267,59.995,77.345,73.152,77.168,56.959,1.345,3.566,0.436,91.416,73.103,89.223,54.251,89.015,90.076,109.216,94.999,112.479,40.365,56.225,56.204,-10.867,110.0,110.0,73.063,73.688,60.188,60.281,0.0,44.656,72.0,70.0,1000.0,200.0,0.204,282.0,68.938,68.5,-0.035,72.938,71.188,60.25,60.625,0.0,67.438,72.0,70.0,1000.0,200.0,0.553,813.0,77.063,76.5,0.0,73.063,73.688,60.219,59.938,0.0,65.25,72.0,70.0,1000.0,200.0,0.584,836.0,76.313,75.563,-0.004,72.875,70.625,59.938,60.125,0.0,76.938,72.0,70.0,1000.0,200.0,0.843,1004.0,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.429,12.556,11.634,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,501.5,514.0,511.75,303.5,532.0,540.5,524.0,0.001,10.121,0.0,22.262,2.789,0.635,-0.002,0.0,-0.0,0.0
8272007,1404,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2812.638,640.515,-0.005,10.178,0.0,80.0,55.0,1.4,2935.0,3030.932,2766.657,663.006,60.208,77.345,73.152,77.168,57.068,1.307,3.577,0.455,91.817,73.283,88.973,54.533,89.573,90.076,109.069,94.786,112.332,40.438,56.225,56.277,-10.867,110.0,110.0,73.0,73.75,60.406,60.5,0.0,44.5,72.0,70.0,1000.0,200.0,0.209,287.5,69.0,68.5,-0.035,73.125,71.188,60.469,60.625,0.0,68.438,72.0,70.0,1000.0,200.0,0.556,818.5,77.063,76.375,0.0,73.0,73.625,60.313,60.156,0.0,65.25,72.0,70.0,1000.0,200.0,0.608,854.5,76.313,75.625,-0.004,72.875,70.938,60.031,60.344,0.0,78.188,72.0,70.0,1000.0,200.0,0.823,994.0,75.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.564,11.642,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,501.25,514.0,511.75,303.75,532.0,541.0,524.0,0.001,10.212,0.0,22.358,2.813,0.641,-0.003,0.0,-0.0,0.0
8272007,1405,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2884.066,658.08,-0.005,10.193,0.0,80.0,55.0,1.4,2955.75,3065.063,2788.885,664.456,60.208,77.452,73.369,77.168,57.176,1.311,3.62,0.451,92.35,73.848,88.723,54.617,89.573,89.862,108.921,94.893,112.258,40.583,56.33,56.423,-10.852,110.0,110.0,73.0,73.938,60.5,60.594,0.0,44.375,72.0,70.0,1000.0,200.0,0.214,289.75,69.0,68.625,-0.035,72.938,71.5,60.594,60.938,0.0,69.813,72.0,70.0,1000.0,200.0,0.591,840.5,77.063,76.5,0.0,72.875,73.5,60.406,60.25,0.0,66.188,72.0,70.0,1000.0,200.0,0.624,866.0,76.313,75.625,-0.004,73.063,70.813,60.156,60.344,0.0,77.875,72.0,70.0,1000.0,200.0,0.831,997.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.439,12.566,11.639,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,501.5,514.5,511.75,303.5,532.5,541.0,524.0,0.001,10.253,0.0,22.392,2.884,0.658,-0.002,0.0,-0.0,-0.0
8272007,1406,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2907.485,660.422,-0.005,10.149,0.0,80.0,55.0,1.4,2994.5,3058.853,2799.995,665.906,60.314,77.452,73.26,77.168,57.176,1.322,3.68,0.444,92.716,74.123,88.584,54.589,89.573,89.862,108.7,94.786,112.184,40.583,56.435,56.423,-10.852,110.0,110.0,73.0,73.688,60.594,60.688,0.0,44.438,72.0,70.0,1000.0,200.0,0.217,291.0,69.0,68.5,-0.035,73.125,71.188,60.688,60.938,0.0,71.063,72.0,70.0,1000.0,200.0,0.592,842.5,77.063,76.5,0.0,72.875,73.5,60.406,60.25,0.0,67.063,72.0,70.0,1000.0,200.0,0.619,861.5,76.313,75.625,-0.004,73.063,70.813,60.156,60.531,0.0,77.25,72.0,70.0,1000.0,200.0,0.839,1001.5,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.414,12.543,11.633,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,501.25,514.0,511.75,303.5,533.0,541.5,524.0,0.001,10.141,0.0,22.295,2.907,0.66,-0.003,0.0,-0.0,-0.0
8272007,1407,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2949.64,663.934,-0.005,10.193,0.0,80.0,55.0,1.4,2998.75,3075.938,2803.698,671.707,60.421,77.559,73.477,77.278,57.285,1.299,3.676,0.451,93.195,74.283,88.639,54.674,89.573,89.862,108.7,94.786,112.11,40.656,56.435,56.423,-10.867,110.0,110.0,73.0,73.75,60.719,60.688,0.0,45.188,72.0,70.0,1000.0,200.0,0.215,290.5,69.0,68.5,-0.035,73.125,71.313,60.688,61.0,0.0,71.563,72.0,70.0,1000.0,200.0,0.611,855.5,77.063,76.375,0.0,73.0,73.688,60.656,60.5,0.0,67.438,72.0,70.0,1000.0,200.0,0.642,876.5,76.438,75.563,-0.004,72.875,71.375,60.281,60.719,0.0,77.188,72.0,70.0,1000.0,200.0,0.837,1002.0,75.625,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.429,12.552,11.642,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,501.5,514.5,511.75,303.75,532.5,541.5,524.0,0.001,10.185,0.0,22.288,2.95,0.664,-0.003,0.0,-0.001,0.0
8272007,1408,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2996.478,677.986,-0.005,10.237,0.0,80.0,55.0,1.4,3033.75,3111.72,2818.504,684.767,60.634,77.452,73.369,77.278,57.285,1.311,3.676,0.425,93.655,74.75,88.528,54.758,89.573,89.862,108.479,94.68,112.036,40.801,56.54,56.642,-10.867,110.0,110.0,73.063,73.75,60.813,60.938,0.0,45.625,72.0,70.0,1000.0,200.0,0.217,291.0,69.0,68.5,-0.035,73.125,71.5,60.781,61.156,0.0,72.313,72.0,70.0,1000.0,200.0,0.623,866.0,76.813,76.5,0.0,72.875,73.688,60.75,60.563,0.0,68.125,72.0,70.0,1000.0,200.0,0.652,884.5,76.313,75.625,-0.004,73.063,71.188,60.344,60.719,0.0,76.563,72.0,70.0,1000.0,200.0,0.845,1005.0,75.625,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.421,12.549,11.633,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,501.25,514.5,511.75,304.0,532.5,542.0,523.5,0.001,10.303,0.0,22.488,2.996,0.678,-0.003,0.0,-0.0,0.0
8272007,1409,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3028.094,683.841,-0.005,10.208,0.0,80.0,55.0,1.4,3033.75,3146.017,2846.251,674.609,60.741,77.559,73.369,77.278,57.394,1.326,3.733,0.458,94.06,75.039,88.584,54.786,88.976,89.862,108.479,94.573,111.962,40.801,56.645,56.715,-10.852,110.0,110.0,73.0,73.75,61.031,61.125,0.0,45.906,72.0,70.0,1000.0,200.0,0.218,292.0,69.0,68.625,-0.035,73.25,71.188,60.906,61.25,0.0,72.625,72.0,70.0,1000.0,200.0,0.643,879.5,77.063,76.375,0.0,73.063,73.688,60.844,60.656,0.0,69.5,72.0,70.0,1000.0,200.0,0.661,889.5,76.313,75.625,-0.004,73.188,71.188,60.531,60.813,0.0,76.938,72.0,70.0,1000.0,200.0,0.838,999.5,75.625,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.421,12.552,11.623,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,501.0,514.0,511.5,303.5,534.0,542.5,523.5,0.001,10.253,0.0,22.528,3.028,0.684,-0.002,0.0,-0.0,0.0
8272007,1410,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3080.787,692.037,-0.005,10.222,0.0,80.0,55.0,1.4,3063.0,3150.7,2849.949,674.609,60.954,77.559,73.477,77.388,57.721,1.314,3.772,0.451,94.483,75.403,88.778,54.674,88.976,89.969,108.405,94.467,111.815,40.874,56.855,56.788,-10.867,110.0,110.0,73.0,73.875,61.094,61.188,0.0,45.688,72.0,70.0,1000.0,200.0,0.228,298.5,69.0,68.5,-0.035,73.25,71.5,61.063,61.406,0.0,74.438,72.0,70.0,1000.0,200.0,0.646,878.5,77.063,76.5,0.0,73.188,73.688,61.031,60.75,0.0,69.938,72.0,70.0,1000.0,200.0,0.688,906.5,76.313,75.625,-0.004,73.188,71.25,60.656,61.094,0.0,77.813,72.0,70.0,1000.0,200.0,0.827,995.5,75.625,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.424,12.556,11.634,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,501.0,514.5,511.75,303.75,535.0,542.5,523.5,0.001,10.179,0.0,22.558,3.081,0.692,-0.003,0.0,-0.0,0.0
8272007,1411,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3121.77,697.892,-0.005,10.164,0.0,80.0,55.0,1.4,3093.5,3353.294,2894.293,692.026,61.061,77.667,73.586,77.388,57.721,1.311,3.815,0.466,94.955,75.734,88.472,55.547,88.976,89.862,108.258,94.467,111.815,41.019,56.855,57.006,-10.852,110.0,110.0,73.0,73.875,61.281,61.188,0.0,45.5,72.0,70.0,1000.0,200.0,0.23,300.0,69.0,68.625,-0.035,73.125,71.625,61.25,61.531,0.0,75.375,72.0,70.0,1000.0,200.0,0.664,890.5,77.063,76.5,0.0,73.188,73.813,61.188,60.875,0.0,71.188,72.0,70.0,1000.0,200.0,0.695,913.0,76.438,75.625,-0.004,73.25,71.188,60.813,61.094,0.0,76.938,72.0,70.0,1000.0,200.0,0.839,1001.5,75.625,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.571,11.634,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,501.0,514.5,511.75,303.75,534.5,543.0,523.5,0.001,10.261,0.0,22.532,3.122,0.698,-0.002,0.0,-0.0,0.0
8272007,1412,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3158.07,710.773,-0.005,10.164,0.0,80.0,55.0,1.4,3119.5,3307.536,2901.678,708.006,61.168,77.667,73.477,77.498,57.83,1.326,3.765,0.488,95.285,76.205,88.528,55.941,88.976,90.076,108.036,94.36,111.667,41.019,57.064,57.006,-10.852,110.0,110.0,73.0,74.375,61.281,61.375,0.0,45.406,72.0,70.0,1000.0,200.0,0.233,302.0,69.0,68.625,-0.035,73.125,71.313,61.406,61.625,0.0,75.5,72.0,70.0,1000.0,200.0,0.684,904.0,77.063,76.5,0.0,73.063,73.688,61.313,61.031,0.0,71.5,72.0,70.0,1000.0,200.0,0.706,919.5,76.313,75.625,-0.004,73.188,71.375,61.094,61.344,0.0,77.313,72.0,70.0,1000.0,200.0,0.831,997.0,75.625,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.568,11.639,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,500.75,514.5,511.75,303.75,534.5,543.0,523.5,0.001,10.127,0.0,22.532,3.158,0.711,-0.002,0.0,-0.0,0.0
8272007,1413,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3194.37,715.457,-0.005,10.208,0.0,80.0,55.0,1.4,3119.5,3345.396,2903.524,702.194,61.274,77.667,73.477,77.498,57.939,1.326,3.822,0.491,95.597,76.37,88.222,55.885,88.976,90.076,107.963,94.254,111.519,41.019,57.064,57.079,-10.867,110.0,110.0,73.0,73.938,61.438,61.5,0.0,45.531,72.0,70.0,1000.0,200.0,0.235,302.5,69.0,68.625,-0.035,73.125,71.625,61.5,61.719,0.0,77.188,72.0,70.0,1000.0,200.0,0.684,908.0,77.063,76.5,0.0,73.063,73.625,61.406,61.188,0.0,71.563,72.0,70.0,1000.0,200.0,0.725,932.5,76.313,75.625,-0.004,73.188,71.375,61.094,61.5,0.0,77.813,72.0,70.0,1000.0,200.0,0.828,995.5,75.625,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.568,11.639,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,500.5,514.5,511.5,303.5,534.5,543.5,523.5,0.001,10.218,0.0,22.733,3.194,0.715,-0.002,0.0,-0.0,0.0
8272007,1414,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3254.088,718.97,-0.005,10.237,0.0,80.0,55.0,1.4,3137.25,3381.757,2933.045,699.288,61.487,77.667,73.586,77.498,57.939,1.322,3.865,0.484,96.038,76.757,87.972,55.716,89.119,89.969,107.815,94.467,111.445,41.164,57.064,57.079,-10.852,110.0,110.0,73.0,73.938,61.719,61.688,0.0,46.438,72.0,70.0,1000.0,200.0,0.232,301.0,69.063,68.625,-0.035,73.25,71.188,61.688,61.813,0.0,77.813,72.0,70.0,1000.0,200.0,0.716,924.0,77.063,76.5,0.0,73.063,73.688,61.406,61.313,0.0,73.5,72.0,70.0,1000.0,200.0,0.725,930.0,76.313,75.625,-0.004,73.25,71.5,61.25,61.5,0.0,76.375,72.0,70.0,1000.0,200.0,0.846,1006.0,75.625,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.457,12.574,11.639,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,501.0,514.5,511.75,303.75,534.5,543.5,523.0,0.001,10.247,0.0,22.591,3.254,0.719,-0.002,0.0,-0.0,0.0
8272007,1415,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3273.995,717.799,-0.005,10.208,0.0,80.0,55.0,1.4,3159.75,3383.34,2921.978,706.553,61.594,77.774,73.694,77.498,58.156,1.318,3.851,0.495,96.4,76.96,87.916,55.631,89.119,89.969,107.741,94.148,111.372,41.237,57.064,57.079,-10.852,110.0,110.0,73.0,74.563,61.594,61.688,0.0,46.844,72.0,70.0,1000.0,200.0,0.234,302.75,69.0,68.625,-0.035,73.25,71.625,61.688,61.813,0.0,79.25,72.0,70.0,1000.0,200.0,0.716,932.0,77.063,76.5,0.0,73.188,73.688,61.469,61.344,0.0,73.063,72.0,70.0,1000.0,200.0,0.745,944.0,76.438,75.625,-0.004,73.25,71.563,61.25,61.688,0.0,77.813,72.0,70.0,1000.0,200.0,0.829,995.0,75.625,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.574,11.645,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,500.5,514.5,511.5,303.5,535.5,543.5,523.5,0.001,10.218,0.0,22.423,3.274,0.718,-0.002,0.0,-0.0,0.0
8272007,1416,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3330.201,737.705,-0.005,10.193,0.0,80.0,55.0,1.4,3192.5,3435.652,2936.733,712.367,61.594,77.774,73.694,77.607,58.156,1.295,3.897,0.473,96.907,77.445,88.166,56.11,89.119,90.076,107.668,94.041,111.298,41.6,57.274,57.298,-10.852,110.0,110.0,73.0,74.25,61.719,61.813,0.0,46.75,72.0,70.0,1000.0,200.0,0.238,306.25,69.0,68.625,-0.035,73.25,71.188,61.781,62.0,0.0,81.938,72.0,70.0,1000.0,200.0,0.729,937.0,77.063,76.5,0.0,73.063,73.813,61.594,61.469,0.0,75.375,72.0,70.0,1000.0,200.0,0.753,950.5,76.438,75.625,-0.004,73.25,71.813,61.406,61.688,0.0,76.375,72.0,70.0,1000.0,200.0,0.842,1006.0,75.625,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.462,12.574,11.642,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,500.5,514.5,511.5,303.5,534.5,544.0,523.0,0.001,10.209,0.0,22.184,3.33,0.738,-0.002,0.0,-0.0,0.0
8272007,1417,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3378.209,742.389,-0.005,10.164,0.0,80.0,55.0,1.4,3192.5,3470.617,2957.009,729.819,62.021,77.881,73.803,77.607,58.592,1.299,3.89,0.462,97.438,77.848,88.695,55.772,89.119,90.076,107.594,93.935,111.224,43.563,57.694,57.736,-10.867,110.0,110.0,73.063,74.375,62.0,61.969,0.0,46.594,72.0,70.0,1000.0,200.0,0.244,309.0,69.0,68.625,-0.035,73.25,71.5,61.906,62.094,0.0,82.938,72.0,70.0,1000.0,200.0,0.754,950.0,77.063,76.5,0.0,73.313,73.5,61.781,61.781,0.0,76.625,72.0,70.0,1000.0,200.0,0.779,966.5,76.438,75.625,-0.004,73.25,71.75,61.719,61.875,0.0,77.5,72.0,70.0,1000.0,200.0,0.832,998.5,75.625,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.568,11.633,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,500.5,514.5,511.25,303.75,535.5,544.0,523.0,0.001,10.194,0.0,19.96,3.378,0.742,-0.002,0.0,-0.0,0.0
8272007,1418,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3450.809,756.44,-0.005,10.311,0.0,80.0,55.0,1.4,3226.0,3459.484,2990.157,719.636,62.234,77.881,73.694,77.607,59.027,1.314,3.929,0.502,97.899,78.239,88.695,56.082,89.119,90.076,107.446,93.935,111.15,42.037,58.428,58.465,-10.852,110.0,110.0,73.0,74.063,62.25,62.281,0.0,46.906,72.0,70.0,1000.0,200.0,0.245,309.0,69.063,68.625,-0.035,73.25,71.625,62.219,62.344,0.0,84.5,72.0,70.0,1000.0,200.0,0.76,954.0,77.063,76.375,0.0,73.313,73.625,62.188,61.875,0.0,78.063,72.0,70.0,1000.0,200.0,0.791,974.5,76.438,75.625,-0.004,73.438,71.813,61.906,62.125,0.0,76.438,72.0,70.0,1000.0,200.0,0.845,1005.5,75.625,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.439,12.563,11.62,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,500.5,514.5,511.5,303.75,535.5,544.5,523.0,0.001,10.334,0.0,23.482,3.451,0.756,-0.002,0.0,-0.0,0.0
8272007,1419,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3474.228,765.808,-0.005,10.178,0.0,80.0,55.0,1.4,3250.25,3415.025,2991.997,721.091,62.234,77.881,73.803,77.717,58.81,1.326,3.939,0.506,98.306,78.57,87.166,56.307,89.663,90.076,107.741,93.935,111.15,40.147,57.589,57.663,-10.852,110.0,110.0,73.063,74.063,62.25,62.281,0.0,47.313,72.0,70.0,1000.0,200.0,0.247,310.75,69.063,68.625,-0.035,73.438,71.5,62.219,62.406,0.0,86.75,72.0,70.0,1000.0,200.0,0.772,956.5,77.188,76.5,0.0,73.438,73.688,62.188,61.969,0.0,78.875,72.0,70.0,1000.0,200.0,0.806,983.0,76.438,75.625,-0.004,73.438,71.813,61.906,62.281,0.0,77.688,72.0,70.0,1000.0,200.0,0.829,994.5,75.625,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.423,12.558,11.609,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,500.25,514.5,511.25,303.75,536.0,544.5,523.0,0.001,10.221,0.0,24.728,3.474,0.766,-0.002,0.0,-0.0,0.0
8272007,1420,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3528.092,772.834,-0.005,10.311,0.0,80.0,55.0,1.4,3239.25,3603.174,2999.357,735.64,62.127,77.989,73.803,77.717,58.483,1.307,3.978,0.506,98.793,78.939,86.999,56.166,89.663,90.183,108.11,93.828,111.15,39.638,56.96,57.079,-10.852,110.0,110.0,73.063,74.375,62.375,62.375,0.0,48.031,72.0,70.0,1000.0,200.0,0.246,310.0,69.063,68.625,-0.035,73.25,71.625,62.219,62.406,0.0,91.313,72.0,70.0,1000.0,200.0,0.753,948.5,77.063,76.5,0.0,73.188,73.688,62.063,61.969,0.0,79.25,72.0,70.0,1000.0,200.0,0.812,987.5,76.438,75.625,-0.004,73.625,71.813,61.906,62.281,0.0,77.0,72.0,70.0,1000.0,200.0,0.837,1003.0,75.625,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.429,12.561,11.62,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,500.0,514.5,511.25,303.5,536.5,544.5,522.5,0.001,10.382,0.0,24.947,3.528,0.773,-0.002,0.0,-0.0,0.0
8272007,1421,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3572.588,778.689,-0.005,10.164,0.0,80.0,55.0,1.4,3253.25,3545.554,3006.715,734.184,62.021,77.989,73.911,77.827,58.374,1.318,4.028,0.517,99.226,79.291,87.027,56.025,89.663,90.183,107.668,93.722,110.781,39.783,56.855,56.934,-10.852,110.0,110.0,73.063,74.063,62.25,62.375,0.0,47.719,72.0,70.0,1000.0,200.0,0.259,318.5,69.063,68.625,-0.035,73.313,71.5,62.219,62.625,0.0,94.188,72.0,70.0,1000.0,200.0,0.757,954.0,77.063,76.5,0.0,73.313,73.5,62.063,61.969,0.0,79.688,72.0,70.0,1000.0,200.0,0.816,989.0,76.438,75.625,-0.004,73.625,72.125,61.781,62.281,0.0,77.438,72.0,70.0,1000.0,200.0,0.833,997.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.416,12.556,11.61,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,500.0,514.5,511.5,303.75,535.5,544.5,522.5,0.001,10.211,0.0,24.182,3.573,0.779,-0.002,0.0,-0.0,-0.001
8272007,1422,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3611.23,789.227,-0.005,10.252,0.0,80.0,55.0,1.4,3267.25,3500.871,3034.291,744.375,61.914,78.096,73.911,77.937,58.265,1.337,4.064,0.539,99.55,79.514,86.915,56.054,89.663,90.183,107.741,93.615,110.633,39.42,56.855,57.006,-10.852,110.0,110.0,73.063,74.25,62.156,62.375,0.0,47.719,72.0,70.0,1000.0,200.0,0.264,321.0,69.063,68.625,-0.035,73.25,71.313,62.344,62.625,0.0,96.625,72.0,70.0,1000.0,200.0,0.765,957.0,77.063,76.5,0.0,73.438,73.688,62.031,61.969,0.0,79.313,72.0,70.0,1000.0,200.0,0.829,996.0,76.438,75.625,-0.004,73.813,71.813,61.781,62.281,0.0,77.688,72.0,70.0,1000.0,200.0,0.832,997.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.381,12.525,11.59,12.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,318.75,500.0,514.5,511.25,303.5,535.5,544.5,522.5,0.001,10.341,0.0,25.013,3.611,0.789,-0.002,0.0,-0.0,-0.001
8272007,1423,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3651.043,791.569,-0.005,10.237,0.0,80.0,55.0,1.4,3274.25,3467.436,3052.657,756.029,62.021,78.096,73.911,77.827,58.265,1.333,4.042,0.521,99.889,79.891,86.776,55.969,89.663,90.29,107.594,93.509,110.485,38.839,56.645,56.715,-10.852,110.0,110.0,73.0,74.063,62.25,62.281,0.0,47.563,72.0,70.0,1000.0,200.0,0.265,322.0,69.063,68.625,-0.035,73.125,71.5,62.344,62.625,0.0,98.875,72.0,70.0,1000.0,200.0,0.77,960.0,77.063,76.5,0.0,73.313,73.688,62.188,61.875,0.0,79.75,72.0,70.0,1000.0,200.0,0.828,996.5,76.438,75.563,-0.004,73.688,72.125,61.781,62.125,0.0,77.563,72.0,70.0,1000.0,200.0,0.835,1000.0,75.75,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.389,12.536,11.605,12.224,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,500.0,514.5,511.25,303.5,536.5,544.5,522.5,0.001,10.277,0.0,25.392,3.651,0.792,-0.002,0.0,-0.001,0.0
8272007,1424,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3641.675,795.082,-0.005,10.208,0.0,80.0,55.0,1.4,3274.25,3499.277,3050.821,748.744,61.914,77.989,73.911,77.827,58.156,1.337,4.042,0.506,100.0,79.999,86.637,55.744,89.624,90.397,107.594,93.509,110.264,38.475,56.54,56.496,-10.867,110.0,110.0,73.063,74.438,62.156,62.375,0.0,47.531,72.0,70.0,1000.0,200.0,0.266,322.25,69.063,68.625,-0.035,73.313,71.688,62.219,62.625,0.0,98.188,72.0,70.0,1000.0,200.0,0.803,979.5,77.063,76.5,0.0,73.313,73.375,62.031,61.875,0.0,79.5,72.0,70.0,1000.0,200.0,0.833,998.5,76.438,75.625,-0.004,73.688,71.813,61.719,62.125,0.0,77.313,72.0,70.0,1000.0,200.0,0.837,1001.0,75.75,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.406,12.547,11.613,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,500.0,514.5,511.5,303.5,537.0,545.0,522.5,0.001,10.183,0.0,25.528,3.642,0.795,-0.002,0.0,-0.0,0.0
8272007,1425,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3645.188,802.108,-0.005,10.12,0.0,80.0,55.0,1.4,3296.75,3427.716,3047.148,737.096,61.914,78.096,73.911,78.046,58.047,1.333,4.092,0.535,100.0,80.0,86.526,55.744,89.624,90.505,107.446,93.403,110.116,38.184,56.33,56.35,-10.867,110.0,110.0,73.063,74.063,62.0,62.281,0.0,48.063,72.0,70.0,1000.0,200.0,0.266,322.25,69.063,68.625,-0.035,73.313,71.5,62.219,62.406,0.0,99.188,72.0,70.0,1000.0,200.0,0.805,981.5,77.063,76.5,0.0,73.438,73.5,62.031,61.875,0.0,79.375,72.0,70.0,1000.0,200.0,0.834,999.5,76.438,75.563,-0.004,73.688,71.75,61.719,62.125,0.0,77.313,72.0,70.0,1000.0,200.0,0.836,1000.5,75.75,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.418,12.558,11.62,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,499.75,514.5,511.25,303.5,537.0,544.5,522.0,0.001,10.131,0.0,25.514,3.645,0.802,-0.002,0.0,-0.001,-0.0
8272007,1426,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3638.162,795.082,-0.005,10.252,0.0,80.0,55.0,1.4,3304.5,3451.536,3045.312,732.729,61.701,78.096,73.803,77.937,57.83,1.333,4.046,0.48,100.0,80.0,86.47,55.631,89.624,90.397,107.446,93.296,110.116,37.966,56.225,56.204,-10.852,110.0,110.0,73.0,73.875,62.0,62.094,0.0,48.594,72.0,70.0,1000.0,200.0,0.266,322.25,69.063,68.688,-0.035,73.438,71.5,62.063,62.406,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,981.5,77.063,76.5,0.0,73.313,73.5,61.906,61.781,0.0,79.75,72.0,70.0,1000.0,200.0,0.831,998.0,76.438,75.563,-0.004,73.688,72.0,61.5,61.969,0.0,77.438,72.0,70.0,1000.0,200.0,0.835,1000.0,75.75,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.414,12.552,11.628,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.75,514.5,511.25,303.75,537.5,545.0,522.0,0.001,10.24,0.0,25.951,3.638,0.795,-0.002,0.0,-0.001,-0.0
8272007,1427,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3639.333,800.937,-0.005,10.12,0.0,80.0,55.0,1.4,3302.0,3388.089,3041.639,748.744,61.594,78.203,73.911,77.827,57.721,1.322,4.021,0.502,100.0,80.0,86.498,55.716,89.624,90.397,107.299,93.296,109.895,37.821,56.015,56.059,-10.852,110.0,110.0,73.0,74.25,61.906,61.969,0.0,49.406,72.0,70.0,1000.0,200.0,0.264,321.25,69.063,68.688,-0.035,73.438,71.625,61.969,62.406,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,982.0,77.188,76.5,0.0,73.313,73.625,61.906,61.781,0.0,79.813,72.0,70.0,1000.0,200.0,0.833,998.0,76.563,75.625,-0.004,73.688,72.0,61.5,61.969,0.0,77.375,72.0,70.0,1000.0,200.0,0.835,999.5,75.75,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.416,12.556,11.63,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.75,514.5,511.25,303.5,538.0,545.0,522.0,0.001,10.144,0.0,25.618,3.639,0.801,-0.002,0.0,-0.001,-0.0
8272007,1428,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3652.214,797.424,-0.005,10.266,0.0,80.0,55.0,1.4,3306.0,3337.501,3037.965,744.375,61.487,78.096,73.911,77.937,57.612,1.337,4.071,0.506,100.0,80.0,86.443,55.547,89.624,90.397,107.151,93.19,109.747,37.603,56.015,56.059,-10.867,110.0,110.0,73.0,74.063,61.906,62.094,0.0,48.469,72.0,70.0,1000.0,200.0,0.28,330.75,69.063,68.625,-0.035,73.25,71.875,61.969,62.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,982.0,77.063,76.5,0.0,73.188,73.5,61.781,61.781,0.0,80.0,72.0,70.0,1000.0,200.0,0.83,997.5,76.438,75.625,-0.004,73.688,72.125,61.406,61.875,0.0,77.25,72.0,70.0,1000.0,200.0,0.836,1000.5,75.75,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.426,12.561,11.633,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.75,514.5,511.25,303.75,536.0,545.0,522.0,0.001,10.291,0.0,26.3,3.652,0.797,-0.002,0.0,-0.0,0.0
8272007,1429,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3658.068,795.082,-0.005,10.105,0.0,80.0,55.0,1.4,3306.0,3342.238,3063.67,747.288,61.487,78.096,73.911,77.937,57.612,1.326,4.05,0.517,100.0,80.0,86.526,55.462,88.924,90.397,107.151,93.083,109.599,37.458,55.911,55.913,-10.867,110.0,110.0,73.0,74.063,61.906,62.094,0.0,48.969,72.0,70.0,1000.0,200.0,0.277,329.5,69.313,68.688,-0.035,73.125,71.75,61.969,62.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,978.0,77.063,76.5,0.0,73.188,73.375,61.594,61.688,0.0,79.75,72.0,70.0,1000.0,200.0,0.836,1000.5,76.438,75.625,-0.004,73.813,71.75,61.344,61.875,0.0,77.75,72.0,70.0,1000.0,200.0,0.832,997.5,75.75,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.434,12.564,11.62,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.75,514.5,511.25,303.75,538.0,545.0,522.0,0.001,10.106,0.0,25.887,3.658,0.795,-0.003,0.0,-0.0,-0.0
8272007,1430,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3641.675,797.424,-0.005,10.105,0.0,80.0,55.0,1.4,3306.5,3348.555,3047.148,742.919,61.381,78.203,73.911,78.046,57.503,1.326,4.042,0.495,100.0,80.0,86.498,55.49,88.924,90.505,106.93,92.977,109.452,37.312,55.806,55.84,-10.852,110.0,110.0,73.0,73.938,61.813,61.969,0.0,49.281,72.0,70.0,1000.0,200.0,0.28,330.75,69.313,68.625,-0.035,73.313,71.688,61.969,62.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,979.5,77.063,76.5,0.0,73.313,73.375,61.594,61.688,0.0,79.5,72.0,70.0,1000.0,200.0,0.838,1001.5,76.438,75.625,-0.004,73.813,71.813,61.406,61.875,0.0,77.625,72.0,70.0,1000.0,200.0,0.834,999.5,75.75,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.426,12.561,11.626,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.5,514.5,511.25,303.75,537.0,545.5,521.5,0.001,10.124,0.0,25.991,3.642,0.797,-0.004,0.0,-0.0,-0.0
8272007,1431,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3647.53,795.082,-0.005,10.178,0.0,80.0,55.0,1.4,3309.25,3339.08,3034.291,751.658,61.274,78.096,73.803,77.937,57.503,1.33,4.074,0.51,100.0,80.0,86.443,55.434,88.924,90.397,107.004,92.977,109.452,37.24,55.701,55.84,-10.867,110.0,110.0,73.0,74.063,61.813,61.906,0.0,49.656,72.0,70.0,1000.0,200.0,0.279,330.0,69.313,68.688,-0.035,73.25,71.625,61.906,62.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.803,979.5,77.188,76.563,0.0,73.188,73.375,61.594,61.469,0.0,79.688,72.0,70.0,1000.0,200.0,0.837,1000.0,76.563,75.625,-0.004,73.813,71.75,61.25,61.688,0.0,77.563,72.0,70.0,1000.0,200.0,0.834,1000.0,75.75,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.438,12.574,11.633,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,499.5,514.5,511.0,303.75,537.0,545.0,522.0,0.001,10.255,0.0,26.281,3.648,0.795,-0.003,0.0,-0.001,-0.0
8272007,1432,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3640.504,792.74,-0.005,10.178,0.0,80.0,55.0,1.4,3309.5,3337.501,3047.148,747.288,61.381,78.096,73.694,78.046,57.612,1.33,4.06,0.528,100.0,80.0,86.749,55.378,88.924,90.505,106.782,92.87,109.23,37.094,55.596,55.694,-10.852,110.0,110.0,73.063,73.938,61.719,61.906,0.0,50.156,72.0,70.0,1000.0,200.0,0.279,330.25,69.063,68.688,-0.035,73.25,71.5,61.906,62.219,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,980.5,77.188,76.5,0.0,73.063,73.375,61.594,61.469,0.0,79.375,72.0,70.0,1000.0,200.0,0.838,1002.0,76.438,75.625,-0.004,73.813,71.813,61.344,61.781,0.0,78.0,72.0,70.0,1000.0,200.0,0.832,997.5,75.75,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.427,12.553,11.62,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,499.25,514.5,510.75,303.5,536.5,545.5,521.5,0.001,10.232,0.0,26.282,3.641,0.793,-0.002,0.0,-0.0,-0.0
8272007,1433,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3662.752,798.595,-0.005,10.193,0.0,80.0,55.0,1.4,3309.5,3350.134,3048.985,756.029,61.274,78.096,73.803,77.827,57.503,1.314,4.035,0.506,100.0,80.0,86.47,55.237,88.924,90.29,106.709,92.87,109.156,37.021,55.701,55.767,-10.867,110.0,110.0,73.0,74.063,61.594,61.906,0.0,49.938,72.0,70.0,1000.0,200.0,0.289,335.75,69.063,68.688,-0.035,73.438,71.75,61.906,62.219,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,978.5,77.188,76.5,0.0,73.188,73.375,61.594,61.469,0.0,79.75,72.0,70.0,1000.0,200.0,0.833,999.0,76.563,75.75,-0.004,73.688,71.75,61.25,61.781,0.0,76.875,72.0,70.0,1000.0,200.0,0.842,1003.0,75.813,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.171,6.275,5.809,6.126,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,499.25,514.5,511.0,303.5,537.0,545.0,522.0,0.001,10.229,0.0,26.528,3.663,0.799,-0.002,0.0,-0.0,-0.0
8272007,1434,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3674.462,798.595,-0.005,10.164,0.0,80.0,55.0,1.4,3314.0,3343.817,3050.821,760.401,61.274,77.989,73.694,77.827,57.394,1.322,4.053,0.495,100.0,80.0,86.443,55.575,88.924,90.397,106.561,92.764,108.935,36.949,55.491,55.621,-10.852,110.0,110.0,73.188,74.063,61.594,61.813,0.0,49.969,72.0,70.0,1000.0,200.0,0.292,338.0,69.313,68.688,-0.035,72.938,72.125,61.906,62.219,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,977.5,77.188,76.5,0.0,73.0,73.125,61.469,61.344,0.0,79.313,72.0,70.0,1000.0,200.0,0.834,998.0,76.438,75.625,-0.004,73.625,71.813,61.25,61.688,0.0,77.938,72.0,70.0,1000.0,200.0,0.829,995.0,75.813,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.172,6.275,5.812,6.125,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,499.25,514.5,510.75,303.5,537.0,545.5,522.0,0.001,10.235,0.0,26.349,3.674,0.799,-0.003,0.0,-0.0,-0.0
8272007,1435,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3651.043,799.766,-0.005,10.164,0.0,80.0,55.0,1.4,3315.5,3343.817,3067.34,747.288,61.168,77.989,73.586,77.827,57.285,1.326,4.071,0.491,100.0,80.0,86.387,55.659,89.76,90.397,106.414,92.658,108.861,36.876,55.596,55.621,-10.852,110.0,110.0,73.0,73.75,61.594,61.813,0.0,50.563,72.0,70.0,1000.0,200.0,0.293,338.25,69.313,68.688,-0.035,72.625,71.5,61.781,62.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,978.0,77.188,76.5,0.0,72.5,73.0,61.469,61.344,0.0,78.625,72.0,70.0,1000.0,200.0,0.82,991.0,76.438,75.625,-0.004,73.313,71.375,61.25,61.688,0.0,77.063,72.0,70.0,1000.0,200.0,0.839,1001.0,75.813,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.171,6.275,5.814,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,499.25,514.5,511.0,303.5,537.0,545.5,521.5,0.001,10.178,0.0,26.452,3.651,0.8,-0.003,0.0,-0.0,-0.0
8272007,1436,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3636.991,802.108,-0.005,10.134,0.0,80.0,55.0,1.4,3304.0,3337.501,3043.476,750.201,61.168,77.881,73.369,77.827,57.285,1.333,4.053,0.535,100.0,80.0,86.526,55.969,89.76,90.719,106.34,92.658,108.713,36.876,55.491,55.475,-10.867,110.0,110.0,72.875,73.938,61.594,61.688,0.0,50.781,72.0,70.0,1000.0,200.0,0.293,338.75,69.313,68.688,-0.035,72.563,70.688,61.781,62.094,0.0,98.125,72.0,70.0,1000.0,200.0,0.802,981.0,77.063,76.5,0.0,72.5,73.0,61.406,61.344,0.0,77.75,72.0,70.0,1000.0,200.0,0.818,990.0,76.563,75.625,-0.004,73.25,71.0,61.094,61.5,0.0,77.313,72.0,70.0,1000.0,200.0,0.834,1000.0,75.813,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.18,6.281,5.822,6.131,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,499.0,514.5,511.25,303.75,537.5,545.5,521.5,0.001,10.125,0.0,26.169,3.637,0.802,-0.003,0.0,-0.001,-0.0
8272007,1437,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3662.752,800.937,-0.005,10.178,0.0,80.0,55.0,1.4,3303.75,3328.033,3058.165,756.029,61.061,77.774,73.152,77.607,57.285,1.322,4.064,0.495,100.0,80.0,86.304,56.335,89.76,90.612,106.266,92.551,108.639,36.803,55.386,55.402,-10.852,110.0,110.0,72.75,74.25,61.594,61.813,0.0,51.25,72.0,70.0,1000.0,200.0,0.294,339.0,69.375,68.688,-0.035,72.125,70.875,61.781,62.094,0.0,95.688,72.0,70.0,1000.0,200.0,0.801,980.5,77.188,76.5,0.0,72.5,72.563,61.406,61.313,0.0,79.125,72.0,70.0,1000.0,200.0,0.815,988.5,76.563,75.625,-0.004,72.875,70.938,61.094,61.5,0.0,77.375,72.0,70.0,1000.0,200.0,0.834,999.5,75.813,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.175,6.278,5.814,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,498.75,514.5,511.25,303.75,538.0,546.0,521.5,0.001,10.187,0.0,26.283,3.663,0.801,-0.004,0.0,-0.001,-0.0
8272007,1438,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3653.385,803.279,-0.005,10.178,0.0,80.0,55.0,1.4,3303.75,3328.033,3048.985,745.831,61.061,77.667,73.043,77.607,57.176,1.33,4.074,0.521,100.0,80.0,86.415,56.363,89.76,90.397,106.192,92.445,108.492,36.731,55.281,55.329,-10.867,110.0,110.0,72.875,73.375,61.281,61.688,0.0,51.531,72.0,70.0,1000.0,200.0,0.295,339.75,69.063,68.688,-0.035,72.0,70.438,61.688,62.0,0.0,94.063,72.0,70.0,1000.0,200.0,0.795,970.5,77.188,76.5,0.0,72.625,72.563,61.406,61.313,0.0,77.438,72.0,70.0,1000.0,200.0,0.818,991.0,76.563,75.625,-0.004,72.875,71.188,61.094,61.406,0.0,77.688,72.0,70.0,1000.0,200.0,0.833,998.0,75.813,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.179,6.281,5.812,6.131,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,499.25,514.0,511.75,303.75,538.5,546.0,522.0,0.001,10.204,0.0,26.282,3.653,0.803,-0.002,0.0,-0.001,-0.0
8272007,1439,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3656.897,795.082,-0.005,10.208,0.0,80.0,55.0,1.4,3296.0,3340.659,3050.821,754.572,60.954,77.667,72.935,77.498,57.176,1.295,4.018,0.499,100.0,80.0,86.359,56.504,89.76,90.505,106.119,92.338,108.492,36.803,55.281,55.402,-10.852,110.0,110.0,72.75,73.313,61.438,61.688,0.0,51.156,72.0,70.0,1000.0,200.0,0.304,345.0,69.375,68.688,-0.035,71.938,70.875,61.688,62.0,0.0,93.188,72.0,70.0,1000.0,200.0,0.792,972.5,77.188,76.5,0.0,72.5,72.563,61.313,61.188,0.0,79.438,72.0,70.0,1000.0,200.0,0.813,987.0,76.563,75.625,-0.004,72.688,70.625,60.938,61.406,0.0,76.938,72.0,70.0,1000.0,200.0,0.842,1004.0,75.813,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.167,6.276,5.804,6.125,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,499.25,514.0,511.75,303.5,538.5,545.5,522.0,0.001,10.275,0.0,26.36,3.657,0.795,-0.004,0.0,-0.001,-0.0
8272007,1440,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3647.53,807.962,0.005,10.178,0.0,80.0,55.0,1.4,3313.25,3328.033,3063.67,742.919,60.954,77.452,72.718,77.278,57.068,1.314,4.01,0.517,100.0,80.0,86.248,56.786,89.923,90.397,106.045,92.338,108.27,36.658,55.176,55.184,-10.867,110.0,110.0,72.563,72.75,61.281,61.5,0.0,50.719,72.0,70.0,1000.0,200.0,0.307,345.75,69.375,68.688,-0.035,71.75,70.375,61.5,62.0,0.0,90.688,72.0,70.0,1000.0,200.0,0.796,976.0,77.188,76.5,0.0,72.25,72.813,61.313,61.188,0.0,79.5,72.0,70.0,1000.0,200.0,0.823,992.5,76.563,75.625,-0.004,72.688,70.625,60.813,61.406,0.0,77.813,72.0,70.0,1000.0,200.0,0.83,996.5,75.813,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.174,6.278,5.807,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,498.75,514.5,511.75,303.5,538.0,546.0,521.5,-0.001,10.182,0.0,26.181,3.648,0.808,-0.004,0.0,-0.001,-0.0
