DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1441,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3626.453,798.595,-0.005,10.178,0.0,80.0,55.0,1.4,3312.5,3318.57,3034.291,742.919,60.954,77.345,72.609,77.388,57.068,1.322,4.046,0.568,100.0,80.0,86.276,57.18,89.923,90.612,105.971,92.232,108.196,36.658,55.176,55.111,-10.852,110.0,110.0,72.438,72.688,61.188,61.375,0.0,50.219,72.0,70.0,1000.0,200.0,0.306,346.0,69.313,68.688,-0.035,71.688,70.563,61.5,61.813,0.0,86.75,72.0,70.0,1000.0,200.0,0.799,982.0,77.188,76.5,0.0,72.25,72.5,61.188,61.188,0.0,78.125,72.0,70.0,1000.0,200.0,0.804,981.0,76.563,75.75,-0.004,72.688,70.625,60.813,61.344,0.0,76.5,72.0,70.0,1000.0,200.0,0.849,1005.5,75.938,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.165,6.271,5.804,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,499.25,514.5,512.5,303.5,538.0,546.0,522.0,0.001,10.142,0.0,26.078,3.626,0.799,-0.003,0.0,-0.0,0.0
8272007,1442,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3629.965,795.082,-0.005,10.193,0.0,80.0,55.0,1.4,3312.5,3323.301,3048.985,737.096,60.741,77.345,72.5,77.278,56.85,1.326,4.06,0.513,100.0,80.0,86.22,57.096,89.923,90.505,105.824,92.125,108.123,36.658,55.071,55.038,-10.852,110.0,110.0,72.375,72.688,61.281,61.375,0.0,50.469,72.0,70.0,1000.0,200.0,0.296,340.25,69.375,68.688,-0.035,71.563,70.563,61.5,61.719,0.0,86.875,72.0,70.0,1000.0,200.0,0.763,955.5,77.188,76.5,0.0,72.375,72.313,61.031,61.031,0.0,78.0,72.0,70.0,1000.0,200.0,0.824,993.5,76.563,75.75,-0.004,72.688,70.938,60.719,61.344,0.0,77.063,72.0,70.0,1000.0,200.0,0.837,1000.5,75.813,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.165,6.271,5.815,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,499.25,514.5,512.5,303.5,538.0,546.5,521.5,0.001,10.175,0.0,26.013,3.63,0.795,-0.004,0.0,-0.0,-0.0
8272007,1443,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3635.821,795.082,-0.005,10.12,0.0,80.0,55.0,1.4,3289.0,3312.264,3025.102,741.463,60.634,77.345,72.5,77.058,56.85,1.341,4.032,0.546,100.0,80.0,86.443,57.096,89.923,90.505,105.676,92.125,107.901,36.513,55.071,55.038,-10.867,110.0,110.0,72.438,73.375,61.188,61.375,0.0,50.469,72.0,70.0,1000.0,200.0,0.297,340.75,69.375,68.813,-0.035,71.438,70.438,61.406,61.813,0.0,84.188,72.0,70.0,1000.0,200.0,0.761,954.5,77.188,76.5,0.0,72.25,72.438,61.031,61.031,0.0,77.625,72.0,70.0,1000.0,200.0,0.81,984.5,76.563,75.75,-0.004,72.688,70.375,60.719,61.188,0.0,77.063,72.0,70.0,1000.0,200.0,0.836,1001.5,75.938,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.167,6.268,5.812,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,499.25,514.5,513.0,303.5,537.5,546.5,522.0,0.001,10.102,0.0,26.032,3.636,0.795,-0.003,0.0,-0.0,0.0
8272007,1444,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3627.624,798.595,-0.005,10.178,0.0,80.0,55.0,1.4,3280.25,3315.417,3030.615,737.096,60.634,77.345,72.5,77.058,56.85,1.333,4.035,0.513,100.0,80.0,86.276,56.899,89.923,90.505,105.602,92.019,107.901,36.658,54.966,55.038,-10.852,110.0,110.0,72.375,74.063,61.094,61.375,0.0,50.531,72.0,70.0,1000.0,200.0,0.298,340.25,69.313,68.813,-0.035,71.563,70.563,61.406,61.719,0.0,82.688,72.0,70.0,1000.0,200.0,0.748,947.5,77.188,76.5,0.0,72.063,72.313,61.031,60.875,0.0,77.813,72.0,70.0,1000.0,200.0,0.826,995.5,76.563,75.75,-0.004,72.25,70.375,60.656,61.188,0.0,77.0,72.0,70.0,1000.0,200.0,0.836,1001.0,75.938,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.165,6.266,5.807,6.117,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,499.0,514.0,513.0,303.5,538.5,546.5,522.0,0.001,10.218,0.0,25.975,3.628,0.799,-0.003,0.0,-0.0,0.0
8272007,1445,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3631.136,798.595,-0.005,10.164,0.0,80.0,55.0,1.4,3280.0,3305.96,3037.965,742.919,60.634,77.452,72.609,77.168,56.85,1.349,4.074,0.539,100.0,80.0,86.443,57.152,89.923,90.612,105.455,91.913,107.753,36.513,54.862,55.038,-10.867,110.0,110.0,72.25,72.25,61.094,61.313,0.0,50.156,72.0,70.0,1000.0,200.0,0.299,341.75,69.375,68.813,-0.035,71.438,70.563,61.406,61.719,0.0,81.438,72.0,70.0,1000.0,200.0,0.739,941.0,77.188,76.5,0.0,72.063,72.438,61.031,60.875,0.0,77.063,72.0,70.0,1000.0,200.0,0.82,989.0,76.563,75.75,-0.004,72.25,70.313,60.656,61.094,0.0,75.875,72.0,70.0,1000.0,200.0,0.843,1004.0,75.938,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.165,6.263,5.801,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,499.0,514.5,513.5,303.5,538.0,546.5,522.0,0.001,10.261,0.0,26.145,3.631,0.799,-0.003,0.0,-0.0,0.0
8272007,1446,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3600.691,792.74,-0.005,10.075,0.0,80.0,55.0,1.4,3280.0,3291.787,3021.426,726.909,60.634,77.237,72.392,77.058,56.741,1.383,4.039,0.546,100.0,80.0,86.526,57.349,90.059,90.612,105.381,91.806,107.606,36.513,54.966,55.038,-10.852,110.0,110.0,72.25,72.0,61.094,61.313,0.0,49.781,72.0,70.0,1000.0,200.0,0.305,345.5,69.375,68.688,-0.035,71.438,70.563,61.406,61.625,0.0,78.688,72.0,70.0,1000.0,200.0,0.734,937.5,77.188,76.5,0.0,72.0,72.313,61.031,60.875,0.0,75.438,72.0,70.0,1000.0,200.0,0.818,987.0,76.563,75.625,-0.004,72.063,70.313,60.656,61.094,0.0,75.125,72.0,70.0,1000.0,200.0,0.822,991.5,75.938,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.172,6.266,5.804,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,499.5,514.5,513.5,303.5,538.0,547.0,522.0,0.001,10.114,0.0,25.916,3.601,0.793,-0.004,0.0,-0.001,0.0
8272007,1447,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3631.136,798.595,-0.005,10.12,0.0,80.0,55.0,1.4,3257.25,3283.917,3026.94,737.096,60.634,77.13,72.283,77.058,56.741,1.379,4.039,0.517,100.0,80.0,86.443,57.462,90.059,90.826,105.307,91.806,107.532,36.44,54.966,54.892,-10.852,110.0,110.0,72.25,72.188,61.094,61.188,0.0,49.281,72.0,70.0,1000.0,200.0,0.306,345.75,69.375,68.688,-0.035,71.438,70.438,61.25,61.625,0.0,77.813,72.0,70.0,1000.0,200.0,0.72,926.0,77.188,76.5,0.0,72.0,72.313,60.938,60.75,0.0,75.938,72.0,70.0,1000.0,200.0,0.809,982.5,76.563,75.75,-0.004,72.438,70.313,60.656,61.094,0.0,74.375,72.0,70.0,1000.0,200.0,0.834,1001.0,75.938,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.165,6.26,5.796,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,499.25,514.5,513.5,303.25,538.5,546.5,522.0,0.001,10.08,0.0,25.93,3.631,0.799,-0.004,0.0,-0.0,0.0
8272007,1448,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3588.982,790.398,-0.005,10.149,0.0,80.0,55.0,1.4,3248.0,3280.771,3030.615,726.909,60.741,77.237,72.283,77.058,56.85,1.402,4.089,0.495,100.0,80.0,86.415,57.377,90.059,90.933,105.234,91.7,107.458,36.44,54.862,54.892,-10.867,110.0,110.0,72.25,72.188,61.031,61.188,0.0,49.875,72.0,70.0,1000.0,200.0,0.297,340.5,69.313,68.813,-0.035,71.438,70.438,61.25,61.625,0.0,76.188,72.0,70.0,1000.0,200.0,0.709,922.0,77.188,76.5,0.0,71.938,72.063,60.938,60.75,0.0,74.375,72.0,70.0,1000.0,200.0,0.82,990.0,76.563,75.75,-0.004,72.063,70.375,60.656,61.094,0.0,75.25,72.0,70.0,1000.0,200.0,0.824,992.5,76.125,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.253,5.79,6.104,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,499.25,514.5,514.0,303.5,538.5,547.0,522.0,0.001,10.166,0.0,26.004,3.589,0.79,-0.003,0.0,-0.0,0.001
8272007,1449,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3587.811,797.424,-0.005,10.12,0.0,80.0,55.0,1.4,3238.5,3268.19,3023.264,724.0,60.421,77.13,72.175,76.949,56.632,1.433,4.074,0.543,99.939,79.972,86.22,56.899,90.059,90.933,105.086,91.487,107.236,36.44,54.862,54.892,-10.852,110.0,110.0,72.25,72.188,60.813,61.188,0.0,49.875,72.0,70.0,1000.0,200.0,0.299,341.25,69.375,68.813,-0.035,71.375,70.438,61.25,61.625,0.0,74.625,72.0,70.0,1000.0,200.0,0.702,916.5,77.188,76.563,0.0,71.938,71.875,60.844,60.75,0.0,74.375,72.0,70.0,1000.0,200.0,0.814,986.0,76.625,75.625,-0.004,72.063,70.313,60.656,61.094,0.0,73.125,72.0,70.0,1000.0,200.0,0.82,989.5,76.125,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.253,5.79,6.103,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,499.25,514.5,514.0,303.5,538.0,547.0,522.5,0.001,10.136,0.0,25.93,3.588,0.797,-0.003,0.0,-0.001,0.001
8272007,1450,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3553.854,796.253,-0.005,10.164,0.0,80.0,55.0,1.4,3238.5,3258.76,3023.264,734.184,60.421,77.237,72.283,76.949,56.523,1.433,4.092,0.524,99.857,79.94,86.387,56.617,90.059,90.826,105.086,91.487,107.236,36.44,54.757,54.819,-10.852,110.0,110.0,72.25,71.938,61.031,61.188,0.0,49.656,72.0,70.0,1000.0,200.0,0.301,343.5,69.375,68.813,-0.035,71.438,70.375,61.25,61.625,0.0,74.625,72.0,70.0,1000.0,200.0,0.692,908.5,77.188,76.5,0.0,71.813,72.063,60.844,60.75,0.0,73.875,72.0,70.0,1000.0,200.0,0.804,979.0,76.563,75.75,-0.004,72.0,70.188,60.531,60.906,0.0,72.938,72.0,70.0,1000.0,200.0,0.813,987.5,76.125,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.136,6.241,5.782,6.093,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,499.0,514.5,514.0,303.5,538.0,547.0,522.5,0.001,10.198,0.0,25.939,3.554,0.796,-0.003,0.0,-0.0,0.001
8272007,1451,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3564.392,782.201,-0.005,10.149,0.0,80.0,55.0,1.4,3214.5,3243.056,3001.197,718.182,60.421,77.13,72.175,76.839,56.523,1.44,4.074,0.543,99.771,79.858,86.582,56.532,90.305,90.826,104.939,91.7,107.089,36.367,54.757,54.819,-10.852,110.0,110.0,72.25,72.5,60.813,61.125,0.0,49.5,72.0,70.0,1000.0,200.0,0.303,344.25,69.375,68.813,-0.035,71.438,70.313,61.188,61.531,0.0,73.375,72.0,70.0,1000.0,200.0,0.673,895.5,77.25,76.5,0.0,71.688,71.875,60.844,60.656,0.0,72.375,72.0,70.0,1000.0,200.0,0.805,981.0,76.563,75.625,-0.004,72.188,70.313,60.344,60.813,0.0,73.625,72.0,70.0,1000.0,200.0,0.818,990.0,75.938,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.142,6.245,5.782,6.096,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,499.25,514.5,514.0,303.5,538.0,547.5,522.5,0.001,10.183,0.0,26.004,3.564,0.782,-0.003,0.0,-0.001,0.0
8272007,1452,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3510.528,790.398,-0.005,10.134,0.0,80.0,55.0,1.4,3206.0,3241.486,3012.233,731.274,60.314,77.13,72.283,76.839,56.523,1.444,4.064,0.517,99.619,79.706,86.582,56.392,90.305,90.933,104.791,91.38,106.941,36.367,54.757,54.746,-10.867,110.0,110.0,72.25,72.688,60.813,61.125,0.0,49.25,72.0,70.0,1000.0,200.0,0.304,344.5,69.5,68.813,-0.035,71.375,70.563,61.188,61.531,0.0,72.25,72.0,70.0,1000.0,200.0,0.67,895.5,77.25,76.5,0.0,71.688,71.875,60.75,60.656,0.0,72.438,72.0,70.0,1000.0,200.0,0.789,972.0,76.563,75.625,-0.004,72.188,70.313,60.344,60.813,0.0,73.563,72.0,70.0,1000.0,200.0,0.821,991.0,76.125,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.253,5.787,6.103,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.5,514.5,514.0,303.5,537.0,547.5,522.0,0.001,10.128,0.0,25.863,3.511,0.79,-0.004,0.0,-0.001,0.001
8272007,1453,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3482.425,784.543,-0.005,10.208,0.0,80.0,55.0,1.4,3198.0,3216.393,2997.518,724.0,60.421,77.023,72.066,76.839,56.632,1.455,4.064,0.535,99.292,79.638,86.443,56.448,90.305,90.933,104.717,91.38,106.867,36.367,54.652,54.746,-10.852,110.0,110.0,72.188,72.188,61.031,61.125,0.0,49.063,72.0,70.0,1000.0,200.0,0.307,346.0,69.5,68.813,-0.035,71.438,70.438,61.188,61.531,0.0,71.375,72.0,70.0,1000.0,200.0,0.658,886.5,77.25,76.5,0.0,71.688,71.75,60.75,60.656,0.0,71.188,72.0,70.0,1000.0,200.0,0.764,954.0,76.563,75.75,-0.004,72.063,70.125,60.344,60.813,0.0,72.375,72.0,70.0,1000.0,200.0,0.824,993.5,75.938,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.144,6.253,5.784,6.104,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.25,514.5,514.5,303.5,537.5,547.0,522.5,0.001,10.26,0.0,26.052,3.482,0.785,-0.004,0.0,-0.0,-0.0
8272007,1454,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3496.477,778.689,-0.005,10.105,0.0,80.0,55.0,1.4,3170.75,3219.527,2995.677,718.182,60.314,77.023,72.175,76.949,56.523,1.44,4.032,0.502,99.216,79.373,86.693,56.335,90.305,90.826,104.57,91.274,106.72,36.295,54.652,54.746,-10.852,110.0,110.0,72.188,72.125,60.813,61.125,0.0,48.844,72.0,70.0,1000.0,200.0,0.304,344.75,69.5,68.813,-0.035,71.438,70.375,61.063,61.531,0.0,71.688,72.0,70.0,1000.0,200.0,0.644,878.0,77.188,76.5,0.0,71.813,71.875,60.75,60.656,0.0,71.25,72.0,70.0,1000.0,200.0,0.781,966.5,76.625,75.75,-0.004,72.188,70.0,60.344,60.813,0.0,72.5,72.0,70.0,1000.0,200.0,0.819,988.5,75.938,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.251,5.782,6.103,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,499.75,514.5,514.5,303.25,537.5,547.0,522.5,0.001,10.157,0.0,25.891,3.496,0.779,-0.004,0.0,-0.001,0.0
8272007,1455,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3468.374,772.834,-0.005,10.164,0.0,80.0,55.0,1.4,3170.75,3213.259,2991.997,719.636,60.314,77.023,72.175,76.839,56.414,1.429,4.032,0.543,99.042,79.364,86.721,56.617,90.305,90.826,104.422,91.274,106.646,36.295,54.757,54.746,-10.852,110.0,110.0,72.188,72.188,60.719,60.938,0.0,48.75,72.0,70.0,1000.0,200.0,0.304,344.75,69.375,68.813,-0.035,71.438,70.438,61.063,61.406,0.0,70.938,72.0,70.0,1000.0,200.0,0.639,874.0,77.25,76.5,0.0,71.813,71.75,60.656,60.563,0.0,71.438,72.0,70.0,1000.0,200.0,0.771,961.0,76.563,75.75,-0.004,72.188,70.125,60.281,60.813,0.0,72.5,72.0,70.0,1000.0,200.0,0.815,989.0,76.125,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.147,6.253,5.784,6.103,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.25,514.5,514.5,303.5,537.0,547.0,522.5,0.001,10.158,0.0,26.042,3.468,0.773,-0.003,0.0,-0.0,0.001
8272007,1456,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3437.928,770.492,-0.005,10.178,0.0,80.0,55.0,1.4,3169.5,3189.771,2982.794,705.1,60.208,77.023,72.175,76.839,56.305,1.471,4.042,0.539,98.788,79.18,86.443,56.617,90.655,90.933,104.349,91.061,106.572,36.295,54.652,54.673,-10.852,110.0,110.0,72.188,71.688,60.719,60.938,0.0,48.313,72.0,70.0,1000.0,200.0,0.301,342.0,69.375,68.813,-0.035,71.438,70.438,61.063,61.531,0.0,70.0,72.0,70.0,1000.0,200.0,0.644,877.5,77.25,76.5,0.0,71.938,71.75,60.656,60.563,0.0,70.438,72.0,70.0,1000.0,200.0,0.763,956.0,76.563,75.625,-0.004,72.0,70.125,60.281,60.719,0.0,72.75,72.0,70.0,1000.0,200.0,0.813,986.0,76.125,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.147,6.254,5.784,6.106,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,499.75,514.5,515.0,303.75,537.5,547.0,522.5,0.001,10.19,0.0,25.975,3.438,0.77,-0.003,0.0,-0.001,0.001
8272007,1457,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3429.732,763.466,-0.005,10.193,0.0,80.0,55.0,1.4,3154.0,3172.569,2949.637,708.006,60.101,76.915,71.958,76.729,56.196,1.497,4.018,0.517,98.378,78.818,86.359,56.673,90.655,90.933,104.275,91.061,106.424,36.222,54.547,54.6,-10.867,110.0,110.0,71.938,72.125,60.594,60.813,0.0,49.375,72.0,70.0,1000.0,200.0,0.288,335.75,69.375,68.875,-0.035,71.438,70.875,61.063,61.406,0.0,69.25,72.0,70.0,1000.0,200.0,0.633,868.0,77.25,76.5,0.0,71.688,71.875,60.656,60.5,0.0,71.313,72.0,70.0,1000.0,200.0,0.761,954.0,76.563,75.75,-0.004,72.0,70.0,60.156,60.719,0.0,72.375,72.0,70.0,1000.0,200.0,0.785,967.0,76.125,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.146,6.246,5.777,6.098,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,499.5,514.5,515.0,303.75,537.0,547.0,522.5,0.001,10.222,0.0,26.014,3.43,0.763,-0.003,0.0,-0.0,0.0
8272007,1458,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3377.039,754.098,-0.005,10.178,0.0,80.0,55.0,1.4,3129.0,3166.318,2957.009,710.913,60.208,77.023,72.066,76.729,56.305,1.474,4.01,0.502,98.085,78.53,86.359,56.645,90.655,90.826,104.275,91.061,106.424,36.367,54.442,54.6,-10.852,110.0,110.0,71.938,71.938,60.5,60.688,0.0,48.5,72.0,70.0,1000.0,200.0,0.305,345.75,69.5,68.813,-0.035,71.563,70.563,60.906,61.25,0.0,69.875,72.0,70.0,1000.0,200.0,0.62,861.5,77.25,76.5,0.0,71.5,71.938,60.406,60.5,0.0,69.625,72.0,70.0,1000.0,200.0,0.737,937.5,76.625,75.75,-0.004,71.875,70.188,60.156,60.656,0.0,72.25,72.0,70.0,1000.0,200.0,0.796,976.0,76.125,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.139,6.24,5.771,6.09,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,318.75,499.25,514.5,515.0,303.5,537.0,547.0,523.0,0.001,10.267,0.0,25.769,3.377,0.754,-0.004,0.0,-0.001,0.001
8272007,1459,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3344.252,754.098,-0.005,10.178,0.0,80.0,55.0,1.4,3114.0,3153.822,2947.794,700.741,60.101,77.023,72.066,76.839,56.414,1.463,3.971,0.517,97.759,78.266,86.721,56.504,90.655,91.041,104.201,90.848,106.35,36.367,54.547,54.6,-10.852,110.0,110.0,71.938,72.563,60.594,60.813,0.0,48.906,72.0,70.0,1000.0,200.0,0.293,337.25,69.5,68.813,-0.035,71.438,70.438,60.906,61.25,0.0,68.563,72.0,70.0,1000.0,200.0,0.616,859.5,77.25,76.5,0.0,71.5,71.875,60.406,60.5,0.0,68.688,72.0,70.0,1000.0,200.0,0.738,942.0,76.625,75.625,-0.004,71.875,70.188,60.031,60.656,0.0,73.0,72.0,70.0,1000.0,200.0,0.795,975.0,76.125,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.147,6.246,5.777,6.096,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.25,514.5,515.0,303.75,536.0,547.0,522.5,0.001,10.208,0.0,25.769,3.344,0.754,-0.004,0.0,-0.001,0.0
8272007,1500,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3299.756,733.021,-0.005,10.193,0.0,80.0,55.0,1.4,3097.75,3130.419,2923.823,694.931,60.101,76.915,71.958,76.839,56.305,1.478,3.943,0.506,97.35,77.938,86.582,56.307,90.655,91.041,103.98,90.848,106.129,36.222,54.442,54.454,-10.867,110.0,110.0,71.938,72.5,60.5,60.688,0.0,49.563,72.0,70.0,1000.0,200.0,0.287,334.75,69.5,68.875,-0.035,71.438,70.875,60.781,61.25,0.0,68.875,72.0,70.0,1000.0,200.0,0.601,846.5,77.25,76.563,0.0,71.5,71.75,60.406,60.25,0.0,68.438,72.0,70.0,1000.0,200.0,0.747,946.5,76.563,75.75,-0.004,71.688,70.0,60.031,60.531,0.0,71.625,72.0,70.0,1000.0,200.0,0.78,967.5,76.125,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.136,6.243,5.776,6.092,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,499.25,514.5,515.0,303.75,536.0,547.5,523.0,0.001,10.2,0.0,25.807,3.3,0.733,-0.003,0.0,-0.0,0.0
8272007,1501,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3262.285,736.534,-0.005,10.237,0.0,80.0,55.0,1.4,3097.75,3114.834,2909.062,694.931,59.995,77.023,72.175,76.729,56.196,1.482,3.964,0.484,97.089,77.833,86.443,56.082,90.149,90.826,103.832,90.848,106.055,36.222,54.547,54.527,-10.867,110.0,110.0,72.188,73.688,60.406,60.688,0.0,48.25,72.0,70.0,1000.0,200.0,0.301,342.0,69.5,68.813,-0.035,71.438,70.875,60.781,61.25,0.0,67.688,72.0,70.0,1000.0,200.0,0.605,848.5,77.25,76.5,0.0,71.5,71.75,60.313,60.25,0.0,68.5,72.0,70.0,1000.0,200.0,0.716,926.5,76.563,75.75,-0.004,71.875,70.0,59.938,60.344,0.0,70.813,72.0,70.0,1000.0,200.0,0.785,969.5,76.125,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.254,5.784,6.104,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,499.5,514.5,515.0,303.75,536.0,547.0,523.0,0.001,10.226,0.0,26.022,3.262,0.737,-0.004,0.0,-0.0,0.0
8272007,1502,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3255.259,738.876,-0.005,10.193,0.0,80.0,55.0,1.4,3085.75,3105.491,2905.37,689.122,59.781,76.915,72.066,76.619,56.088,1.467,3.929,0.484,96.701,77.556,86.415,56.082,90.149,90.933,103.832,90.742,106.055,36.295,54.337,54.454,-10.852,110.0,110.0,71.938,72.5,60.188,60.594,0.0,49.375,72.0,70.0,1000.0,200.0,0.289,335.5,69.5,68.813,-0.035,71.438,70.875,60.688,61.156,0.0,68.438,72.0,70.0,1000.0,200.0,0.594,842.0,77.188,76.5,0.0,71.375,71.625,60.313,60.156,0.0,67.125,72.0,70.0,1000.0,200.0,0.723,930.0,76.563,75.75,-0.004,71.688,69.813,59.75,60.344,0.0,70.938,72.0,70.0,1000.0,200.0,0.763,957.0,76.125,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.146,6.245,5.779,6.095,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,499.5,514.5,515.0,303.5,536.5,547.5,523.0,0.001,10.259,0.0,25.703,3.255,0.739,-0.004,0.0,-0.0,0.0
8272007,1503,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3228.328,727.166,-0.005,10.061,0.0,80.0,55.0,1.4,3065.25,3105.491,2903.524,694.931,59.675,76.808,72.066,76.619,55.87,1.467,3.929,0.44,96.513,77.288,86.526,56.11,90.149,90.826,103.685,90.635,105.833,36.149,54.337,54.236,-10.852,110.0,110.0,71.875,71.688,60.188,60.5,0.0,47.969,72.0,70.0,1000.0,200.0,0.305,344.25,69.5,68.875,-0.035,71.563,70.688,60.594,61.156,0.0,67.75,72.0,70.0,1000.0,200.0,0.591,842.0,77.25,76.5,0.0,71.5,71.75,60.219,60.25,0.0,68.25,72.0,70.0,1000.0,200.0,0.697,912.0,76.563,75.75,-0.004,71.563,69.813,59.656,60.219,0.0,70.938,72.0,70.0,1000.0,200.0,0.785,969.5,76.125,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.162,6.258,5.793,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,499.25,514.5,515.0,303.5,535.5,547.0,523.0,0.001,10.005,0.0,25.271,3.228,0.727,-0.003,0.0,-0.0,0.0
8272007,1504,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3169.78,725.995,-0.005,10.164,0.0,80.0,55.0,1.4,3066.0,3077.492,2899.833,678.962,59.781,76.808,71.849,76.619,55.87,1.493,3.907,0.506,96.023,77.104,86.498,56.166,90.149,90.826,103.611,90.635,105.76,36.222,54.127,54.309,-10.852,110.0,110.0,71.75,71.688,60.094,60.594,0.0,48.875,72.0,70.0,1000.0,200.0,0.29,337.0,69.5,68.813,-0.035,71.438,70.875,60.688,61.0,0.0,66.375,72.0,70.0,1000.0,200.0,0.591,838.5,77.188,76.5,0.0,71.313,71.875,60.125,60.063,0.0,67.0,72.0,70.0,1000.0,200.0,0.686,902.0,76.563,75.75,-0.004,71.688,69.813,59.656,60.219,0.0,70.375,72.0,70.0,1000.0,200.0,0.764,958.0,76.125,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.155,6.258,5.79,6.106,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,499.5,515.0,515.0,304.0,535.5,547.0,523.0,0.001,10.267,0.0,25.529,3.17,0.726,-0.004,0.0,-0.0,0.0
8272007,1505,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3152.215,715.457,-0.005,10.164,0.0,80.0,55.0,1.4,3029.75,3068.17,2890.6,683.316,59.568,76.915,71.958,76.619,55.761,1.459,3.865,0.473,95.768,76.685,86.693,56.223,90.149,90.933,103.611,90.529,105.76,36.222,54.232,54.309,-10.867,110.0,110.0,71.688,72.0,60.0,60.281,0.0,49.094,72.0,70.0,1000.0,200.0,0.285,333.5,69.5,68.875,-0.035,71.438,70.688,60.469,61.0,0.0,66.688,72.0,70.0,1000.0,200.0,0.574,828.5,77.188,76.5,0.0,71.188,71.875,60.031,60.063,0.0,65.375,72.0,70.0,1000.0,200.0,0.685,905.5,76.563,75.75,-0.004,71.688,69.813,59.531,60.125,0.0,70.688,72.0,70.0,1000.0,200.0,0.776,964.0,76.125,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.167,6.265,5.802,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,499.25,514.5,515.0,303.5,535.5,546.5,523.0,0.001,10.207,0.0,25.529,3.152,0.715,-0.003,0.0,-0.0,0.0
8272007,1506,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3098.351,713.115,-0.005,10.134,0.0,80.0,55.0,1.4,3020.0,3044.886,2859.192,673.158,59.461,76.808,71.849,76.619,55.87,1.482,3.84,0.48,95.297,76.471,86.665,56.194,90.149,90.933,103.464,90.529,105.612,36.149,54.232,54.163,-10.852,110.0,110.0,71.75,71.688,60.0,60.281,0.0,48.781,72.0,70.0,1000.0,200.0,0.289,335.25,69.563,68.875,-0.035,71.563,70.688,60.469,60.938,0.0,65.75,72.0,70.0,1000.0,200.0,0.574,826.5,77.25,76.5,0.0,71.313,71.625,60.031,59.938,0.0,65.375,72.0,70.0,1000.0,200.0,0.67,894.5,76.625,75.625,-0.004,71.688,69.813,59.531,60.125,0.0,70.813,72.0,70.0,1000.0,200.0,0.752,949.0,76.188,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.165,6.265,5.801,6.117,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,499.25,515.0,515.0,303.5,535.5,547.0,523.0,0.001,10.095,0.0,25.351,3.098,0.713,-0.004,0.0,-0.001,0.001
8272007,1507,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3070.248,693.208,-0.005,10.178,0.0,80.0,55.0,1.4,3020.0,3038.683,2859.192,674.609,59.461,76.701,71.849,76.509,55.87,1.467,3.833,0.488,95.017,76.108,86.637,56.054,90.253,91.041,103.39,90.422,105.538,36.149,54.127,54.09,-10.852,110.0,110.0,71.75,71.438,60.0,60.281,0.0,48.813,72.0,70.0,1000.0,200.0,0.286,334.75,69.563,68.875,-0.035,71.563,70.875,60.469,60.938,0.0,66.188,72.0,70.0,1000.0,200.0,0.56,817.5,77.25,76.563,0.0,71.313,71.875,59.844,59.938,0.0,64.813,72.0,70.0,1000.0,200.0,0.661,890.0,76.563,75.75,-0.004,71.5,69.688,59.438,60.031,0.0,68.875,72.0,70.0,1000.0,200.0,0.757,951.5,76.188,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.262,5.799,6.116,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,499.25,515.0,515.5,303.5,535.5,546.5,523.0,0.001,10.157,0.0,25.358,3.07,0.693,-0.004,0.0,-0.0,0.001
8272007,1508,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3011.7,689.696,-0.005,10.164,0.0,80.0,55.0,1.4,2991.75,3001.512,2837.004,664.456,59.248,76.701,71.741,76.509,55.652,1.49,3.808,0.48,94.571,75.889,86.637,56.194,90.253,90.933,103.316,90.422,105.39,36.149,54.022,54.09,-10.867,110.0,110.0,71.875,71.375,59.813,60.188,0.0,48.469,72.0,70.0,1000.0,200.0,0.289,336.25,69.5,68.813,-0.035,71.438,70.563,60.25,60.813,0.0,64.938,72.0,70.0,1000.0,200.0,0.562,820.0,77.25,76.5,0.0,71.188,71.75,59.844,59.844,0.0,65.0,72.0,70.0,1000.0,200.0,0.639,873.0,76.563,75.75,-0.004,71.688,69.5,59.438,59.906,0.0,68.75,72.0,70.0,1000.0,200.0,0.729,935.0,76.188,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.154,6.258,5.794,6.109,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,498.75,515.0,515.0,303.5,535.0,546.5,523.0,0.001,10.203,0.0,25.323,3.012,0.69,-0.004,0.0,-0.0,0.001
8272007,1509,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2992.965,677.986,-0.005,10.12,0.0,80.0,55.0,1.4,2960.0,2998.418,2829.605,661.556,59.248,76.808,71.849,76.619,55.434,1.471,3.797,0.469,94.239,75.401,86.665,56.279,90.253,90.826,103.168,90.21,105.317,36.077,54.022,53.944,-10.867,110.0,110.0,71.75,71.563,59.813,60.094,0.0,48.281,72.0,70.0,1000.0,200.0,0.289,336.25,69.563,68.875,-0.035,71.438,70.563,60.188,60.625,0.0,64.813,72.0,70.0,1000.0,200.0,0.551,813.0,77.25,76.5,0.0,71.188,71.625,59.625,59.656,0.0,63.25,72.0,70.0,1000.0,200.0,0.643,875.5,76.625,75.75,-0.004,71.563,70.0,59.125,59.906,0.0,70.375,72.0,70.0,1000.0,200.0,0.722,929.0,76.188,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.256,5.793,6.108,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,499.25,515.0,515.5,303.5,535.0,546.0,523.5,0.001,10.076,0.0,25.11,2.993,0.678,-0.004,0.0,-0.001,0.001
8272007,1510,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2944.956,679.157,-0.005,10.105,0.0,80.0,55.0,1.4,2951.75,2982.958,2820.355,652.858,59.035,76.701,71.741,76.509,55.543,1.463,3.769,0.451,93.887,75.168,86.776,56.054,90.253,90.933,103.095,90.21,105.243,36.077,54.127,53.944,-10.852,110.0,110.0,71.75,72.0,59.625,59.969,0.0,48.281,72.0,70.0,1000.0,200.0,0.287,334.5,69.5,68.875,-0.035,71.563,70.438,60.188,60.625,0.0,64.813,72.0,70.0,1000.0,200.0,0.55,811.5,77.25,76.5,0.0,71.063,71.938,59.625,59.656,0.0,63.563,72.0,70.0,1000.0,200.0,0.625,863.0,76.625,75.75,-0.004,71.5,69.813,59.125,59.75,0.0,69.188,72.0,70.0,1000.0,200.0,0.716,926.5,76.188,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.258,5.796,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,498.75,514.5,515.0,303.75,535.5,546.0,523.5,0.001,10.003,0.0,25.073,2.945,0.679,-0.003,0.0,-0.001,0.001
8272007,1511,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2843.083,662.763,-0.005,10.164,0.0,80.0,55.0,1.4,2930.25,2905.873,2798.144,645.613,59.035,76.593,71.849,76.509,55.434,1.596,3.758,0.488,93.152,74.926,86.804,55.941,90.253,90.719,102.947,90.103,105.169,36.077,53.917,53.944,-10.852,110.0,110.0,71.75,71.563,59.625,59.906,0.0,47.0,72.0,70.0,1000.0,200.0,0.295,344.0,69.5,68.813,-0.035,71.438,71.0,60.063,60.531,0.0,62.156,72.0,70.0,1000.0,200.0,0.557,821.5,77.188,76.5,0.0,71.063,71.75,59.625,59.656,0.0,0.0,72.0,70.0,1000.0,200.0,0.535,772.0,76.625,75.938,-0.004,71.688,69.688,59.063,59.656,0.0,66.625,72.0,70.0,1000.0,200.0,0.744,945.5,76.188,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.162,6.268,5.804,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,499.0,515.0,515.0,303.5,535.0,546.0,523.0,0.001,10.179,0.0,25.219,2.843,0.663,-0.004,0.0,-0.0,0.001
8272007,1512,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2131.141,590.164,-0.005,10.075,0.0,80.0,55.0,1.4,2930.25,2389.731,2545.692,449.397,58.502,76.593,71.741,76.4,54.672,2.004,3.477,0.506,87.841,73.427,83.829,55.744,90.097,90.719,102.8,90.103,105.021,36.004,52.973,53.142,-10.867,110.0,110.0,71.688,71.438,59.188,59.5,0.0,44.094,72.0,70.0,1000.0,200.0,0.319,349.5,69.563,68.813,-0.035,71.375,70.563,59.656,60.344,0.0,57.656,72.0,70.0,1000.0,200.0,0.587,829.0,77.25,76.5,0.0,71.688,73.188,59.531,59.844,0.0,30.25,72.0,70.0,1000.0,200.0,0.098,349.25,76.625,75.938,-0.004,71.5,69.5,58.469,59.469,0.0,63.656,72.0,70.0,1000.0,200.0,0.751,940.0,76.188,76.125,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.165,6.271,5.804,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,498.75,513.5,515.5,303.5,535.5,543.0,523.5,0.001,10.175,0.0,23.979,2.131,0.59,-0.004,0.0,-0.0,0.0
8272007,1513,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2039.807,521.077,-0.005,10.149,0.0,80.0,55.0,1.4,2457.25,2383.774,2463.824,478.163,57.542,76.486,71.958,76.29,53.366,1.825,3.325,0.444,85.712,69.044,85.108,55.462,90.097,90.612,102.8,89.997,104.947,36.004,52.554,52.558,-10.852,110.0,110.0,71.688,71.563,58.594,59.063,0.0,44.375,72.0,70.0,1000.0,200.0,0.302,343.25,69.5,68.813,-0.035,71.375,71.063,59.406,60.031,0.0,57.75,72.0,70.0,1000.0,200.0,0.55,809.5,77.25,76.5,0.0,72.063,74.0,58.969,59.844,0.0,27.734,72.0,70.0,1000.0,200.0,0.079,305.0,76.813,75.938,-0.004,71.5,69.438,57.813,58.781,0.0,64.0,72.0,70.0,1000.0,200.0,0.708,919.5,76.188,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.265,5.799,6.117,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,498.75,512.0,515.5,303.5,534.5,539.5,524.0,0.001,10.151,0.0,23.332,2.04,0.521,-0.004,0.0,-0.001,0.001
8272007,1514,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1896.95,496.487,-0.005,10.12,0.0,80.0,55.0,1.4,2365.0,2327.302,2413.563,462.338,56.902,76.486,71.849,76.18,52.821,1.752,3.143,0.414,83.82,67.221,85.692,54.223,90.097,90.612,102.726,89.89,104.873,36.004,52.344,52.413,-10.867,110.0,110.0,71.688,71.375,58.094,58.688,0.0,44.406,72.0,70.0,1000.0,200.0,0.292,337.5,69.5,68.875,-0.035,71.375,70.563,58.969,59.719,0.0,58.906,72.0,70.0,1000.0,200.0,0.501,776.0,77.25,76.5,0.0,72.625,74.563,58.656,59.656,0.0,27.422,72.0,70.0,1000.0,200.0,0.07,285.75,76.625,75.938,-0.004,71.563,69.188,57.313,58.406,0.0,64.813,72.0,70.0,1000.0,200.0,0.702,917.0,76.188,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.16,6.26,5.794,6.117,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,499.0,511.5,515.5,303.5,535.5,536.0,524.0,0.001,10.163,0.0,23.062,1.897,0.496,-0.003,0.0,-0.0,0.001
8272007,1515,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1834.889,478.923,-0.005,10.075,0.0,80.0,55.0,1.4,2298.75,2299.143,2385.637,463.776,56.476,76.271,71.741,76.07,52.168,1.646,3.079,0.385,82.367,66.069,86.192,53.885,90.097,90.397,102.652,89.997,104.8,36.004,52.134,52.121,-10.852,110.0,110.0,71.688,71.688,57.625,58.313,0.0,45.5,72.0,70.0,1000.0,200.0,0.275,327.0,69.5,68.813,-0.035,71.375,70.688,58.688,59.438,0.0,59.781,72.0,70.0,1000.0,200.0,0.498,773.0,77.25,76.5,0.0,73.0,75.188,58.344,59.531,0.0,27.719,72.0,70.0,1000.0,200.0,0.074,294.0,76.813,75.75,-0.004,71.5,69.0,57.031,57.875,0.0,66.0,72.0,70.0,1000.0,200.0,0.684,905.0,76.313,76.125,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.262,5.796,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,498.75,511.25,515.5,303.5,535.5,533.5,524.5,0.001,10.067,0.0,22.551,1.835,0.479,-0.004,0.0,-0.001,0.001
8272007,1516,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1789.222,466.042,-0.005,10.105,0.0,80.0,55.0,1.4,2289.25,2288.781,2365.156,472.407,56.263,76.271,71.741,76.18,51.95,1.6,2.987,0.378,81.452,65.278,86.776,53.491,90.097,90.397,102.578,89.784,104.8,36.077,52.134,52.194,-10.852,110.0,110.0,71.563,71.438,57.219,57.906,0.0,46.219,72.0,70.0,1000.0,200.0,0.264,321.25,69.5,68.875,-0.035,71.438,70.875,58.344,59.156,0.0,60.469,72.0,70.0,1000.0,200.0,0.493,767.5,77.25,76.5,0.0,73.313,75.563,58.031,59.344,0.0,28.484,72.0,70.0,1000.0,200.0,0.075,298.5,76.625,75.938,-0.004,71.5,69.0,56.719,57.625,0.0,65.25,72.0,70.0,1000.0,200.0,0.672,896.5,76.313,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.142,6.251,5.782,6.103,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,499.0,511.25,515.5,303.5,534.5,532.0,525.0,0.001,10.143,0.0,22.617,1.789,0.466,-0.003,0.0,-0.0,0.001
8272007,1517,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1761.119,459.016,-0.005,10.178,0.0,80.0,55.0,1.4,2288.25,2306.548,2361.433,462.338,55.943,76.271,71.849,76.07,51.732,1.513,2.944,0.381,80.82,64.906,87.166,53.068,90.337,90.505,102.431,89.784,104.652,35.786,52.029,52.048,-10.852,110.0,110.0,71.375,71.563,57.125,57.656,0.0,45.344,72.0,70.0,1000.0,200.0,0.269,324.75,69.5,68.813,-0.035,71.188,70.688,58.219,58.844,0.0,60.313,72.0,70.0,1000.0,200.0,0.485,763.5,77.25,76.5,0.0,73.563,75.75,57.719,59.25,0.0,29.359,72.0,70.0,1000.0,200.0,0.084,317.5,76.625,75.75,-0.004,71.25,68.563,56.531,57.313,0.0,66.563,72.0,70.0,1000.0,200.0,0.652,883.5,76.188,76.125,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.141,6.246,5.781,6.1,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,498.75,511.5,515.5,303.5,535.5,529.5,525.0,0.001,10.19,0.0,22.988,1.761,0.459,-0.004,0.0,-0.001,0.0
8272007,1518,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1731.845,453.162,-0.005,10.12,0.0,80.0,55.0,1.4,2288.25,2263.645,2333.504,463.776,55.729,76.271,71.849,75.96,51.732,1.497,2.902,0.37,80.198,64.217,87.388,52.815,90.337,90.612,102.283,89.677,104.504,35.713,51.924,52.048,-10.852,110.0,110.0,71.375,71.938,56.906,57.594,0.0,45.281,72.0,70.0,1000.0,200.0,0.267,323.0,69.563,68.875,-0.035,71.188,70.688,57.906,58.688,0.0,60.625,72.0,70.0,1000.0,200.0,0.461,741.0,77.188,76.5,0.0,73.563,76.063,57.469,58.906,0.0,30.391,72.0,70.0,1000.0,200.0,0.088,326.5,76.625,75.75,-0.004,71.25,68.375,56.25,57.094,0.0,66.188,72.0,70.0,1000.0,200.0,0.643,876.0,76.188,76.125,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.258,5.789,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,498.75,511.75,515.5,303.5,534.5,528.5,525.5,0.001,10.197,0.0,22.96,1.732,0.453,-0.004,0.0,-0.001,0.0
8272007,1519,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1706.084,447.307,-0.005,10.12,0.0,80.0,55.0,1.4,2267.5,2257.736,2322.333,465.215,55.729,76.271,71.741,75.96,51.732,1.49,2.881,0.359,79.774,63.853,87.527,52.674,90.337,90.719,102.283,89.571,104.504,35.64,51.82,51.902,-10.867,110.0,110.0,71.563,71.313,56.594,57.313,0.0,45.938,72.0,70.0,1000.0,200.0,0.265,321.0,69.5,68.875,-0.035,71.188,70.875,57.719,58.438,0.0,60.875,72.0,70.0,1000.0,200.0,0.468,748.5,77.25,76.5,0.0,73.625,75.875,57.375,58.719,0.0,30.703,72.0,70.0,1000.0,200.0,0.093,336.75,76.625,75.938,-0.004,71.0,68.563,56.156,57.0,0.0,66.313,72.0,70.0,1000.0,200.0,0.612,853.5,76.188,76.125,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.154,6.266,5.793,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,498.5,511.5,515.5,303.25,535.0,527.0,525.5,0.001,10.171,0.0,22.858,1.706,0.447,-0.003,0.0,-0.0,0.0
8272007,1520,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1689.69,441.452,-0.005,10.134,0.0,80.0,55.0,1.4,2265.25,2235.6,2309.3,463.776,55.41,76.271,71.741,75.96,51.406,1.478,2.856,0.359,79.369,63.701,87.638,52.392,90.337,90.719,102.21,89.677,104.357,35.64,51.715,51.756,-10.852,110.0,110.0,71.375,71.063,56.5,57.063,0.0,45.656,72.0,70.0,1000.0,200.0,0.263,320.75,69.563,68.875,-0.035,71.063,71.063,57.625,58.219,0.0,59.875,72.0,70.0,1000.0,200.0,0.447,731.0,77.25,76.5,0.0,73.75,76.0,57.156,58.438,0.0,31.297,72.0,70.0,1000.0,200.0,0.101,347.5,76.563,75.938,-0.004,70.938,68.25,55.906,56.719,0.0,65.625,72.0,70.0,1000.0,200.0,0.601,845.5,76.188,76.125,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.155,6.265,5.797,6.117,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,498.75,511.75,515.5,303.25,534.5,526.0,525.5,0.001,10.16,0.0,22.684,1.69,0.441,-0.004,0.0,-0.0,0.0
8272007,1521,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1539.808,429.742,0.005,10.208,0.0,80.0,55.0,1.4,2240.75,2126.853,2242.284,410.603,55.196,76.164,71.632,75.96,51.188,1.638,2.824,0.374,78.677,63.354,87.749,52.251,90.337,90.612,102.136,89.465,104.283,35.568,51.715,51.611,-10.852,110.0,110.0,71.188,71.313,56.344,57.0,0.0,44.563,72.0,70.0,1000.0,200.0,0.27,327.25,69.5,68.875,-0.035,71.375,70.563,57.281,58.094,0.0,56.906,72.0,70.0,1000.0,200.0,0.458,745.0,77.25,76.5,0.0,73.625,75.75,56.875,58.25,0.0,31.594,72.0,70.0,1000.0,200.0,0.115,372.25,76.813,75.938,-0.004,71.0,68.438,55.844,56.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.473,720.0,76.313,76.188,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.26,5.797,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,498.75,511.5,515.5,303.5,534.0,525.5,525.0,-0.001,10.142,0.0,22.746,1.54,0.43,-0.003,0.0,-0.001,0.0
8272007,1522,1.0,1.0,1.0,1.0,100.0,98.173,40.0,40.0,40.0,1.0,1.0,1197.889,382.904,-0.005,10.134,0.0,80.0,55.0,1.4,2240.75,1739.375,2035.902,252.911,54.45,75.949,71.849,75.851,49.664,1.718,2.564,0.374,75.355,62.053,82.828,52.364,90.337,90.505,101.915,89.465,104.209,35.495,50.036,50.006,-10.852,110.0,110.0,71.188,71.063,55.406,56.469,0.0,44.688,72.0,70.0,1000.0,200.0,0.26,315.5,69.563,68.875,-0.035,71.375,70.438,56.938,57.844,0.0,56.563,72.0,70.0,1000.0,200.0,0.445,727.0,77.25,76.5,0.0,73.625,75.375,56.25,57.844,0.0,32.469,72.0,70.0,1000.0,200.0,0.117,371.75,76.625,75.75,-0.004,71.375,71.0,55.531,56.813,0.0,34.719,72.0,70.0,1000.0,200.0,0.08,318.5,76.375,76.188,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.147,6.258,5.793,6.109,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,498.5,511.5,516.0,303.25,535.0,524.5,526.5,0.001,10.113,0.0,20.425,1.198,0.383,-0.004,0.0,-0.001,0.001
8272007,1523,1.0,1.0,1.0,1.0,100.0,95.132,40.0,40.0,40.0,1.0,1.0,1216.624,359.485,-0.005,10.164,0.0,80.0,55.0,1.4,1726.5,1773.671,2019.195,295.872,53.384,75.949,72.283,75.741,48.466,1.627,2.49,0.352,74.253,59.843,84.997,51.181,90.149,90.397,101.841,89.358,104.135,35.35,49.722,49.788,-10.852,110.0,110.0,71.313,71.313,54.688,55.781,0.0,44.75,72.0,70.0,1000.0,200.0,0.254,315.25,69.5,68.875,-0.035,71.188,70.875,56.313,57.375,0.0,56.813,72.0,70.0,1000.0,200.0,0.456,739.0,77.25,76.5,0.0,73.563,75.313,55.688,57.438,0.0,32.625,72.0,70.0,1000.0,200.0,0.121,377.5,76.625,75.938,-0.004,71.563,72.375,54.906,56.719,0.0,32.719,72.0,70.0,1000.0,200.0,0.066,279.75,76.375,76.188,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.262,5.796,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,498.75,511.5,515.5,303.25,534.5,524.0,527.0,0.001,10.211,0.0,20.384,1.217,0.359,-0.003,0.0,-0.0,0.001
8272007,1524,1.0,1.0,1.0,1.0,100.0,91.309,40.0,40.0,40.0,1.0,1.0,1131.144,344.262,-0.005,10.134,0.0,80.0,55.0,1.4,1699.5,1716.554,1978.379,274.388,52.744,76.056,72.718,75.741,47.922,1.581,2.397,0.348,72.926,58.538,85.636,49.942,90.149,90.29,101.841,89.252,103.987,35.35,49.617,49.642,-10.852,110.0,110.0,71.188,71.438,54.25,55.281,0.0,44.938,72.0,70.0,1000.0,200.0,0.25,312.5,69.5,68.875,-0.035,71.063,70.438,55.906,56.844,0.0,56.781,72.0,70.0,1000.0,200.0,0.419,706.5,77.25,76.5,0.0,73.625,75.0,55.094,56.906,0.0,33.625,72.0,70.0,1000.0,200.0,0.132,397.25,76.625,75.938,-0.004,72.0,73.063,54.469,56.531,0.0,31.875,72.0,70.0,1000.0,200.0,0.054,252.5,76.375,76.188,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.154,6.262,5.796,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,498.5,511.25,516.0,303.25,534.5,523.5,527.5,0.001,10.152,0.0,20.118,1.131,0.344,-0.003,0.0,-0.0,0.001
8272007,1525,1.0,1.0,1.0,1.0,100.0,88.436,40.0,40.0,40.0,1.0,1.0,1124.118,338.408,-0.005,10.105,0.0,80.0,55.0,1.4,1654.75,1729.386,1969.108,284.413,52.424,76.056,73.043,75.851,47.704,1.535,2.365,0.352,72.375,58.03,86.053,49.294,90.149,90.183,101.693,89.252,103.914,35.35,49.512,49.569,-10.867,110.0,110.0,71.063,71.375,53.906,54.75,0.0,45.219,72.0,70.0,1000.0,200.0,0.242,307.0,69.5,68.875,-0.035,71.063,70.375,55.5,56.469,0.0,56.875,72.0,70.0,1000.0,200.0,0.414,704.5,77.25,76.5,0.0,73.625,74.938,54.813,56.375,0.0,34.094,72.0,70.0,1000.0,200.0,0.14,412.0,76.625,75.75,-0.004,72.25,73.813,54.281,56.531,0.0,30.656,72.0,70.0,1000.0,200.0,0.049,243.25,76.375,76.188,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.155,6.266,5.799,6.117,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,498.25,511.75,516.0,303.25,534.5,523.5,527.0,0.001,10.146,0.0,19.958,1.124,0.338,-0.003,0.0,-0.001,0.001
8272007,1526,1.0,1.0,1.0,1.0,100.0,84.77,40.0,40.0,40.0,1.0,1.0,1103.041,329.04,-0.005,10.061,0.0,80.0,55.0,1.4,1643.0,1708.006,1945.01,290.143,52.104,76.378,73.369,76.07,47.486,1.524,2.33,0.337,71.66,57.491,86.693,48.562,90.149,90.183,101.62,89.252,103.84,35.35,49.512,49.496,-10.852,110.0,110.0,70.75,71.063,53.531,54.656,0.0,45.719,72.0,70.0,1000.0,200.0,0.235,303.25,69.5,68.875,-0.035,71.188,69.688,55.219,56.25,0.0,57.531,72.0,70.0,1000.0,200.0,0.4,690.0,77.25,76.5,0.0,73.313,75.0,54.469,56.0,0.0,36.156,72.0,70.0,1000.0,200.0,0.139,410.25,76.625,75.938,-0.004,72.688,74.125,53.875,56.406,0.0,30.859,72.0,70.0,1000.0,200.0,0.053,251.625,76.375,76.188,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.27,5.799,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,498.5,511.25,515.5,303.25,534.0,523.5,527.0,0.001,10.05,0.0,19.769,1.103,0.329,-0.003,0.0,-0.0,0.001
8272007,1527,1.0,1.0,1.0,1.0,100.0,81.096,40.0,40.0,40.0,1.0,1.0,1028.1,324.356,-0.005,10.075,0.0,80.0,55.0,1.4,1643.0,1611.464,1915.37,251.479,51.997,76.378,73.477,76.07,47.595,1.57,2.269,0.348,71.003,57.172,86.832,48.28,90.149,90.183,101.62,89.145,103.766,35.132,49.512,49.569,-10.852,110.0,110.0,70.688,71.063,53.531,54.469,0.0,35.844,72.0,70.0,1000.0,200.0,0.163,240.125,69.563,68.875,-0.035,71.188,69.688,55.094,56.094,0.0,56.531,72.0,70.0,1000.0,200.0,0.401,691.0,77.25,76.5,0.0,73.188,74.688,54.281,55.688,0.0,34.594,72.0,70.0,1000.0,200.0,0.145,417.0,76.625,75.75,-0.004,72.75,74.188,53.688,56.25,0.0,32.031,72.0,70.0,1000.0,200.0,0.055,253.125,76.375,76.188,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.167,6.275,5.801,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,498.5,511.25,516.0,303.0,534.0,523.5,526.5,0.001,10.115,0.0,20.205,1.028,0.324,-0.004,0.0,-0.001,0.001
8272007,1528,1.0,1.0,1.0,1.0,100.0,76.928,40.0,40.0,40.0,1.0,1.0,1030.442,317.33,-0.005,10.134,0.0,80.0,55.0,1.4,1590.0,1641.211,1920.926,261.501,51.571,76.378,73.586,76.18,47.05,1.497,2.262,0.33,70.426,56.623,86.498,47.801,90.02,90.076,101.398,89.145,103.692,34.986,48.882,48.985,-10.852,110.0,110.0,70.563,71.438,53.219,54.156,0.0,36.531,72.0,70.0,1000.0,200.0,0.128,223.625,69.5,68.813,-0.035,71.375,69.688,54.688,55.656,0.0,57.344,72.0,70.0,1000.0,200.0,0.387,679.5,77.25,76.5,0.0,72.875,74.188,53.813,55.281,0.0,34.406,72.0,70.0,1000.0,200.0,0.141,411.5,76.813,75.938,-0.004,73.063,74.188,53.188,56.031,0.0,32.031,72.0,70.0,1000.0,200.0,0.061,269.0,76.375,76.188,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.265,5.796,6.116,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,498.5,511.5,516.0,303.25,534.0,523.5,526.0,0.001,10.209,0.0,19.708,1.03,0.317,-0.004,0.0,-0.001,0.001
8272007,1529,1.0,1.0,1.0,1.0,100.0,72.33,40.0,40.0,40.0,1.0,1.0,1031.613,318.501,-0.005,10.266,0.0,80.0,55.0,1.4,1563.875,1655.398,1917.222,270.093,51.251,76.486,73.477,76.18,46.833,1.482,2.181,0.334,70.353,56.449,87.054,47.379,90.02,89.969,101.398,89.039,103.618,34.914,49.092,48.548,-10.852,110.0,110.0,70.563,70.875,52.969,54.063,0.0,35.5,72.0,70.0,1000.0,200.0,0.125,220.875,69.5,68.875,-0.035,71.438,70.063,54.531,55.281,0.0,57.281,72.0,70.0,1000.0,200.0,0.396,689.0,77.25,76.5,0.0,72.875,74.125,53.656,55.125,0.0,36.344,72.0,70.0,1000.0,200.0,0.137,406.75,76.625,75.938,-0.004,73.188,74.188,53.094,55.625,0.0,33.125,72.0,70.0,1000.0,200.0,0.064,277.25,76.438,76.188,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.262,5.794,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,498.5,511.5,516.0,303.25,533.5,523.5,525.5,0.001,9.872,0.0,19.444,1.032,0.319,-0.003,0.0,-0.0,0.001
8272007,1530,1.0,1.0,1.0,1.0,100.0,67.986,40.0,40.0,40.0,1.0,1.0,1021.074,313.817,-0.005,10.384,0.0,80.0,55.0,1.4,1563.875,1648.302,1909.816,270.093,51.144,76.486,73.477,76.18,46.833,1.452,2.184,0.326,69.956,56.132,87.583,47.238,90.02,89.862,101.251,89.039,103.544,34.914,49.302,48.183,-10.867,110.0,110.0,70.688,71.063,52.969,53.969,0.0,36.375,72.0,70.0,1000.0,200.0,0.11,206.625,69.563,68.875,-0.035,71.188,69.813,54.219,55.188,0.0,57.063,72.0,70.0,1000.0,200.0,0.378,672.5,77.188,76.5,0.0,72.688,74.438,53.313,54.813,0.0,35.406,72.0,70.0,1000.0,200.0,0.15,423.5,76.625,75.938,-0.004,73.188,74.188,52.938,55.375,0.0,33.531,72.0,70.0,1000.0,200.0,0.071,293.0,76.375,76.188,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.263,5.797,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,498.25,511.5,516.0,303.25,533.5,523.5,525.0,0.001,9.576,0.0,19.141,1.021,0.314,-0.004,0.0,-0.0,0.001
8272007,1531,1.0,1.0,1.0,1.0,100.0,63.435,40.0,40.0,40.0,1.0,1.0,1001.168,310.304,-0.005,10.546,0.0,80.0,55.0,1.4,1591.625,1638.375,1893.155,257.206,51.144,76.486,73.477,76.29,47.05,1.421,2.223,0.319,69.819,55.854,88.5,47.294,90.02,89.969,101.251,88.932,103.47,34.986,49.827,47.673,-10.852,110.0,110.0,70.688,71.063,52.781,53.969,0.0,34.875,72.0,70.0,1000.0,200.0,0.115,214.125,69.563,68.875,-0.035,70.938,70.438,54.094,55.0,0.0,56.188,72.0,70.0,1000.0,200.0,0.366,663.5,77.25,76.5,0.0,72.688,74.188,53.313,54.563,0.0,35.469,72.0,70.0,1000.0,200.0,0.147,415.25,76.625,75.938,-0.004,73.188,74.125,52.688,55.281,0.0,34.688,72.0,70.0,1000.0,200.0,0.073,296.0,76.375,76.188,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.155,6.268,5.797,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,498.25,511.75,515.5,303.25,533.5,523.5,524.5,0.001,9.015,0.0,18.587,1.001,0.31,-0.004,0.0,-0.0,0.001
