DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1532,1.0,1.0,1.0,1.0,100.0,59.479,40.0,40.0,40.0,1.0,1.0,1014.048,311.475,-0.005,10.561,0.0,80.0,55.0,1.4,1581.25,1648.302,1906.113,271.525,51.251,76.486,73.477,76.18,47.377,1.425,2.202,0.323,69.723,55.764,89.251,47.294,90.02,89.969,101.177,88.826,103.397,34.914,50.456,47.163,-10.852,110.0,110.0,70.75,71.563,52.781,53.844,0.0,35.781,72.0,70.0,1000.0,200.0,0.106,203.375,69.5,68.875,-0.035,71.063,69.5,54.0,54.906,0.0,54.563,72.0,70.0,1000.0,200.0,0.369,663.5,77.25,76.5,0.0,72.5,74.438,53.219,54.5,0.0,35.75,72.0,70.0,1000.0,200.0,0.147,420.75,76.625,75.938,-0.004,73.188,74.125,52.688,54.969,0.0,34.688,72.0,70.0,1000.0,200.0,0.081,308.25,76.375,76.188,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.263,5.793,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,498.25,511.75,516.0,303.25,533.0,523.5,524.0,0.001,8.323,0.0,17.971,1.014,0.311,-0.003,0.0,-0.0,0.001
8272007,1533,1.0,1.0,1.0,1.0,100.0,56.264,40.0,40.0,40.0,1.0,1.0,983.603,310.304,-0.005,10.649,0.0,80.0,55.0,1.4,1589.875,1617.125,1895.006,264.365,51.464,76.593,73.369,76.29,47.704,1.402,2.188,0.319,69.509,55.665,89.862,47.153,90.214,90.076,100.956,88.826,103.249,34.841,51.085,46.725,-10.867,110.0,110.0,70.688,71.375,52.969,53.844,0.0,35.656,72.0,70.0,1000.0,200.0,0.104,203.25,69.5,68.875,-0.035,70.938,70.438,54.0,54.906,0.0,54.75,72.0,70.0,1000.0,200.0,0.346,644.0,77.188,76.5,0.0,72.5,74.0,53.219,54.375,0.0,35.813,72.0,70.0,1000.0,200.0,0.147,415.25,76.625,75.938,-0.004,73.063,74.313,52.688,54.969,0.0,35.531,72.0,70.0,1000.0,200.0,0.083,316.75,76.375,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.147,6.262,5.797,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,498.25,511.5,516.0,303.25,532.5,523.5,523.5,0.001,7.791,0.0,17.581,0.984,0.31,-0.003,0.0,-0.0,0.0
8272007,1534,1.0,1.0,1.0,1.0,100.0,52.637,40.0,40.0,40.0,1.0,1.0,996.484,309.133,-0.005,10.605,0.0,80.0,55.0,1.4,1579.625,1611.464,1885.753,260.069,51.678,76.593,73.477,76.29,48.139,1.471,2.152,0.326,69.37,55.528,90.335,47.322,90.214,90.076,101.03,88.932,103.249,34.768,51.82,46.142,-10.852,110.0,110.0,70.75,70.875,53.063,53.969,0.0,35.469,72.0,70.0,1000.0,200.0,0.105,203.0,69.563,68.813,-0.035,70.875,70.438,54.094,54.906,0.0,53.719,72.0,70.0,1000.0,200.0,0.343,641.5,77.25,76.5,0.0,72.375,74.0,53.313,54.5,0.0,36.406,72.0,70.0,1000.0,200.0,0.14,407.5,76.813,75.938,-0.004,73.063,73.938,52.938,54.844,0.0,35.469,72.0,70.0,1000.0,200.0,0.086,320.75,76.375,76.188,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.141,6.258,5.79,6.109,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,498.0,511.75,516.0,303.25,533.0,523.5,523.0,0.001,7.074,0.0,16.758,0.996,0.309,-0.004,0.0,-0.001,0.001
8272007,1535,1.0,1.0,1.0,1.0,100.0,49.879,40.0,40.0,40.0,1.0,1.0,955.501,303.279,-0.005,10.678,0.0,80.0,55.0,1.4,1563.125,1533.838,1861.706,235.733,51.891,76.486,73.26,76.29,48.575,1.524,2.145,0.334,69.146,55.44,90.863,47.576,90.214,90.076,100.882,88.72,103.101,34.696,52.554,45.85,-10.852,110.0,110.0,70.75,70.375,53.219,54.063,0.0,34.875,72.0,70.0,1000.0,200.0,0.107,205.75,69.5,68.875,-0.035,70.938,70.438,54.094,54.906,0.0,3.316,72.0,70.0,1000.0,200.0,0.281,538.0,77.25,76.5,0.0,72.25,73.688,53.656,54.375,0.0,35.125,72.0,70.0,1000.0,200.0,0.149,420.75,76.813,75.938,-0.004,72.875,73.813,53.0,54.844,0.0,34.844,72.0,70.0,1000.0,200.0,0.088,327.0,76.375,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.139,6.263,5.794,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,497.75,511.75,515.5,303.25,532.0,523.5,522.5,0.001,6.669,0.0,16.547,0.956,0.303,-0.003,0.0,-0.001,0.0
8272007,1536,1.0,1.0,1.0,1.0,100.0,45.279,40.0,40.0,40.0,1.0,1.0,788.054,278.689,-0.005,10.619,0.0,80.0,55.0,1.4,1563.125,1267.433,1706.75,99.812,51.571,76.056,73.26,75.96,47.05,1.528,2.017,0.326,67.537,54.237,85.47,48.336,90.214,89.862,100.735,88.613,103.027,34.696,50.98,44.1,-10.867,110.0,110.0,70.75,69.875,52.719,53.844,0.0,34.219,72.0,70.0,1000.0,200.0,0.109,206.25,69.563,68.875,-0.035,71.375,72.188,54.344,55.188,0.0,29.375,72.0,70.0,1000.0,200.0,0.058,266.5,77.25,76.563,0.0,72.375,73.625,53.313,54.375,0.0,35.0,72.0,70.0,1000.0,200.0,0.146,417.5,76.625,75.938,-0.004,72.875,73.75,52.594,54.844,0.0,35.688,72.0,70.0,1000.0,200.0,0.091,327.25,76.375,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.142,6.256,5.785,6.106,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,497.75,511.75,516.0,303.25,530.5,523.5,522.5,0.001,6.132,0.0,13.874,0.788,0.279,-0.004,0.0,-0.0,0.0
8272007,1537,1.0,1.0,1.0,1.0,100.0,39.933,40.0,40.0,40.0,1.0,1.0,764.635,272.834,-0.005,10.737,0.0,80.0,55.0,1.4,1213.5,1219.145,1692.035,86.936,50.931,75.734,73.369,75.631,46.615,1.535,1.989,0.323,67.011,53.746,87.777,47.773,90.214,89.647,100.735,88.507,102.954,34.623,51.82,42.86,-10.852,110.0,110.0,70.75,70.5,52.438,53.469,0.0,34.031,72.0,70.0,1000.0,200.0,0.108,204.25,69.563,68.813,-0.035,71.438,73.938,54.219,55.594,0.0,29.922,72.0,70.0,1000.0,200.0,0.047,237.375,77.25,76.5,0.0,72.25,73.625,53.125,54.094,0.0,36.094,72.0,70.0,1000.0,200.0,0.142,411.0,76.625,75.938,-0.004,72.75,73.938,52.313,54.688,0.0,35.188,72.0,70.0,1000.0,200.0,0.097,341.5,76.375,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.147,6.258,5.787,6.109,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,498.0,511.75,516.0,303.25,529.5,523.5,521.5,0.001,5.143,0.0,12.287,0.765,0.273,-0.004,0.0,-0.0,0.0
8272007,1538,1.0,1.0,1.0,1.0,100.0,35.754,40.0,40.0,40.0,1.0,1.0,751.754,268.15,-0.005,10.87,0.0,80.0,55.0,1.4,1176.375,1209.507,1666.305,88.367,51.038,75.627,73.477,75.411,47.159,1.493,1.925,0.315,66.46,53.202,89.306,47.689,90.214,89.54,100.587,88.613,102.806,34.478,53.183,41.84,-10.852,110.0,110.0,70.75,70.375,52.344,53.469,0.0,34.688,72.0,70.0,1000.0,200.0,0.102,201.125,69.5,68.875,-0.035,71.938,74.75,54.344,55.656,0.0,28.484,72.0,70.0,1000.0,200.0,0.045,231.5,77.25,76.5,0.0,72.375,73.688,53.219,54.094,0.0,35.656,72.0,70.0,1000.0,200.0,0.145,421.0,76.813,75.938,-0.004,72.875,73.813,52.406,54.5,0.0,36.719,72.0,70.0,1000.0,200.0,0.096,338.75,76.375,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.141,6.251,5.781,6.104,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,498.0,511.75,516.0,303.25,527.0,523.5,521.5,0.001,4.278,0.0,11.119,0.752,0.268,-0.003,0.0,-0.001,0.0
8272007,1539,1.0,1.0,1.0,1.0,100.0,33.111,40.0,40.0,40.0,1.0,1.0,742.386,268.15,-0.005,10.958,0.0,80.0,55.0,1.4,1186.625,1219.145,1682.843,92.659,51.678,75.52,73.694,75.411,48.466,1.471,1.882,0.323,66.082,52.952,91.086,47.576,90.681,89.54,100.587,88.4,102.806,34.405,54.757,41.11,-10.852,110.0,110.0,71.0,71.0,52.781,53.688,0.0,34.844,72.0,70.0,1000.0,200.0,0.103,197.875,69.563,68.813,-0.035,72.313,75.125,54.531,55.875,0.0,28.563,72.0,70.0,1000.0,200.0,0.042,227.25,77.25,76.5,0.0,72.063,73.625,53.531,54.094,0.0,35.438,72.0,70.0,1000.0,200.0,0.149,423.75,76.813,75.938,-0.004,72.75,73.563,52.688,54.5,0.0,36.969,72.0,70.0,1000.0,200.0,0.096,338.5,76.375,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.142,6.253,5.781,6.104,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,498.25,511.5,516.0,303.25,526.5,523.5,521.0,0.001,3.61,0.0,10.209,0.742,0.268,-0.004,0.0,-0.001,0.0
8272007,1540,1.0,1.0,1.0,1.0,100.0,30.796,40.0,40.0,40.0,1.0,1.0,752.925,265.808,-0.005,10.973,0.0,80.0,55.0,1.4,1172.0,1263.288,1673.654,134.144,52.317,75.52,73.803,75.302,49.664,1.433,1.861,0.312,65.88,52.675,92.254,47.435,90.681,89.219,100.513,88.4,102.732,34.332,56.12,40.454,-10.852,110.0,110.0,71.0,70.813,53.219,53.969,0.0,34.313,72.0,70.0,1000.0,200.0,0.104,202.75,69.5,68.875,-0.035,72.75,76.313,54.688,56.188,0.0,29.234,72.0,70.0,1000.0,200.0,0.051,246.75,77.25,76.5,0.0,72.25,73.375,53.813,54.375,0.0,35.906,72.0,70.0,1000.0,200.0,0.148,423.5,76.813,75.938,-0.004,72.875,73.625,53.188,54.813,0.0,36.813,72.0,70.0,1000.0,200.0,0.101,349.25,76.438,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.146,6.253,5.784,6.106,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,498.5,511.5,516.0,303.25,524.5,524.0,520.5,0.001,3.083,0.0,9.334,0.753,0.266,-0.003,0.0,-0.001,0.0
8272007,1541,1.0,1.0,1.0,1.0,100.0,30.136,40.0,40.0,40.0,1.0,1.0,756.438,264.637,-0.005,10.958,0.0,80.0,55.0,1.4,1213.625,1270.197,1686.519,132.714,53.17,75.627,73.911,75.302,50.97,1.425,1.889,0.308,65.772,52.668,93.032,47.407,90.681,89.219,100.366,88.294,102.658,33.823,57.379,40.162,-10.867,110.0,110.0,71.063,70.313,53.781,54.313,0.0,33.938,72.0,70.0,1000.0,200.0,0.105,203.5,69.5,68.813,-0.035,72.938,76.063,54.938,56.375,0.0,30.219,72.0,70.0,1000.0,200.0,0.057,259.75,77.188,76.5,0.0,72.063,73.188,54.281,54.563,0.0,36.406,72.0,70.0,1000.0,200.0,0.146,421.25,76.813,75.938,-0.004,72.75,73.813,53.781,55.094,0.0,37.031,72.0,70.0,1000.0,200.0,0.104,353.75,76.438,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.258,5.784,6.109,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,498.0,511.75,516.0,303.25,524.0,524.0,520.0,0.001,2.949,0.0,9.653,0.756,0.265,-0.004,0.0,-0.001,0.0
8272007,1542,1.0,1.0,1.0,1.0,100.0,29.973,40.0,40.0,40.0,1.0,1.0,751.754,264.637,-0.005,11.047,0.0,80.0,55.0,1.4,1213.625,1288.178,1682.843,134.144,53.81,75.734,73.911,75.411,51.732,1.455,1.896,0.304,65.805,52.661,93.088,47.858,90.681,89.219,100.366,88.4,102.584,33.46,58.113,39.798,-10.852,110.0,110.0,71.0,70.813,54.25,54.75,0.0,35.563,72.0,70.0,1000.0,200.0,0.095,193.625,69.5,68.813,-0.035,73.25,77.25,55.406,56.688,0.0,31.391,72.0,70.0,1000.0,200.0,0.063,273.0,77.188,76.5,0.0,72.25,73.0,54.719,55.0,0.0,36.188,72.0,70.0,1000.0,200.0,0.15,425.5,76.813,75.938,-0.004,72.75,73.938,54.281,55.438,0.0,37.719,72.0,70.0,1000.0,200.0,0.104,352.25,76.438,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.138,6.25,5.769,6.103,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.25,498.0,512.0,516.0,303.25,523.5,524.0,520.0,0.001,2.84,0.0,9.731,0.752,0.265,-0.004,0.0,-0.001,0.0
8272007,1543,1.0,1.0,1.0,1.0,100.0,29.828,40.0,40.0,40.0,1.0,1.0,785.712,269.321,-0.005,11.062,0.0,80.0,55.0,1.4,1245.875,1331.146,1704.91,164.186,54.237,75.842,74.129,75.521,52.059,1.425,1.889,0.312,65.736,52.611,92.921,48.111,90.681,89.219,100.145,88.294,102.511,33.024,58.428,39.652,-10.867,110.0,110.0,71.063,71.0,54.625,55.094,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,202.125,69.5,68.875,-0.035,73.438,77.063,55.5,56.781,0.0,32.0,72.0,70.0,1000.0,200.0,0.072,295.25,77.188,76.5,0.0,72.063,73.125,55.0,55.188,0.0,36.844,72.0,70.0,1000.0,200.0,0.15,423.5,76.813,75.938,-0.004,72.75,73.813,54.656,55.813,0.0,38.0,72.0,70.0,1000.0,200.0,0.107,361.25,76.375,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.144,6.254,5.772,6.106,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,498.0,512.0,516.0,303.0,522.0,524.0,519.5,0.001,2.886,0.0,10.191,0.786,0.269,-0.003,0.0,-0.001,0.0
8272007,1544,1.0,1.0,1.0,1.0,100.0,30.16,40.0,40.0,40.0,1.0,1.0,782.199,269.321,-0.005,11.062,0.0,80.0,55.0,1.4,1275.0,1325.594,1714.11,158.464,54.663,76.056,74.129,75.631,52.386,1.394,1.896,0.304,65.771,52.604,92.893,48.421,90.707,89.219,100.218,88.187,102.437,32.733,58.848,39.433,-10.852,110.0,110.0,71.063,71.0,55.094,55.344,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,201.25,69.5,68.813,-0.035,73.563,76.938,55.813,56.844,0.0,33.5,72.0,70.0,1000.0,200.0,0.075,306.0,77.25,76.5,0.0,72.375,73.125,55.375,55.594,0.0,35.875,72.0,70.0,1000.0,200.0,0.148,421.75,76.813,75.938,-0.004,72.75,73.813,54.969,56.031,0.0,38.75,72.0,70.0,1000.0,200.0,0.114,365.5,76.438,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.144,6.26,5.777,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,498.0,511.75,516.0,303.0,522.0,524.0,519.5,0.001,2.838,0.0,10.303,0.782,0.269,-0.004,0.0,-0.001,0.0
8272007,1545,1.0,1.0,1.0,1.0,100.0,30.598,40.0,40.0,40.0,1.0,1.0,802.105,268.15,-0.005,11.106,0.0,80.0,55.0,1.4,1294.875,1409.092,1728.837,187.078,54.983,76.164,74.129,75.851,52.603,1.36,1.886,0.308,65.868,52.609,92.782,48.674,90.707,89.326,100.071,88.081,102.437,32.442,58.953,39.36,-10.867,110.0,110.0,71.063,70.688,55.281,55.656,0.0,34.219,72.0,70.0,1000.0,200.0,0.103,200.875,69.5,68.875,-0.035,73.563,77.063,56.0,57.063,0.0,34.219,72.0,70.0,1000.0,200.0,0.087,322.75,77.25,76.5,0.0,72.375,73.125,55.5,55.781,0.0,37.25,72.0,70.0,1000.0,200.0,0.162,438.0,76.625,75.938,-0.004,72.75,73.75,55.281,56.25,0.0,38.719,72.0,70.0,1000.0,200.0,0.117,375.5,76.438,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.262,5.781,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,497.75,512.0,516.0,303.0,521.0,524.0,519.5,0.001,2.898,0.0,10.681,0.802,0.268,-0.003,0.0,-0.0,0.0
8272007,1546,1.0,1.0,1.0,1.0,100.0,31.163,40.0,40.0,40.0,1.0,1.0,823.182,275.176,0.005,11.032,0.0,80.0,55.0,1.4,1350.625,1465.025,1758.313,198.524,55.196,76.271,74.237,75.96,52.93,1.36,1.967,0.301,66.053,52.827,92.698,49.041,90.707,89.326,99.997,88.081,102.289,32.006,59.267,39.214,-10.867,110.0,110.0,71.063,70.813,55.594,55.906,0.0,34.25,72.0,70.0,1000.0,200.0,0.102,200.5,69.5,68.813,-0.035,73.75,77.25,56.313,57.25,0.0,35.219,72.0,70.0,1000.0,200.0,0.1,346.75,77.188,76.5,0.0,72.5,73.188,55.688,56.0,0.0,37.625,72.0,70.0,1000.0,200.0,0.162,444.5,76.813,76.063,-0.004,72.75,73.813,55.438,56.625,0.0,39.219,72.0,70.0,1000.0,200.0,0.125,389.25,76.438,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.265,5.782,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,497.75,512.0,516.0,303.25,520.5,524.5,519.0,-0.001,2.917,0.0,11.056,0.823,0.275,-0.004,0.0,-0.0,0.0
8272007,1547,1.0,1.0,1.0,1.0,100.0,32.562,40.0,40.0,40.0,1.0,1.0,829.037,277.518,-0.005,11.062,0.0,80.0,55.0,1.4,1350.625,1439.829,1756.47,199.955,55.516,76.486,74.346,76.18,53.257,1.345,1.946,0.297,66.191,52.888,92.643,49.35,90.707,89.433,99.776,88.187,102.215,33.242,59.372,39.944,-10.867,110.0,110.0,71.188,70.875,55.813,56.063,0.0,34.156,72.0,70.0,1000.0,200.0,0.103,200.75,69.375,68.688,-0.035,73.75,76.25,56.5,57.375,0.0,37.719,72.0,70.0,1000.0,200.0,0.101,350.0,77.25,76.5,0.0,72.5,73.188,56.094,56.344,0.0,37.875,72.0,70.0,1000.0,200.0,0.17,448.75,76.813,75.938,-0.004,72.875,73.625,55.594,56.719,0.0,39.625,72.0,70.0,1000.0,200.0,0.125,388.5,76.438,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.26,5.781,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,497.75,512.0,516.0,303.25,520.5,524.5,519.0,0.001,2.837,0.0,10.304,0.829,0.278,-0.004,0.0,-0.001,0.0
8272007,1548,1.0,1.0,1.0,1.0,100.0,33.42,40.0,40.0,40.0,1.0,1.0,848.944,275.176,0.005,11.047,0.0,80.0,55.0,1.4,1392.75,1511.333,1769.375,221.421,55.729,76.486,74.237,76.18,53.474,1.372,1.982,0.312,66.361,53.038,92.782,49.604,90.707,89.326,99.85,87.975,102.141,33.823,60.002,40.6,-10.852,110.0,110.0,71.313,71.063,56.219,56.406,0.0,34.188,72.0,70.0,1000.0,200.0,0.102,200.5,69.5,68.813,-0.035,73.75,76.438,56.625,57.5,0.0,37.031,72.0,70.0,1000.0,200.0,0.116,375.5,77.188,76.5,0.0,72.5,73.375,56.25,56.375,0.0,38.469,72.0,70.0,1000.0,200.0,0.176,459.25,76.813,76.063,-0.004,72.875,73.938,55.906,57.0,0.0,40.344,72.0,70.0,1000.0,200.0,0.132,399.75,76.438,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.265,5.782,6.117,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,497.5,512.0,516.0,303.25,519.5,525.0,518.5,-0.001,2.86,0.0,10.404,0.849,0.275,-0.004,0.0,-0.0,0.0
8272007,1549,1.0,1.0,1.0,1.0,100.0,35.093,40.0,40.0,40.0,1.0,1.0,844.26,278.689,-0.005,11.091,0.0,80.0,55.0,1.4,1437.875,1488.862,1769.375,221.421,56.049,76.701,74.237,76.509,54.019,1.364,1.964,0.312,66.511,53.109,93.032,49.942,90.428,89.433,99.776,87.975,101.994,33.823,60.106,40.819,-10.852,110.0,110.0,71.313,71.0,56.406,56.688,0.0,34.094,72.0,70.0,1000.0,200.0,0.103,200.5,69.5,68.813,-0.035,73.75,76.625,56.938,57.656,0.0,38.719,72.0,70.0,1000.0,200.0,0.121,381.75,77.188,76.5,0.0,72.688,73.188,56.563,56.594,0.0,40.219,72.0,70.0,1000.0,200.0,0.174,456.75,76.813,76.063,-0.004,72.75,73.813,56.25,57.188,0.0,40.906,72.0,70.0,1000.0,200.0,0.137,405.0,76.438,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.26,5.779,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,497.75,512.0,516.0,303.0,519.5,525.5,518.0,0.001,2.952,0.0,10.783,0.844,0.279,-0.004,0.0,-0.0,0.0
8272007,1550,1.0,1.0,1.0,1.0,100.0,37.292,40.0,40.0,40.0,1.0,1.0,887.585,281.03,-0.005,11.091,0.0,80.0,55.0,1.4,1451.0,1538.062,1795.2,228.577,56.476,76.701,74.237,76.4,54.345,1.368,2.013,0.304,66.818,53.269,93.143,50.195,90.428,89.433,99.702,87.868,101.994,33.823,60.421,40.965,-10.852,110.0,110.0,71.313,71.063,56.813,56.906,0.0,34.094,72.0,70.0,1000.0,200.0,0.103,200.375,69.5,68.813,-0.035,73.75,76.875,57.094,57.844,0.0,38.75,72.0,70.0,1000.0,200.0,0.138,402.75,77.188,76.5,0.0,72.625,73.375,56.781,56.906,0.0,40.031,72.0,70.0,1000.0,200.0,0.177,464.75,76.813,75.938,-0.004,73.063,73.75,56.594,57.406,0.0,41.688,72.0,70.0,1000.0,200.0,0.148,420.5,76.438,76.5,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.157,6.266,5.787,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,497.5,512.0,516.0,303.0,519.5,525.5,518.5,0.001,2.978,0.0,11.008,0.888,0.281,-0.004,0.0,-0.001,-0.0
8272007,1551,1.0,1.0,1.0,1.0,100.0,39.917,40.0,40.0,40.0,1.0,1.0,909.833,284.543,0.005,10.988,0.0,80.0,55.0,1.4,1485.0,1574.717,1808.121,247.185,56.796,76.808,74.346,76.509,54.672,1.333,2.042,0.304,67.113,53.583,93.032,50.533,90.428,89.54,99.628,87.762,101.846,34.114,60.841,41.475,-10.852,110.0,110.0,71.375,71.063,57.0,57.219,0.0,34.188,72.0,70.0,1000.0,200.0,0.102,199.5,69.5,68.813,-0.035,73.75,75.938,57.281,58.094,0.0,40.875,72.0,70.0,1000.0,200.0,0.14,409.75,77.188,76.5,0.0,72.875,73.125,57.094,57.219,0.0,40.281,72.0,70.0,1000.0,200.0,0.186,473.5,76.813,75.938,-0.004,73.063,73.75,56.813,57.719,0.0,41.594,72.0,70.0,1000.0,200.0,0.156,434.5,76.438,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.262,5.787,6.116,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,497.25,512.5,516.0,303.0,520.0,526.0,518.0,-0.001,3.026,0.0,11.239,0.91,0.285,-0.004,0.0,-0.001,0.0
8272007,1552,1.0,1.0,1.0,1.0,100.0,42.192,40.0,40.0,40.0,1.0,1.0,926.227,288.056,0.005,10.973,0.0,80.0,55.0,1.4,1516.5,1607.219,1845.067,254.343,56.902,77.023,74.454,76.619,54.672,1.299,2.042,0.29,67.409,53.71,92.476,50.956,90.428,89.54,99.554,87.762,101.846,34.696,60.631,42.933,-10.852,110.0,110.0,71.313,72.125,57.125,57.5,0.0,34.156,72.0,70.0,1000.0,200.0,0.102,199.875,69.375,68.813,-0.035,73.563,75.875,57.5,58.156,0.0,40.813,72.0,70.0,1000.0,200.0,0.156,431.5,77.188,76.5,0.0,72.688,73.5,57.25,57.438,0.0,41.0,72.0,70.0,1000.0,200.0,0.189,476.75,76.625,75.938,-0.004,72.875,73.75,57.031,57.781,0.0,41.688,72.0,70.0,1000.0,200.0,0.158,435.75,76.438,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.157,6.27,5.789,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,497.5,512.0,516.5,303.0,518.0,526.5,518.0,-0.001,3.485,0.0,12.557,0.926,0.288,-0.003,0.0,-0.0,0.0
8272007,1553,1.0,1.0,1.0,1.0,100.0,44.06,40.0,40.0,40.0,1.0,1.0,944.962,293.911,-0.005,10.958,0.0,80.0,55.0,1.4,1536.125,1634.123,1861.706,262.933,56.796,77.023,74.346,76.729,54.237,1.322,2.038,0.304,67.762,53.959,91.864,51.209,90.428,89.647,99.407,87.655,101.772,34.986,59.897,43.881,-10.852,110.0,110.0,71.375,71.375,57.125,57.5,0.0,34.344,72.0,70.0,1000.0,200.0,0.101,198.75,69.375,68.813,-0.035,73.563,75.438,57.5,58.438,0.0,41.813,72.0,70.0,1000.0,200.0,0.162,443.75,77.188,76.5,0.0,72.688,73.375,57.25,57.563,0.0,41.281,72.0,70.0,1000.0,200.0,0.195,484.75,76.813,76.063,-0.004,72.875,73.938,57.031,57.875,0.0,43.063,72.0,70.0,1000.0,200.0,0.166,446.25,76.438,76.5,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.271,5.792,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,497.25,512.0,516.0,303.0,518.5,527.0,518.0,0.001,3.913,0.0,13.541,0.945,0.294,-0.003,0.0,-0.0,-0.0
8272007,1554,1.0,1.0,1.0,1.0,100.0,46.08,40.0,40.0,40.0,1.0,1.0,969.552,299.766,-0.005,10.885,0.0,80.0,55.0,1.4,1536.125,1663.916,1878.352,267.229,56.689,77.13,74.346,76.839,53.801,1.326,2.074,0.301,68.162,54.482,91.475,51.35,90.428,89.754,99.333,87.762,101.698,35.204,59.057,44.683,-10.852,110.0,110.0,71.375,71.375,57.219,57.594,0.0,34.313,72.0,70.0,1000.0,200.0,0.102,199.0,69.5,68.813,-0.035,73.438,75.688,57.625,58.438,0.0,42.063,72.0,70.0,1000.0,200.0,0.166,449.0,77.188,76.5,0.0,72.688,73.5,57.25,57.563,0.0,40.719,72.0,70.0,1000.0,200.0,0.202,492.75,76.813,76.063,-0.004,72.875,73.563,56.813,57.875,0.0,43.688,72.0,70.0,1000.0,200.0,0.17,454.5,76.438,76.5,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.268,5.789,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,497.25,512.0,516.0,303.0,518.0,527.0,517.5,0.001,4.326,0.0,14.333,0.97,0.3,-0.004,0.0,-0.0,-0.0
8272007,1555,1.0,1.0,1.0,1.0,100.0,47.095,40.0,40.0,40.0,1.0,1.0,959.013,299.766,-0.005,10.767,0.0,80.0,55.0,1.4,1599.0,1646.884,1874.652,267.229,56.476,77.13,74.346,77.168,53.474,1.322,2.12,0.304,68.274,54.582,91.197,51.35,90.584,89.754,99.259,87.549,101.624,35.35,58.533,45.121,-10.852,110.0,110.0,71.375,71.438,57.125,57.594,0.0,34.156,72.0,70.0,1000.0,200.0,0.103,200.125,69.5,68.813,-0.035,73.563,75.75,57.625,58.219,0.0,42.563,72.0,70.0,1000.0,200.0,0.172,454.5,77.188,76.563,0.0,72.375,73.5,57.156,57.563,0.0,40.125,72.0,70.0,1000.0,200.0,0.206,496.75,76.813,75.938,-0.004,72.875,72.938,56.719,57.875,0.0,44.625,72.0,70.0,1000.0,200.0,0.167,449.75,76.438,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.258,5.784,6.109,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,497.25,512.5,516.0,303.25,518.5,528.0,517.5,0.001,4.538,0.0,14.613,0.959,0.3,-0.004,0.0,-0.001,0.0
8272007,1556,1.0,1.0,1.0,1.0,100.0,48.408,40.0,40.0,40.0,1.0,1.0,968.381,300.937,0.005,10.781,0.0,80.0,55.0,1.4,1607.25,1631.289,1883.902,262.933,56.369,77.237,74.237,76.839,53.257,1.337,2.077,0.312,68.488,54.785,91.002,51.266,90.584,89.862,99.186,87.442,101.477,35.786,58.113,45.631,-10.867,110.0,110.0,71.375,71.938,57.125,57.5,0.0,34.0,72.0,70.0,1000.0,200.0,0.104,200.875,69.5,68.688,-0.035,73.563,75.25,57.625,58.438,0.0,44.031,72.0,70.0,1000.0,200.0,0.176,460.5,77.188,76.5,0.0,72.5,73.188,57.156,57.563,0.0,40.563,72.0,70.0,1000.0,200.0,0.184,471.0,76.813,76.063,-0.004,72.875,73.125,56.594,57.781,0.0,43.219,72.0,70.0,1000.0,200.0,0.182,469.0,76.438,76.5,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.157,6.263,5.784,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,497.0,512.0,516.0,303.25,519.5,528.0,517.5,-0.001,4.754,0.0,14.741,0.968,0.301,-0.004,0.0,-0.0,-0.0
8272007,1557,1.0,1.0,1.0,1.0,100.0,49.546,40.0,40.0,40.0,1.0,1.0,1010.536,305.621,0.005,10.781,0.0,80.0,55.0,1.4,1607.25,1713.704,1913.519,285.846,56.263,77.13,74.237,76.949,53.257,1.33,2.138,0.319,68.958,54.852,91.086,51.266,90.584,89.969,99.186,87.442,101.477,36.367,57.694,46.142,-10.852,110.0,110.0,71.375,71.375,57.0,57.5,0.0,34.344,72.0,70.0,1000.0,200.0,0.101,198.75,69.5,68.813,-0.035,73.438,74.813,57.625,58.219,0.0,44.813,72.0,70.0,1000.0,200.0,0.185,470.5,77.188,76.5,0.0,72.375,73.375,57.156,57.563,0.0,40.938,72.0,70.0,1000.0,200.0,0.205,496.0,76.813,76.063,-0.004,73.188,73.25,56.594,57.781,0.0,44.906,72.0,70.0,1000.0,200.0,0.194,482.25,76.75,76.5,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.256,5.781,6.106,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,497.25,512.0,516.0,303.0,518.0,528.0,517.5,-0.001,4.941,0.0,14.634,1.011,0.306,-0.004,0.0,-0.0,0.001
8272007,1558,1.0,1.0,1.0,1.0,100.0,50.821,40.0,40.0,40.0,1.0,1.0,1024.587,313.817,-0.005,10.723,0.0,80.0,55.0,1.4,1645.875,1716.554,1924.631,285.846,56.263,77.13,74.129,76.949,53.257,1.341,2.159,0.308,69.237,55.319,91.28,51.266,90.584,89.969,101.03,87.442,101.551,36.731,57.589,46.798,-10.852,110.0,110.0,71.375,71.313,57.0,57.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.101,199.0,69.5,68.813,-0.035,73.438,75.438,57.625,58.219,0.0,44.438,72.0,70.0,1000.0,200.0,0.203,490.75,77.188,76.563,0.0,72.063,73.375,57.094,57.563,0.0,41.344,72.0,70.0,1000.0,200.0,0.198,487.25,76.813,76.063,-0.004,73.188,72.938,56.531,57.719,0.0,46.531,72.0,70.0,1000.0,200.0,0.194,483.25,76.438,76.5,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.263,5.787,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,497.0,512.5,516.0,303.25,519.0,528.0,517.5,0.0,5.175,0.0,14.988,1.025,0.314,-0.004,0.0,-0.0,-0.0
8272007,1559,1.0,1.0,1.0,1.0,100.0,51.862,40.0,40.0,40.0,1.0,1.0,1028.1,312.646,-0.005,10.781,0.0,80.0,55.0,1.4,1660.75,1736.521,1941.304,287.278,56.156,77.13,74.129,76.949,53.257,1.356,2.177,0.301,69.493,55.437,91.197,51.181,90.584,89.754,100.513,87.336,101.181,37.167,57.484,47.308,-10.867,110.0,110.0,71.563,71.375,57.0,57.5,0.0,34.406,72.0,70.0,1000.0,200.0,0.102,199.0,69.375,68.688,-0.035,73.313,74.75,57.625,58.438,0.0,45.094,72.0,70.0,1000.0,200.0,0.205,497.75,77.188,76.5,0.0,72.25,73.625,57.094,57.563,0.0,41.375,72.0,70.0,1000.0,200.0,0.191,476.5,76.625,76.063,-0.004,73.188,72.938,56.531,57.719,0.0,46.063,72.0,70.0,1000.0,200.0,0.211,502.0,76.438,76.5,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.262,5.787,6.116,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,496.75,512.5,516.0,303.25,518.0,528.0,517.0,0.0,5.381,0.0,15.178,1.028,0.313,-0.004,0.0,-0.0,-0.0
8272007,1600,1.0,1.0,1.0,1.0,100.0,53.137,40.0,40.0,40.0,1.0,1.0,1045.664,319.672,-0.005,10.634,0.0,80.0,55.0,1.4,1690.625,1743.658,1956.13,293.008,56.156,77.13,74.129,77.058,53.257,1.33,2.188,0.308,69.727,55.768,91.225,51.068,90.849,89.754,100.44,87.336,101.034,37.53,57.274,47.819,-10.867,110.0,110.0,71.375,71.563,56.906,57.594,0.0,34.438,72.0,70.0,1000.0,200.0,0.102,198.875,69.375,68.688,-0.035,73.25,74.75,57.625,58.438,0.0,45.656,72.0,70.0,1000.0,200.0,0.213,508.0,77.188,76.563,0.0,72.063,73.5,57.094,57.563,0.0,42.156,72.0,70.0,1000.0,200.0,0.196,484.5,76.813,76.063,-0.004,73.188,72.625,56.594,57.719,0.0,47.969,72.0,70.0,1000.0,200.0,0.21,501.25,76.438,76.5,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.262,5.785,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,496.75,512.5,516.0,303.0,519.5,528.5,517.0,0.0,5.542,0.0,15.188,1.046,0.32,-0.004,0.0,-0.0,-0.0
8272007,1601,1.0,1.0,1.0,1.0,100.0,54.401,40.0,40.0,40.0,1.0,1.0,1065.571,322.014,-0.005,10.693,0.0,80.0,55.0,1.4,1690.625,1757.942,1970.962,297.305,56.156,77.13,74.02,76.949,53.366,1.345,2.216,0.312,70.065,56.007,91.28,51.209,90.849,89.647,100.587,87.23,100.96,37.966,57.169,48.329,-10.852,110.0,110.0,71.563,71.563,57.0,57.5,0.0,34.438,72.0,70.0,1000.0,200.0,0.102,199.625,69.375,68.688,-0.035,73.25,74.25,57.625,58.219,0.0,45.781,72.0,70.0,1000.0,200.0,0.219,513.5,77.188,76.563,0.0,72.25,73.375,57.156,57.563,0.0,41.594,72.0,70.0,1000.0,200.0,0.204,490.75,76.813,76.063,-0.004,73.188,72.625,56.594,57.625,0.0,47.25,72.0,70.0,1000.0,200.0,0.218,515.5,76.438,76.563,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.263,5.785,6.116,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,496.5,512.0,516.0,303.25,519.0,528.5,517.0,0.0,5.771,0.0,15.38,1.066,0.322,-0.004,0.0,-0.0,-0.0
8272007,1602,1.0,1.0,1.0,1.0,100.0,55.901,40.0,40.0,40.0,1.0,1.0,1076.109,324.356,0.005,10.634,0.0,80.0,55.0,1.4,1719.0,1767.949,1987.653,303.035,56.263,77.13,73.911,76.949,53.366,1.337,2.237,0.315,70.364,56.273,91.169,51.322,90.849,89.647,100.661,87.23,100.738,38.402,56.96,48.913,-10.852,110.0,110.0,71.375,71.313,57.125,57.594,0.0,34.406,72.0,70.0,1000.0,200.0,0.102,200.0,69.375,68.813,-0.035,73.25,74.438,57.625,58.438,0.0,47.344,72.0,70.0,1000.0,200.0,0.222,515.0,77.25,76.563,0.0,72.25,73.375,57.156,57.563,0.0,41.813,72.0,70.0,1000.0,200.0,0.194,482.25,76.813,76.063,-0.004,72.875,72.438,56.594,57.625,0.0,46.75,72.0,70.0,1000.0,200.0,0.233,529.5,76.438,76.5,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.268,5.793,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,496.75,512.0,516.5,303.25,519.0,528.5,517.5,-0.0,6.023,0.0,15.512,1.076,0.324,-0.003,0.0,-0.0,-0.0
8272007,1603,1.0,1.0,1.0,1.0,100.0,57.067,40.0,40.0,40.0,1.0,1.0,1103.041,330.211,-0.005,10.693,0.0,80.0,55.0,1.4,1726.875,1799.445,1995.073,313.065,56.156,77.13,73.803,76.839,53.257,1.307,2.255,0.323,70.67,56.403,90.919,51.547,90.849,89.647,100.513,87.23,100.591,36.513,56.75,48.475,-10.867,110.0,110.0,71.375,71.438,57.0,57.594,0.0,34.5,72.0,70.0,1000.0,200.0,0.102,199.25,69.375,68.813,-0.035,73.25,74.125,57.625,58.438,0.0,47.281,72.0,70.0,1000.0,200.0,0.237,530.5,77.188,76.563,0.0,72.063,73.188,57.094,57.563,0.0,41.781,72.0,70.0,1000.0,200.0,0.204,495.25,76.625,76.188,-0.004,72.688,72.375,56.594,57.625,0.0,47.594,72.0,70.0,1000.0,200.0,0.229,525.5,76.438,76.563,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.147,6.268,5.787,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,496.5,512.5,516.0,303.0,519.0,528.5,517.0,0.0,6.321,0.0,17.761,1.103,0.33,-0.003,0.0,-0.0,-0.0
8272007,1604,1.0,1.0,1.0,1.0,100.0,57.836,40.0,40.0,40.0,1.0,1.0,1119.435,332.553,-0.005,10.634,0.0,80.0,55.0,1.4,1726.875,1810.915,2015.484,310.199,55.943,77.237,73.911,77.058,52.821,1.333,2.276,0.308,70.878,56.561,90.001,51.435,90.849,89.754,100.513,87.017,100.517,36.222,55.806,48.256,-10.852,110.0,110.0,71.563,71.438,56.906,57.5,0.0,34.531,72.0,70.0,1000.0,200.0,0.102,199.25,69.313,68.688,-0.035,73.25,74.25,57.5,58.219,0.0,47.563,72.0,70.0,1000.0,200.0,0.241,539.5,77.188,76.563,0.0,72.0,73.125,56.875,57.563,0.0,40.563,72.0,70.0,1000.0,200.0,0.205,495.0,76.625,76.063,-0.004,72.75,72.375,56.25,57.625,0.0,47.531,72.0,70.0,1000.0,200.0,0.236,533.0,76.438,76.563,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.155,6.276,5.796,6.126,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,496.5,512.5,516.0,303.0,519.5,528.5,517.0,0.0,6.534,0.0,17.771,1.119,0.333,-0.003,0.0,-0.0,-0.0
8272007,1605,1.0,1.0,1.0,1.0,100.0,58.051,40.0,40.0,40.0,1.0,1.0,1121.776,333.724,-0.005,10.664,0.0,80.0,55.0,1.4,1768.125,1823.828,2013.628,320.23,55.623,77.13,73.803,76.949,52.495,1.36,2.28,0.312,71.059,56.766,90.113,51.463,90.085,89.754,100.587,87.017,100.369,36.585,55.386,48.183,-10.852,110.0,110.0,71.563,72.125,56.594,57.5,0.0,34.5,72.0,70.0,1000.0,200.0,0.102,199.875,69.375,68.688,-0.035,73.313,73.938,57.281,58.219,0.0,48.5,72.0,70.0,1000.0,200.0,0.259,557.5,77.188,76.563,0.0,72.063,73.188,56.781,57.438,0.0,41.719,72.0,70.0,1000.0,200.0,0.194,485.0,76.813,76.063,-0.004,72.75,72.125,56.156,57.313,0.0,47.969,72.0,70.0,1000.0,200.0,0.241,537.0,76.438,76.563,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.154,6.268,5.787,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,496.25,512.5,516.0,303.25,518.5,528.5,517.0,-0.0,6.578,0.0,17.173,1.122,0.334,-0.004,0.0,-0.0,-0.0
8272007,1606,1.0,1.0,1.0,1.0,100.0,58.732,40.0,40.0,40.0,1.0,1.0,1138.17,334.895,-0.005,10.737,0.0,80.0,55.0,1.4,1782.125,1826.699,2017.339,323.096,55.623,77.13,73.694,77.058,52.386,1.353,2.33,0.315,71.283,57.021,90.558,51.266,90.085,89.754,100.587,87.017,100.221,36.803,55.596,48.329,-10.852,110.0,110.0,71.563,71.563,56.594,57.313,0.0,34.406,72.0,70.0,1000.0,200.0,0.103,200.75,69.375,68.688,-0.035,73.313,74.438,57.281,58.156,0.0,50.313,72.0,70.0,1000.0,200.0,0.261,559.5,77.188,76.563,0.0,72.063,73.188,56.781,57.219,0.0,40.188,72.0,70.0,1000.0,200.0,0.206,494.0,76.813,76.063,-0.004,72.75,72.0,56.0,57.188,0.0,47.5,72.0,70.0,1000.0,200.0,0.243,539.5,76.75,76.563,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.16,6.276,5.793,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,496.5,512.5,516.0,303.25,519.5,528.5,517.0,-0.0,6.585,0.0,17.182,1.138,0.335,-0.004,0.0,-0.0,0.001
8272007,1607,1.0,1.0,1.0,1.0,100.0,59.374,40.0,40.0,40.0,1.0,1.0,1158.076,336.066,-0.005,10.634,0.0,80.0,55.0,1.4,1787.0,1838.189,2030.333,327.396,55.623,77.023,73.694,76.839,52.495,1.372,2.316,0.312,71.525,57.128,90.641,51.068,90.085,89.862,100.44,87.123,100.074,36.513,55.491,48.475,-10.867,110.0,110.0,71.688,71.438,56.594,57.219,0.0,34.313,72.0,70.0,1000.0,200.0,0.103,201.0,69.375,68.813,-0.035,73.438,74.25,57.281,58.156,0.0,49.875,72.0,70.0,1000.0,200.0,0.281,580.5,77.25,76.688,0.0,71.938,73.125,56.688,57.219,0.0,40.875,72.0,70.0,1000.0,200.0,0.198,484.75,76.813,76.063,-0.004,72.688,72.125,56.0,57.188,0.0,47.75,72.0,70.0,1000.0,200.0,0.244,540.5,76.438,76.563,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.263,5.781,6.116,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,496.0,512.5,516.5,303.25,518.5,529.0,517.0,-0.0,6.703,0.0,17.663,1.158,0.336,-0.003,0.0,-0.0,-0.0
8272007,1608,1.0,1.0,1.0,1.0,100.0,59.764,40.0,40.0,40.0,1.0,1.0,1176.811,343.091,0.005,10.708,0.0,80.0,55.0,1.4,1801.625,1864.075,2048.9,335.997,55.516,77.023,73.477,76.839,52.277,1.341,2.34,0.319,71.653,57.292,90.502,51.097,90.085,89.862,100.513,86.91,100.074,36.295,55.281,48.402,-10.852,110.0,110.0,71.688,71.438,56.5,57.219,0.0,34.5,72.0,70.0,1000.0,200.0,0.102,199.375,69.375,68.813,-0.035,73.438,74.125,57.219,58.0,0.0,50.875,72.0,70.0,1000.0,200.0,0.292,594.5,77.188,76.563,0.0,72.0,73.375,56.688,57.156,0.0,40.313,72.0,70.0,1000.0,200.0,0.203,488.75,76.813,76.063,-0.004,72.688,72.125,56.0,57.094,0.0,48.656,72.0,70.0,1000.0,200.0,0.243,541.0,76.438,76.5,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.27,5.787,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,496.0,513.0,516.0,303.25,521.0,528.5,517.0,0.0,6.828,0.0,18.003,1.177,0.343,-0.003,0.0,-0.0,-0.0
8272007,1609,1.0,1.0,1.0,1.0,100.0,60.123,40.0,40.0,40.0,1.0,1.0,1183.837,343.091,0.005,10.634,0.0,80.0,55.0,1.4,1811.625,1879.916,2052.614,333.13,55.303,77.13,73.477,76.839,52.277,1.353,2.34,0.319,71.817,57.335,90.307,51.04,90.085,89.969,100.292,86.804,99.852,36.295,55.071,48.402,-10.852,110.0,110.0,71.688,71.375,56.406,57.219,0.0,34.469,72.0,70.0,1000.0,200.0,0.102,199.375,69.375,68.813,-0.035,73.438,74.063,57.094,58.0,0.0,52.25,72.0,70.0,1000.0,200.0,0.295,596.0,77.188,76.563,0.0,72.0,73.125,56.563,57.156,0.0,40.344,72.0,70.0,1000.0,200.0,0.203,488.5,76.813,76.063,-0.004,72.625,71.5,55.906,57.0,0.0,49.063,72.0,70.0,1000.0,200.0,0.249,547.0,76.438,76.563,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.258,5.779,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,496.0,512.5,516.0,303.25,520.5,529.0,517.0,0.0,6.857,0.0,17.878,1.184,0.343,-0.003,0.0,-0.0,-0.0
8272007,1610,1.0,1.0,1.0,1.0,100.0,60.553,40.0,40.0,40.0,1.0,1.0,1183.837,346.604,-0.005,10.723,0.0,80.0,55.0,1.4,1843.25,1871.273,2060.043,337.43,55.41,77.023,73.477,76.729,52.277,1.364,2.348,0.326,71.944,57.439,90.474,50.928,90.085,90.076,100.366,86.804,99.852,36.295,55.071,48.475,-10.867,110.0,110.0,71.688,71.688,56.406,57.063,0.0,34.469,72.0,70.0,1000.0,200.0,0.102,199.75,69.375,68.875,-0.035,73.438,73.563,57.094,57.844,0.0,53.094,72.0,70.0,1000.0,200.0,0.312,612.0,77.25,76.563,0.0,71.938,73.125,56.563,57.0,0.0,40.719,72.0,70.0,1000.0,200.0,0.199,485.0,76.813,76.063,-0.004,72.625,71.75,55.906,57.0,0.0,48.969,72.0,70.0,1000.0,200.0,0.251,551.0,76.75,76.563,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.266,5.792,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,495.75,512.5,516.0,303.25,521.0,529.0,517.0,-0.0,6.956,0.0,18.136,1.184,0.347,-0.003,0.0,-0.0,0.001
8272007,1611,1.0,1.0,1.0,1.0,100.0,60.737,40.0,40.0,40.0,1.0,1.0,1192.034,347.775,-0.005,10.767,0.0,80.0,55.0,1.4,1843.25,1869.833,2045.186,337.43,55.41,77.13,73.477,76.839,52.168,1.368,2.372,0.319,72.08,57.659,90.474,50.956,90.519,90.183,100.145,86.804,99.705,36.222,54.966,48.548,-10.852,110.0,110.0,71.688,71.438,56.406,57.063,0.0,34.438,72.0,70.0,1000.0,200.0,0.102,199.75,69.313,68.813,-0.035,73.438,73.688,57.0,57.656,0.0,53.719,72.0,70.0,1000.0,200.0,0.32,618.5,77.188,76.563,0.0,72.0,73.188,56.563,57.0,0.0,41.188,72.0,70.0,1000.0,200.0,0.189,477.75,76.813,76.063,-0.004,72.625,71.5,55.844,56.813,0.0,48.875,72.0,70.0,1000.0,200.0,0.258,556.5,76.75,76.563,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.263,5.784,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,495.5,512.5,516.0,303.25,521.0,529.0,517.5,-0.0,7.08,0.0,18.43,1.192,0.348,-0.003,0.0,-0.0,0.001
8272007,1612,1.0,1.0,1.0,1.0,100.0,61.041,40.0,40.0,40.0,1.0,1.0,1206.085,348.946,0.005,10.693,0.0,80.0,55.0,1.4,1858.125,1864.075,2065.616,333.13,55.303,76.915,73.369,76.729,52.168,1.372,2.383,0.326,72.213,57.806,90.446,51.04,90.519,90.076,100.145,86.804,99.631,36.295,54.966,48.548,-10.852,110.0,110.0,71.375,71.375,56.406,57.063,0.0,34.25,72.0,70.0,1000.0,200.0,0.103,201.25,69.375,68.813,-0.035,73.313,73.5,57.0,57.656,0.0,53.906,72.0,70.0,1000.0,200.0,0.337,634.5,77.188,76.688,0.0,71.813,73.188,56.469,57.0,0.0,40.281,72.0,70.0,1000.0,200.0,0.183,467.5,76.813,76.063,-0.004,72.625,71.813,55.844,56.813,0.0,49.531,72.0,70.0,1000.0,200.0,0.251,547.0,76.75,76.563,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.154,6.27,5.79,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,496.0,512.5,516.0,303.25,521.5,528.5,517.0,0.0,7.017,0.0,18.194,1.206,0.349,-0.003,0.0,-0.0,0.001
8272007,1613,1.0,1.0,1.0,1.0,100.0,61.381,40.0,40.0,40.0,1.0,1.0,1223.65,348.946,-0.005,10.605,0.0,80.0,55.0,1.4,1857.75,1913.091,2071.189,356.07,55.196,76.915,73.26,76.619,52.168,1.345,2.372,0.323,72.444,57.887,90.502,51.068,90.519,89.969,99.997,86.697,99.483,36.222,54.862,48.475,-10.852,110.0,110.0,71.563,71.438,56.219,57.0,0.0,34.313,72.0,70.0,1000.0,200.0,0.103,200.375,69.313,68.813,-0.035,73.25,74.125,57.0,57.656,0.0,54.844,72.0,70.0,1000.0,200.0,0.337,638.0,77.25,76.563,0.0,72.063,73.125,56.25,57.0,0.0,40.406,72.0,70.0,1000.0,200.0,0.19,477.25,76.813,76.063,-0.004,72.438,71.5,55.844,56.813,0.0,48.688,72.0,70.0,1000.0,200.0,0.262,559.5,76.75,76.563,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.155,6.27,5.792,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,495.75,512.5,516.0,303.25,521.5,528.5,517.0,-0.0,6.971,0.0,18.045,1.224,0.349,-0.003,0.0,-0.0,0.001
8272007,1614,1.0,1.0,1.0,1.0,100.0,61.364,40.0,40.0,40.0,1.0,1.0,1236.53,350.117,0.005,10.708,0.0,80.0,55.0,1.4,1857.75,1914.535,2080.478,358.939,55.196,76.915,73.152,76.729,52.168,1.368,2.404,0.319,72.582,58.066,90.585,51.068,90.519,89.969,100.071,86.591,99.335,36.222,54.862,48.548,-10.852,110.0,110.0,71.688,71.438,56.344,57.0,0.0,34.438,72.0,70.0,1000.0,200.0,0.102,199.375,69.375,68.813,-0.035,73.125,73.5,56.938,57.531,0.0,55.875,72.0,70.0,1000.0,200.0,0.345,643.5,77.25,76.563,0.0,72.25,73.125,56.25,56.906,0.0,41.469,72.0,70.0,1000.0,200.0,0.192,479.75,76.813,76.063,-0.004,72.625,71.813,55.594,56.719,0.0,49.063,72.0,70.0,1000.0,200.0,0.262,560.0,76.75,76.563,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.271,5.792,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,495.5,512.5,516.0,303.25,522.5,529.0,517.0,0.0,7.081,0.0,18.329,1.237,0.35,-0.003,0.0,-0.0,0.001
8272007,1615,1.0,1.0,1.0,1.0,100.0,61.616,40.0,40.0,40.0,1.0,1.0,1234.188,353.63,0.005,10.634,0.0,80.0,55.0,1.4,1883.875,1918.868,2073.046,361.807,55.196,76.808,73.152,76.619,52.168,1.36,2.426,0.319,72.695,58.09,90.419,51.068,90.519,90.076,99.923,86.591,99.261,36.149,54.757,48.621,-10.867,110.0,110.0,71.563,71.563,56.344,57.0,0.0,34.531,72.0,70.0,1000.0,200.0,0.101,199.125,69.375,68.688,-0.035,73.125,73.5,56.938,57.531,0.0,55.688,72.0,70.0,1000.0,200.0,0.353,652.5,77.188,76.563,0.0,72.063,73.188,56.25,56.906,0.0,40.375,72.0,70.0,1000.0,200.0,0.201,493.0,76.625,76.188,-0.004,72.438,71.5,55.594,56.719,0.0,49.781,72.0,70.0,1000.0,200.0,0.263,560.0,76.75,76.563,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.265,5.79,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,495.5,512.5,516.0,303.25,523.0,528.5,517.5,0.0,7.127,0.0,18.418,1.234,0.354,-0.004,0.0,-0.0,0.001
8272007,1616,1.0,1.0,1.0,1.0,100.0,61.813,40.0,40.0,40.0,1.0,1.0,1228.333,357.143,0.005,10.708,0.0,80.0,55.0,1.4,1912.25,1902.986,2069.331,350.334,55.196,76.808,73.043,76.619,52.059,1.353,2.433,0.326,72.755,58.178,90.53,51.181,90.493,90.183,99.85,86.485,99.188,36.149,54.757,48.621,-10.852,110.0,110.0,71.563,71.688,56.344,57.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.103,200.375,69.375,68.688,-0.035,73.125,73.313,56.625,57.5,0.0,55.906,72.0,70.0,1000.0,200.0,0.365,661.5,77.25,76.563,0.0,71.938,73.188,56.469,56.906,0.0,41.625,72.0,70.0,1000.0,200.0,0.192,480.75,76.813,76.063,-0.004,72.188,71.5,55.594,56.719,0.0,48.438,72.0,70.0,1000.0,200.0,0.266,563.5,76.75,76.563,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.265,5.79,6.116,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,495.75,512.5,516.0,303.25,523.5,528.5,517.5,0.0,7.177,0.0,18.546,1.228,0.357,-0.004,0.0,-0.0,0.001
8272007,1617,1.0,1.0,1.0,1.0,100.0,62.045,40.0,40.0,40.0,1.0,1.0,1270.488,361.827,-0.005,10.605,0.0,80.0,55.0,1.4,1915.5,1940.552,2106.495,361.807,55.196,76.808,73.043,76.509,52.059,1.364,2.44,0.315,73.018,58.347,90.53,51.04,90.493,90.076,99.776,86.485,99.114,36.149,54.652,48.621,-10.867,110.0,110.0,71.688,71.375,56.219,56.906,0.0,34.375,72.0,70.0,1000.0,200.0,0.103,200.125,69.375,68.813,-0.035,73.125,73.375,56.688,57.5,0.0,56.375,72.0,70.0,1000.0,200.0,0.38,676.5,77.188,76.563,0.0,71.938,73.125,56.25,56.844,0.0,40.781,72.0,70.0,1000.0,200.0,0.2,491.0,76.813,76.188,-0.004,72.25,71.25,55.594,56.625,0.0,49.031,72.0,70.0,1000.0,200.0,0.262,560.0,76.75,76.563,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.142,6.262,5.787,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,495.25,512.5,516.0,303.25,523.0,529.0,517.5,-0.0,7.148,0.0,18.368,1.27,0.362,-0.003,0.0,-0.0,0.001
8272007,1618,1.0,1.0,1.0,1.0,100.0,62.27,40.0,40.0,40.0,1.0,1.0,1242.385,360.656,-0.005,10.634,0.0,80.0,55.0,1.4,1935.25,1921.757,2093.485,350.334,55.303,76.808,73.043,76.509,52.168,1.391,2.44,0.334,73.031,58.462,90.697,51.097,90.493,89.969,99.702,86.485,98.966,36.077,54.757,48.694,-10.867,110.0,110.0,71.688,71.688,56.219,57.0,0.0,34.188,72.0,70.0,1000.0,200.0,0.103,201.5,69.375,68.813,-0.035,72.938,73.313,56.688,57.5,0.0,56.469,72.0,70.0,1000.0,200.0,0.375,667.5,77.25,76.688,0.0,71.688,72.938,56.156,56.844,0.0,40.531,72.0,70.0,1000.0,200.0,0.194,481.25,76.625,76.063,-0.004,72.25,71.0,55.594,56.625,0.0,48.0,72.0,70.0,1000.0,200.0,0.266,565.0,76.438,76.688,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.266,5.79,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,495.5,512.5,516.0,303.25,523.0,529.0,517.5,-0.0,7.183,0.0,18.632,1.242,0.361,-0.003,0.0,-0.0,-0.001
8272007,1619,1.0,1.0,1.0,1.0,100.0,62.222,40.0,40.0,40.0,1.0,1.0,1263.462,360.656,0.005,10.678,0.0,80.0,55.0,1.4,1910.25,1946.339,2097.202,358.939,55.196,76.701,72.935,76.509,52.059,1.372,2.454,0.315,73.105,58.446,90.446,51.153,90.493,89.862,99.554,86.378,98.892,36.149,54.442,48.621,-10.867,110.0,110.0,71.563,71.688,56.219,56.906,0.0,34.156,72.0,70.0,1000.0,200.0,0.104,200.875,69.313,68.813,-0.035,72.938,72.875,56.625,57.375,0.0,57.063,72.0,70.0,1000.0,200.0,0.396,688.5,77.188,76.688,0.0,71.688,73.125,56.25,56.844,0.0,39.281,72.0,70.0,1000.0,200.0,0.189,475.25,76.813,76.063,-0.004,72.188,71.188,55.594,56.719,0.0,48.719,72.0,70.0,1000.0,200.0,0.263,561.5,76.75,76.563,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.147,6.262,5.787,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,495.5,512.5,516.0,303.25,523.0,529.0,517.5,0.0,7.28,0.0,18.494,1.263,0.361,-0.003,0.0,-0.0,0.001
8272007,1620,1.0,1.0,1.0,1.0,100.0,62.359,40.0,40.0,40.0,1.0,1.0,1249.411,361.827,0.005,10.575,0.0,80.0,55.0,1.4,1910.25,1917.424,2091.627,361.807,55.09,76.701,72.935,76.509,52.059,1.387,2.458,0.326,73.13,58.541,90.641,51.097,90.493,89.754,99.628,86.378,98.818,36.149,54.547,48.694,-10.852,110.0,110.0,71.563,72.0,56.219,56.906,0.0,34.031,72.0,70.0,1000.0,200.0,0.104,201.5,69.375,68.813,-0.035,72.813,72.75,56.625,57.5,0.0,56.719,72.0,70.0,1000.0,200.0,0.396,688.5,77.25,76.563,0.0,71.5,73.125,56.156,56.844,0.0,39.813,72.0,70.0,1000.0,200.0,0.181,464.5,76.813,76.188,-0.004,72.25,71.375,55.594,56.625,0.0,48.906,72.0,70.0,1000.0,200.0,0.267,566.0,76.75,76.563,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.263,5.79,6.116,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,495.5,512.5,516.0,303.25,523.0,528.5,517.5,0.0,7.211,0.0,18.423,1.249,0.362,-0.003,0.0,-0.0,0.001
8272007,1621,1.0,1.0,1.0,1.0,100.0,62.457,40.0,40.0,40.0,1.0,1.0,1241.214,359.485,-0.005,10.708,0.0,80.0,55.0,1.4,1918.375,1913.091,2080.478,358.939,55.09,76.701,72.935,76.4,52.059,1.387,2.429,0.323,73.139,58.511,90.669,51.04,90.558,89.754,99.481,86.272,98.745,36.149,54.547,48.694,-10.852,110.0,110.0,71.563,71.563,56.219,56.906,0.0,35.5,72.0,70.0,1000.0,200.0,0.093,192.375,69.375,68.813,-0.035,72.813,73.0,56.625,57.375,0.0,57.156,72.0,70.0,1000.0,200.0,0.395,688.0,77.25,76.688,0.0,71.813,73.0,56.156,56.844,0.0,39.25,72.0,70.0,1000.0,200.0,0.181,464.25,76.813,76.188,-0.004,72.188,71.188,55.531,56.625,0.0,48.406,72.0,70.0,1000.0,200.0,0.269,566.0,76.75,76.688,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.263,5.79,6.116,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,495.25,512.5,516.0,303.25,524.5,529.0,517.5,-0.0,7.301,0.0,18.655,1.241,0.359,-0.003,0.0,-0.0,0.0
8272007,1622,1.0,1.0,1.0,1.0,100.0,62.583,40.0,40.0,40.0,1.0,1.0,1270.488,360.656,-0.005,10.678,0.0,80.0,55.0,1.4,1913.125,1940.552,2097.202,361.807,55.09,76.593,72.826,76.4,52.059,1.368,2.426,0.33,73.223,58.516,90.474,51.097,90.558,89.862,99.407,86.272,98.597,36.149,54.442,48.767,-10.852,110.0,110.0,71.563,71.688,56.0,56.906,0.0,34.25,72.0,70.0,1000.0,200.0,0.103,201.125,69.313,68.813,-0.035,72.813,72.875,56.5,57.375,0.0,57.531,72.0,70.0,1000.0,200.0,0.405,696.0,77.25,76.688,0.0,71.813,73.0,56.156,56.844,0.0,38.719,72.0,70.0,1000.0,200.0,0.187,473.5,76.813,76.188,-0.004,72.063,71.188,55.531,56.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.25,549.0,76.75,76.688,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.131,6.253,5.776,6.103,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,495.0,512.5,516.5,303.25,525.0,528.5,517.5,-0.0,7.365,0.0,18.711,1.27,0.361,-0.003,0.0,-0.0,0.0
