DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1623,1.0,1.0,1.0,1.0,100.0,62.673,40.0,40.0,40.0,1.0,1.0,1264.633,360.656,-0.005,10.605,0.0,80.0,55.0,1.4,1923.5,1933.32,2084.194,354.636,55.09,76.593,72.826,76.4,51.95,1.383,2.447,0.315,73.19,58.546,90.697,51.181,90.558,89.862,99.333,86.165,98.523,36.149,54.442,48.694,-10.867,110.0,110.0,71.563,72.0,56.0,56.906,0.0,34.031,72.0,70.0,1000.0,200.0,0.104,201.75,69.313,68.813,-0.035,72.813,72.875,56.5,57.25,0.0,58.438,72.0,70.0,1000.0,200.0,0.404,697.5,77.25,76.688,0.0,71.813,73.0,56.094,56.594,0.0,40.344,72.0,70.0,1000.0,200.0,0.177,460.25,76.813,76.063,-0.004,72.188,71.25,55.531,56.625,0.0,48.813,72.0,70.0,1000.0,200.0,0.266,564.5,76.75,76.688,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.262,5.787,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,495.0,512.5,516.5,303.25,524.5,528.5,518.0,-0.0,7.273,0.0,18.475,1.265,0.361,-0.003,0.0,-0.0,0.0
8272007,1624,1.0,1.0,1.0,1.0,100.0,62.799,40.0,40.0,40.0,1.0,1.0,1277.514,361.827,-0.005,10.664,0.0,80.0,55.0,1.4,1923.5,1962.267,2099.061,373.283,55.09,76.701,72.935,76.509,52.059,1.349,2.436,0.312,73.31,58.63,90.808,51.068,90.558,89.862,99.186,86.165,98.449,36.149,54.547,48.767,-10.852,110.0,110.0,71.688,71.688,56.219,56.906,0.0,34.094,72.0,70.0,1000.0,200.0,0.103,200.5,69.375,68.813,-0.035,72.813,72.688,56.5,57.25,0.0,59.813,72.0,70.0,1000.0,200.0,0.413,702.5,77.25,76.688,0.0,72.0,73.0,56.156,56.594,0.0,39.594,72.0,70.0,1000.0,200.0,0.187,475.25,76.813,76.063,-0.004,72.063,71.25,55.594,56.625,0.0,49.094,72.0,70.0,1000.0,200.0,0.266,563.5,76.75,76.688,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.146,6.258,5.793,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,495.0,512.5,516.5,303.25,525.0,528.5,517.5,-0.0,7.314,0.0,18.686,1.278,0.362,-0.003,0.0,-0.0,0.0
8272007,1625,1.0,1.0,1.0,1.0,100.0,63.161,40.0,40.0,40.0,1.0,1.0,1270.488,367.681,-0.005,10.605,0.0,80.0,55.0,1.4,1942.375,1941.998,2097.202,370.414,55.196,76.593,72.826,76.29,52.168,1.372,2.461,0.33,73.367,58.722,90.613,51.153,90.558,89.969,99.186,86.059,98.375,36.149,54.442,48.913,-10.852,110.0,110.0,71.563,71.313,56.0,56.906,0.0,34.125,72.0,70.0,1000.0,200.0,0.103,200.125,69.313,68.813,-0.035,72.813,72.375,56.5,57.25,0.0,58.688,72.0,70.0,1000.0,200.0,0.428,716.0,77.25,76.688,0.0,72.0,73.0,56.156,56.594,0.0,40.094,72.0,70.0,1000.0,200.0,0.182,470.75,76.813,76.188,-0.004,72.0,71.188,55.531,56.625,0.0,48.5,72.0,70.0,1000.0,200.0,0.265,563.5,76.75,76.688,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.146,6.263,5.797,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,494.75,512.0,516.5,303.25,525.5,528.5,517.5,-0.0,7.4,0.0,18.798,1.27,0.368,-0.003,0.0,-0.0,0.0
8272007,1626,1.0,1.0,1.0,1.0,100.0,63.403,40.0,40.0,40.0,1.0,1.0,1271.659,367.681,-0.005,10.693,0.0,80.0,55.0,1.4,1957.75,1950.681,2100.919,363.242,55.303,76.593,72.718,76.29,52.168,1.379,2.458,0.326,73.436,58.767,90.446,51.294,90.506,89.969,99.038,86.272,98.228,36.222,54.442,48.913,-10.852,110.0,110.0,71.563,71.375,56.0,56.688,0.0,33.906,72.0,70.0,1000.0,200.0,0.104,201.5,69.375,68.813,-0.035,72.813,72.25,56.5,57.25,0.0,60.188,72.0,70.0,1000.0,200.0,0.427,715.0,77.25,76.688,0.0,71.938,73.0,56.156,56.844,0.0,40.063,72.0,70.0,1000.0,200.0,0.18,464.0,76.938,76.188,-0.004,72.0,71.25,55.531,56.625,0.0,48.188,72.0,70.0,1000.0,200.0,0.266,564.5,76.75,76.688,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.144,6.26,5.797,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,495.0,512.0,516.5,303.25,526.0,528.5,517.5,-0.0,7.448,0.0,18.845,1.272,0.368,-0.003,0.0,-0.0,0.0
8272007,1627,1.0,1.0,1.0,1.0,100.0,63.29,40.0,40.0,40.0,1.0,1.0,1298.591,367.681,-0.005,10.678,0.0,80.0,55.0,1.4,1936.75,1973.86,2108.354,374.718,55.09,76.593,72.718,76.29,51.95,1.36,2.461,0.33,73.514,58.757,90.53,51.266,90.506,89.862,98.964,85.952,98.154,36.222,54.232,48.84,-10.852,110.0,110.0,71.563,71.375,56.0,56.688,0.0,34.875,72.0,70.0,1000.0,200.0,0.099,197.75,69.375,68.813,-0.035,72.813,72.875,56.438,57.25,0.0,60.469,72.0,70.0,1000.0,200.0,0.438,723.5,77.25,76.688,0.0,72.0,73.0,56.156,56.594,0.0,39.5,72.0,70.0,1000.0,200.0,0.188,475.5,76.813,76.063,-0.004,72.063,71.188,55.531,56.531,0.0,49.063,72.0,70.0,1000.0,200.0,0.261,560.0,76.75,76.688,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.124,6.246,5.787,6.096,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,494.75,512.0,516.5,303.25,525.5,528.5,517.5,-0.0,7.481,0.0,18.71,1.299,0.368,-0.003,0.0,-0.0,0.0
8272007,1628,1.0,1.0,1.0,1.0,100.0,63.397,40.0,40.0,40.0,1.0,1.0,1283.368,365.34,-0.005,10.634,0.0,80.0,55.0,1.4,1936.75,1947.786,2095.343,358.939,55.09,76.593,72.718,76.29,52.059,1.387,2.458,0.334,73.536,58.863,90.419,51.209,90.506,89.969,98.891,86.059,98.08,36.222,54.337,48.913,-10.867,110.0,110.0,71.688,71.375,56.0,56.688,0.0,34.25,72.0,70.0,1000.0,200.0,0.104,201.625,69.313,68.813,-0.035,72.75,72.125,56.5,57.063,0.0,59.469,72.0,70.0,1000.0,200.0,0.45,735.0,77.25,76.688,0.0,71.938,73.125,56.156,56.594,0.0,38.719,72.0,70.0,1000.0,200.0,0.168,448.75,76.813,76.188,-0.004,72.063,71.188,55.531,56.625,0.0,48.281,72.0,70.0,1000.0,200.0,0.268,566.0,76.75,76.688,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.141,6.258,5.796,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,494.75,512.0,516.5,303.25,527.5,528.5,518.0,-0.0,7.45,0.0,18.741,1.283,0.365,-0.003,0.0,-0.0,0.0
8272007,1629,1.0,1.0,1.0,1.0,100.0,63.514,40.0,40.0,40.0,1.0,1.0,1304.446,368.852,0.005,10.678,0.0,80.0,55.0,1.4,1947.5,1981.111,2113.93,373.283,55.196,76.593,72.718,76.29,51.95,1.353,2.472,0.323,73.636,58.83,90.474,51.266,90.506,90.076,98.817,85.846,98.006,36.222,54.232,48.84,-10.852,110.0,110.0,71.688,71.563,56.0,56.688,0.0,34.313,72.0,70.0,1000.0,200.0,0.104,200.625,69.313,68.813,-0.035,72.813,72.5,56.438,57.063,0.0,61.281,72.0,70.0,1000.0,200.0,0.45,735.5,77.25,76.688,0.0,71.938,73.0,56.156,56.594,0.0,38.844,72.0,70.0,1000.0,200.0,0.184,470.0,76.813,76.188,-0.004,72.188,71.375,55.438,56.531,0.0,49.906,72.0,70.0,1000.0,200.0,0.261,562.5,76.75,76.688,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.144,6.258,5.79,6.111,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,494.75,512.5,516.5,303.25,527.0,528.5,518.0,0.0,7.481,0.0,18.71,1.304,0.369,-0.003,0.0,-0.0,0.0
8272007,1630,1.0,1.0,1.0,1.0,100.0,63.855,40.0,40.0,40.0,1.0,1.0,1288.052,366.511,-0.005,10.678,0.0,80.0,55.0,1.4,1977.75,1959.369,2113.93,370.414,55.196,76.593,72.718,76.29,52.059,1.391,2.49,0.341,73.682,58.97,90.558,51.181,90.506,90.183,98.817,85.846,97.932,36.367,54.337,48.985,-10.867,110.0,110.0,71.688,71.563,56.0,56.906,0.0,34.125,72.0,70.0,1000.0,200.0,0.104,201.5,69.375,68.813,-0.035,72.75,72.375,56.438,57.063,0.0,61.063,72.0,70.0,1000.0,200.0,0.459,739.0,77.188,76.688,0.0,71.938,73.0,56.094,56.594,0.0,39.156,72.0,70.0,1000.0,200.0,0.185,470.75,76.813,76.188,-0.004,72.063,71.563,55.531,56.531,0.0,49.531,72.0,70.0,1000.0,200.0,0.257,555.0,76.75,76.688,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.27,5.797,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,494.75,512.0,516.5,303.25,527.0,528.5,518.0,-0.0,7.498,0.0,18.709,1.288,0.367,-0.003,0.0,-0.0,0.0
8272007,1631,1.0,1.0,1.0,1.0,100.0,63.74,40.0,40.0,40.0,1.0,1.0,1300.933,366.511,-0.005,10.634,0.0,80.0,55.0,1.4,1962.875,1973.86,2115.789,379.023,55.09,76.593,72.718,76.29,51.95,1.394,2.483,0.341,73.696,58.97,90.53,51.237,90.506,90.076,98.669,85.846,97.858,36.295,54.547,48.985,-10.852,110.0,110.0,71.688,71.938,56.0,56.906,0.0,34.094,72.0,70.0,1000.0,200.0,0.103,201.25,69.375,68.813,-0.035,72.563,72.5,56.438,57.063,0.0,60.844,72.0,70.0,1000.0,200.0,0.462,745.0,77.25,76.688,0.0,71.938,72.938,56.094,56.594,0.0,39.563,72.0,70.0,1000.0,200.0,0.176,456.5,76.813,76.188,-0.004,72.0,71.813,55.438,56.531,0.0,48.625,72.0,70.0,1000.0,200.0,0.269,568.5,76.75,76.688,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.162,6.27,5.797,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,494.75,512.0,516.5,303.25,527.5,528.5,518.0,-0.0,7.393,0.0,18.739,1.301,0.367,-0.003,0.0,-0.0,0.0
8272007,1632,1.0,1.0,1.0,1.0,100.0,63.857,40.0,40.0,40.0,1.0,1.0,1284.539,364.169,-0.005,10.59,0.0,80.0,55.0,1.4,1970.375,1944.892,2097.202,367.545,55.09,76.486,72.718,76.29,51.95,1.406,2.486,0.323,73.716,58.963,90.446,51.181,90.279,89.969,98.596,85.74,97.785,36.367,54.127,48.985,-10.867,110.0,110.0,71.688,71.375,56.0,56.688,0.0,34.063,72.0,70.0,1000.0,200.0,0.104,199.5,69.313,68.813,-0.035,72.313,72.5,56.438,57.063,0.0,60.469,72.0,70.0,1000.0,200.0,0.45,734.0,77.25,76.688,0.0,71.688,73.0,56.094,56.594,0.0,39.156,72.0,70.0,1000.0,200.0,0.176,459.25,76.813,76.188,-0.004,72.0,71.813,55.438,56.531,0.0,48.969,72.0,70.0,1000.0,200.0,0.264,561.0,76.75,76.688,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.163,6.271,5.797,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,494.75,512.0,516.5,303.25,528.0,528.0,518.0,-0.0,7.524,0.0,18.555,1.285,0.364,-0.003,0.0,-0.0,0.0
8272007,1633,1.0,1.0,1.0,1.0,100.0,63.683,40.0,40.0,40.0,1.0,1.0,1295.078,367.681,-0.005,10.634,0.0,80.0,55.0,1.4,1970.375,1959.369,2106.495,373.283,54.983,76.486,72.718,76.29,51.841,1.402,2.475,0.348,73.697,58.965,90.307,51.097,90.279,89.969,98.522,85.633,97.711,36.295,54.127,48.913,-10.852,110.0,110.0,71.563,72.0,56.0,56.688,0.0,34.5,72.0,70.0,1000.0,200.0,0.102,200.0,69.375,68.813,-0.035,72.563,72.25,56.438,56.938,0.0,60.75,72.0,70.0,1000.0,200.0,0.467,749.5,77.25,76.688,0.0,71.813,73.0,56.094,56.594,0.0,38.875,72.0,70.0,1000.0,200.0,0.171,451.75,76.938,76.188,-0.004,72.0,72.0,55.438,56.531,0.0,49.906,72.0,70.0,1000.0,200.0,0.254,555.5,76.75,76.688,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.165,6.275,5.796,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,494.5,512.0,516.5,303.25,527.0,528.5,518.0,-0.0,7.525,0.0,18.633,1.295,0.368,-0.003,0.0,-0.0,0.0
8272007,1634,1.0,1.0,1.0,1.0,100.0,63.665,40.0,40.0,40.0,1.0,1.0,1298.591,365.34,0.005,10.708,0.0,80.0,55.0,1.4,1949.25,1959.369,2108.354,361.807,54.983,76.593,72.718,76.29,51.841,1.383,2.479,0.341,73.725,58.961,90.419,51.012,90.279,90.183,98.448,85.633,97.563,36.295,54.232,48.985,-10.852,110.0,110.0,71.563,71.438,56.0,56.688,0.0,34.156,72.0,70.0,1000.0,200.0,0.104,201.875,69.375,68.813,-0.035,72.563,72.5,56.438,57.063,0.0,61.625,72.0,70.0,1000.0,200.0,0.452,735.5,77.25,76.688,0.0,71.938,73.0,56.094,56.594,0.0,38.375,72.0,70.0,1000.0,200.0,0.181,468.0,76.813,76.188,-0.004,72.0,71.813,55.438,56.406,0.0,49.656,72.0,70.0,1000.0,200.0,0.253,550.5,76.75,76.688,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.162,6.275,5.797,6.125,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,494.25,512.5,516.0,303.25,528.0,528.0,518.0,0.0,7.576,0.0,18.869,1.299,0.365,-0.003,0.0,-0.0,0.0
8272007,1635,1.0,1.0,1.0,1.0,100.0,63.648,40.0,40.0,40.0,1.0,1.0,1302.104,367.681,-0.005,10.664,0.0,80.0,55.0,1.4,1950.5,1963.715,2110.212,367.545,54.983,76.593,72.718,76.29,51.841,1.368,2.49,0.33,73.718,58.975,90.279,51.012,90.279,90.076,98.374,85.527,97.563,36.367,54.127,48.985,-10.852,110.0,110.0,71.375,71.438,55.906,56.688,0.0,35.313,72.0,70.0,1000.0,200.0,0.095,194.5,69.313,68.813,-0.035,72.313,72.5,56.438,57.063,0.0,61.594,72.0,70.0,1000.0,200.0,0.456,742.0,77.25,76.688,0.0,72.0,73.125,56.094,56.594,0.0,39.375,72.0,70.0,1000.0,200.0,0.171,458.5,76.938,76.188,-0.004,72.063,71.563,55.344,56.531,0.0,49.094,72.0,70.0,1000.0,200.0,0.27,564.0,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.167,6.275,5.766,6.125,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,494.5,512.5,516.5,303.25,527.5,528.0,518.0,-0.0,7.576,0.0,18.685,1.302,0.368,-0.003,0.0,-0.0,0.0
8272007,1636,1.0,1.0,1.0,1.0,100.0,63.637,40.0,40.0,40.0,1.0,1.0,1312.642,367.681,-0.005,10.723,0.0,80.0,55.0,1.4,1975.0,1986.914,2115.789,383.328,54.983,76.486,72.718,76.29,51.841,1.375,2.49,0.337,73.862,59.003,90.669,51.125,90.279,89.862,98.374,85.527,97.415,36.367,54.232,48.985,-10.852,110.0,110.0,71.688,71.375,55.906,56.594,0.0,34.625,72.0,70.0,1000.0,200.0,0.102,199.875,69.313,68.813,-0.035,72.313,72.5,56.438,56.938,0.0,63.0,72.0,70.0,1000.0,200.0,0.467,750.0,77.25,76.688,0.0,71.938,73.125,56.0,56.594,0.0,39.469,72.0,70.0,1000.0,200.0,0.191,477.5,76.813,76.188,-0.004,72.063,71.813,55.438,56.406,0.0,49.75,72.0,70.0,1000.0,200.0,0.252,552.0,76.75,76.688,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.149,6.266,5.761,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,494.75,512.5,516.5,303.25,527.0,528.0,518.0,-0.0,7.574,0.0,18.788,1.313,0.368,-0.003,0.0,-0.0,0.0
8272007,1637,1.0,1.0,1.0,1.0,100.0,63.912,40.0,40.0,40.0,1.0,1.0,1306.788,367.681,-0.005,10.723,0.0,80.0,55.0,1.4,1975.0,1969.511,2104.636,374.718,55.09,76.486,72.718,76.29,51.95,1.394,2.475,0.326,73.897,59.129,90.613,51.097,90.11,89.862,98.227,85.527,97.342,36.295,54.337,49.131,-10.867,110.0,110.0,71.563,71.313,56.0,56.688,0.0,34.313,72.0,70.0,1000.0,200.0,0.104,201.875,69.375,68.813,-0.035,72.0,72.5,56.438,56.938,0.0,61.594,72.0,70.0,1000.0,200.0,0.466,743.5,77.25,76.688,0.0,72.063,72.938,56.094,56.5,0.0,39.875,72.0,70.0,1000.0,200.0,0.182,464.5,76.813,76.188,-0.004,71.875,71.563,55.438,56.531,0.0,48.281,72.0,70.0,1000.0,200.0,0.267,565.0,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.138,6.258,5.757,6.109,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,494.25,512.5,516.5,303.25,528.5,528.5,518.0,-0.0,7.629,0.0,19.113,1.307,0.368,-0.003,0.0,-0.0,0.0
8272007,1638,1.0,1.0,1.0,1.0,100.0,63.979,40.0,40.0,40.0,1.0,1.0,1298.591,368.852,-0.005,10.693,0.0,80.0,55.0,1.4,1974.75,1959.369,2110.212,371.849,55.09,76.486,72.718,76.29,51.95,1.402,2.483,0.33,73.871,59.097,90.363,51.153,90.11,89.862,98.153,85.42,97.342,36.367,54.232,48.985,-10.867,110.0,110.0,71.563,71.438,55.906,56.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,201.625,69.313,68.813,-0.035,72.125,72.375,56.438,56.938,0.0,60.344,72.0,70.0,1000.0,200.0,0.472,747.5,77.188,76.688,0.0,72.0,72.938,56.094,56.594,0.0,39.125,72.0,70.0,1000.0,200.0,0.18,463.5,76.813,76.188,-0.004,71.688,71.813,55.438,56.531,0.0,49.625,72.0,70.0,1000.0,200.0,0.25,549.5,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.144,6.263,5.763,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,494.5,512.5,516.5,303.25,528.0,528.5,518.5,-0.0,7.552,0.0,18.736,1.299,0.369,-0.003,0.0,-0.0,0.0
8272007,1639,1.0,1.0,1.0,1.0,100.0,63.776,40.0,40.0,40.0,1.0,1.0,1305.617,368.852,-0.005,10.664,0.0,80.0,55.0,1.4,1965.375,1962.267,2104.636,368.979,54.983,76.486,72.718,76.29,51.95,1.398,2.483,0.326,73.871,59.096,90.446,51.181,90.11,89.862,98.153,85.42,97.268,36.367,54.127,48.985,-10.852,110.0,110.0,71.563,71.313,56.0,56.688,0.0,33.938,72.0,70.0,1000.0,200.0,0.105,202.5,69.375,68.813,-0.035,72.188,72.5,56.438,56.938,0.0,60.5,72.0,70.0,1000.0,200.0,0.474,752.0,77.25,76.688,0.0,72.0,73.0,56.094,56.594,0.0,39.219,72.0,70.0,1000.0,200.0,0.178,461.25,76.813,76.188,-0.004,72.0,71.813,55.438,56.406,0.0,49.625,72.0,70.0,1000.0,200.0,0.25,546.5,76.75,76.688,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.141,6.265,5.768,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,494.25,512.5,516.5,303.25,528.0,528.5,518.0,-0.0,7.576,0.0,18.685,1.306,0.369,-0.003,0.0,-0.0,0.0
8272007,1640,1.0,1.0,1.0,1.0,100.0,63.767,40.0,40.0,40.0,1.0,1.0,1320.839,367.681,0.005,10.664,0.0,80.0,55.0,1.4,1958.625,1968.062,2113.93,373.283,54.983,76.486,72.718,76.18,51.841,1.379,2.475,0.33,73.871,59.097,90.391,51.209,90.11,89.862,98.006,85.42,97.12,36.295,54.127,49.058,-10.852,110.0,110.0,71.563,71.438,55.906,56.688,0.0,34.75,72.0,70.0,1000.0,200.0,0.1,198.625,69.313,68.875,-0.035,72.313,72.125,56.313,56.938,0.0,61.625,72.0,70.0,1000.0,200.0,0.474,753.5,77.25,76.688,0.0,71.813,72.813,56.0,56.5,0.0,39.656,72.0,70.0,1000.0,200.0,0.179,468.25,76.813,76.188,-0.004,71.875,72.0,55.438,56.406,0.0,49.438,72.0,70.0,1000.0,200.0,0.25,546.0,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.271,5.774,6.122,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,494.25,512.0,516.5,303.25,527.5,528.5,518.0,0.0,7.633,0.0,18.9,1.321,0.368,-0.002,0.0,-0.0,0.0
8272007,1641,1.0,1.0,1.0,1.0,100.0,63.992,40.0,40.0,40.0,1.0,1.0,1298.591,367.681,-0.005,10.649,0.0,80.0,55.0,1.4,1977.25,1957.921,2100.919,370.414,55.09,76.593,72.826,76.29,52.059,1.413,2.472,0.337,73.914,59.133,90.502,51.209,90.11,89.969,97.932,85.314,97.046,36.44,54.232,49.058,-10.852,110.0,110.0,71.563,71.375,55.906,56.594,0.0,34.313,72.0,70.0,1000.0,200.0,0.104,201.875,69.313,68.813,-0.035,72.188,71.688,56.438,56.938,0.0,61.344,72.0,70.0,1000.0,200.0,0.467,744.5,77.25,76.688,0.0,71.688,72.813,56.094,56.5,0.0,38.813,72.0,70.0,1000.0,200.0,0.179,462.75,76.813,76.188,-0.004,71.875,71.813,55.438,56.531,0.0,48.938,72.0,70.0,1000.0,200.0,0.252,549.0,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.271,5.779,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,494.25,512.5,516.5,303.25,527.5,528.5,518.0,-0.0,7.552,0.0,18.658,1.299,0.368,-0.003,0.0,-0.0,0.0
8272007,1642,1.0,1.0,1.0,1.0,100.0,63.788,40.0,40.0,40.0,1.0,1.0,1314.984,368.852,0.005,10.575,0.0,80.0,55.0,1.4,1977.25,1975.31,2121.366,374.718,54.983,76.486,72.718,76.18,51.841,1.383,2.511,0.315,73.906,59.124,90.446,51.378,90.02,89.754,97.858,85.207,97.046,36.44,54.127,49.058,-10.867,110.0,110.0,71.563,71.688,55.906,56.688,0.0,34.063,72.0,70.0,1000.0,200.0,0.104,201.875,69.375,68.875,-0.035,72.563,71.75,56.313,56.938,0.0,61.875,72.0,70.0,1000.0,200.0,0.477,757.0,77.25,76.688,0.0,71.813,72.563,56.0,56.5,0.0,38.813,72.0,70.0,1000.0,200.0,0.177,460.25,76.813,76.188,-0.004,71.875,71.75,55.438,56.531,0.0,48.875,72.0,70.0,1000.0,200.0,0.25,551.0,76.75,76.688,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.268,5.796,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,494.25,512.5,516.5,303.25,528.5,528.5,518.5,0.0,7.544,0.0,18.529,1.315,0.369,-0.003,0.0,-0.0,0.0
8272007,1643,1.0,1.0,1.0,1.0,100.0,63.799,40.0,40.0,40.0,1.0,1.0,1298.591,366.511,-0.005,10.678,0.0,80.0,55.0,1.4,1978.125,1955.025,2102.778,364.676,54.983,76.486,72.718,76.18,51.95,1.394,2.507,0.334,73.883,59.152,90.307,51.237,90.02,89.754,97.858,85.207,96.899,36.367,54.127,49.058,-10.852,110.0,110.0,71.375,71.375,55.906,56.594,0.0,34.75,72.0,70.0,1000.0,200.0,0.101,195.5,69.375,68.813,-0.035,72.75,71.75,56.313,56.938,0.0,62.688,72.0,70.0,1000.0,200.0,0.498,774.0,77.25,76.688,0.0,71.813,72.938,56.094,56.5,0.0,38.625,72.0,70.0,1000.0,200.0,0.165,445.25,76.813,76.25,-0.004,71.688,71.813,55.438,56.531,0.0,48.844,72.0,70.0,1000.0,200.0,0.251,548.0,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.142,6.26,5.79,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,494.0,512.5,516.5,303.25,527.5,528.5,518.0,-0.0,7.63,0.0,18.818,1.299,0.367,-0.003,0.0,-0.0,0.0
8272007,1644,1.0,1.0,1.0,1.0,100.0,63.79,40.0,40.0,40.0,1.0,1.0,1305.617,367.681,-0.005,10.664,0.0,80.0,55.0,1.4,1959.625,1965.164,2119.507,373.283,54.983,76.378,72.609,76.509,51.841,1.394,2.486,0.341,73.911,59.129,90.446,51.209,90.02,89.754,97.711,85.101,96.825,36.367,54.127,48.985,-10.852,110.0,110.0,71.563,71.563,55.906,56.688,0.0,34.438,72.0,70.0,1000.0,200.0,0.103,200.625,69.375,68.813,-0.035,72.188,71.5,56.313,56.844,0.0,63.0,72.0,70.0,1000.0,200.0,0.502,774.5,77.25,76.688,0.0,71.813,72.813,56.0,56.5,0.0,38.719,72.0,70.0,1000.0,200.0,0.168,448.5,76.938,76.188,-0.004,71.688,72.0,55.344,56.531,0.0,49.625,72.0,70.0,1000.0,200.0,0.246,542.0,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.155,6.27,5.801,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,494.0,512.5,516.5,303.25,529.0,528.0,518.5,-0.0,7.576,0.0,18.685,1.306,0.368,-0.003,0.0,-0.0,0.0
8272007,1645,1.0,1.0,1.0,1.0,100.0,63.809,40.0,40.0,40.0,1.0,1.0,1304.446,367.681,-0.005,10.634,0.0,80.0,55.0,1.4,1967.625,1968.062,2110.212,368.979,54.983,76.378,72.609,76.18,51.841,1.398,2.454,0.345,73.911,59.129,90.446,51.153,90.02,89.754,97.563,85.207,96.751,36.367,54.127,49.058,-10.867,110.0,110.0,71.563,71.438,56.0,56.688,0.0,34.125,72.0,70.0,1000.0,200.0,0.104,201.875,69.375,68.813,-0.035,72.125,71.625,56.313,56.938,0.0,62.125,72.0,70.0,1000.0,200.0,0.473,752.5,77.25,76.688,0.0,71.938,73.0,56.0,56.594,0.0,38.0,72.0,70.0,1000.0,200.0,0.177,463.5,76.813,76.188,-0.004,71.875,72.0,55.344,56.406,0.0,47.438,72.0,70.0,1000.0,200.0,0.249,546.5,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.147,6.265,5.799,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,494.0,512.0,516.0,303.25,529.0,528.0,518.5,-0.0,7.599,0.0,18.74,1.304,0.368,-0.003,0.0,-0.0,0.0
8272007,1646,1.0,1.0,1.0,1.0,100.0,64.025,40.0,40.0,40.0,1.0,1.0,1305.617,371.194,0.005,10.708,0.0,80.0,55.0,1.4,1967.625,1962.267,2108.354,367.545,55.09,76.378,72.609,76.18,51.841,1.398,2.497,0.33,73.866,59.129,90.279,51.294,90.02,89.862,97.711,85.101,96.751,36.513,54.022,49.058,-10.867,110.0,110.0,71.375,71.688,55.906,56.688,0.0,35.438,72.0,70.0,1000.0,200.0,0.094,193.375,69.313,68.813,-0.035,72.125,71.5,56.313,56.844,0.0,62.25,72.0,70.0,1000.0,200.0,0.491,763.5,77.25,76.688,0.0,71.938,72.938,56.0,56.594,0.0,38.906,72.0,70.0,1000.0,200.0,0.167,451.75,76.938,76.188,-0.004,71.875,71.5,55.344,56.406,0.0,48.063,72.0,70.0,1000.0,200.0,0.25,547.5,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.268,5.802,6.117,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,494.25,512.5,516.5,303.5,529.5,528.0,518.0,0.0,7.672,0.0,18.653,1.306,0.371,-0.003,0.0,-0.0,0.0
8272007,1647,1.0,1.0,1.0,1.0,100.0,63.773,40.0,40.0,40.0,1.0,1.0,1305.617,372.365,0.005,10.664,0.0,80.0,55.0,1.4,1964.5,1976.76,2128.803,374.718,54.983,76.486,72.718,76.07,51.841,1.383,2.472,0.348,73.885,59.109,90.558,51.322,90.02,89.754,97.563,84.995,96.677,36.44,54.337,49.058,-10.852,110.0,110.0,71.563,71.313,55.813,56.594,0.0,34.5,72.0,70.0,1000.0,200.0,0.103,200.375,69.313,68.813,-0.035,71.938,71.688,56.313,56.844,0.0,61.719,72.0,70.0,1000.0,200.0,0.48,756.5,77.25,76.688,0.0,71.938,73.0,56.0,56.5,0.0,38.125,72.0,70.0,1000.0,200.0,0.176,461.25,76.938,76.188,-0.004,71.875,71.813,55.344,56.406,0.0,47.5,72.0,70.0,1000.0,200.0,0.251,548.5,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.146,6.26,5.792,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,494.25,512.5,516.5,303.25,528.5,528.0,518.0,0.0,7.518,0.0,18.684,1.306,0.372,-0.003,0.0,-0.0,0.0
8272007,1648,1.0,1.0,1.0,1.0,100.0,63.774,40.0,40.0,40.0,1.0,1.0,1291.565,368.852,-0.005,10.605,0.0,80.0,55.0,1.4,1968.75,1965.164,2110.212,361.807,54.983,76.378,72.609,76.18,51.95,1.406,2.465,0.33,73.893,59.127,90.53,51.181,90.02,89.862,97.489,84.888,96.529,36.44,54.127,49.058,-10.852,110.0,110.0,71.375,71.688,55.906,56.594,0.0,34.063,72.0,70.0,1000.0,200.0,0.104,202.25,69.313,68.875,-0.035,72.0,71.75,56.313,56.844,0.0,61.781,72.0,70.0,1000.0,200.0,0.471,750.0,77.25,76.688,0.0,71.938,73.0,56.0,56.5,0.0,37.875,72.0,70.0,1000.0,200.0,0.176,462.25,76.813,76.188,-0.004,71.875,71.563,55.438,56.406,0.0,47.781,72.0,70.0,1000.0,200.0,0.248,541.5,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.154,6.268,5.797,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,494.25,512.5,516.5,303.25,529.5,528.0,518.5,-0.0,7.566,0.0,18.581,1.292,0.369,-0.002,0.0,-0.0,0.0
8272007,1649,1.0,1.0,1.0,1.0,100.0,63.736,40.0,40.0,40.0,1.0,1.0,1306.788,371.194,-0.005,10.737,0.0,80.0,55.0,1.4,1945.0,1979.661,2113.93,376.153,54.983,76.378,72.609,76.29,51.841,1.383,2.475,0.326,73.881,59.095,90.502,51.266,90.02,89.969,97.416,84.888,96.455,36.44,54.022,48.985,-10.867,110.0,110.0,71.563,71.438,55.906,56.594,0.0,35.0,72.0,70.0,1000.0,200.0,0.097,197.25,69.313,68.813,-0.035,72.188,71.5,56.313,56.844,0.0,62.594,72.0,70.0,1000.0,200.0,0.477,755.0,77.25,76.688,0.0,72.0,72.938,56.0,56.5,0.0,38.188,72.0,70.0,1000.0,200.0,0.182,463.0,76.813,76.188,-0.004,71.875,71.75,55.438,56.406,0.0,46.875,72.0,70.0,1000.0,200.0,0.25,548.0,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.152,6.268,5.794,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,494.0,512.5,516.5,303.25,529.0,528.5,518.5,-0.0,7.661,0.0,18.704,1.307,0.371,-0.003,0.0,-0.0,0.0
8272007,1650,1.0,1.0,1.0,1.0,100.0,63.708,40.0,40.0,40.0,1.0,1.0,1300.933,370.023,0.005,10.649,0.0,80.0,55.0,1.4,1953.625,1966.613,2112.071,366.11,54.983,76.378,72.609,76.07,51.841,1.391,2.447,0.341,73.87,59.106,90.502,51.294,90.02,89.862,97.416,84.782,96.455,36.44,54.127,49.058,-10.867,110.0,110.0,71.375,71.438,55.813,56.594,0.0,34.25,72.0,70.0,1000.0,200.0,0.104,201.5,69.313,68.875,-0.035,71.938,71.875,56.094,56.844,0.0,62.313,72.0,70.0,1000.0,200.0,0.489,765.0,77.25,76.688,0.0,71.938,72.938,56.0,56.5,0.0,38.594,72.0,70.0,1000.0,200.0,0.17,450.75,76.813,76.188,-0.004,71.875,71.813,55.438,56.406,0.0,46.906,72.0,70.0,1000.0,200.0,0.249,546.0,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.154,6.268,5.799,6.117,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,493.75,512.5,516.0,303.25,529.0,528.5,518.5,0.0,7.597,0.0,18.658,1.301,0.37,-0.002,0.0,-0.0,0.0
8272007,1651,1.0,1.0,1.0,1.0,100.0,63.874,40.0,40.0,40.0,1.0,1.0,1303.275,370.023,-0.005,10.649,0.0,80.0,55.0,1.4,1957.5,1960.818,2115.789,364.676,55.09,76.378,72.5,76.18,51.95,1.41,2.493,0.33,73.855,59.09,90.419,51.209,90.02,89.969,97.268,84.888,96.382,36.44,54.022,48.985,-10.852,110.0,110.0,71.375,71.938,55.813,56.688,0.0,33.938,72.0,70.0,1000.0,200.0,0.105,202.5,69.313,68.875,-0.035,72.125,71.875,56.313,56.844,0.0,63.031,72.0,70.0,1000.0,200.0,0.472,747.5,77.25,76.688,0.0,71.813,72.938,56.0,56.5,0.0,39.063,72.0,70.0,1000.0,200.0,0.17,452.0,76.813,76.188,-0.004,71.875,72.0,55.344,56.406,0.0,46.781,72.0,70.0,1000.0,200.0,0.248,546.5,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.15,6.262,5.792,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,494.0,512.5,516.5,303.25,530.0,528.0,518.5,-0.0,7.598,0.0,18.55,1.303,0.37,-0.002,0.0,-0.0,0.0
8272007,1652,1.0,1.0,1.0,1.0,100.0,63.34,40.0,40.0,40.0,1.0,1.0,1309.13,368.852,0.005,10.664,0.0,80.0,55.0,1.4,1957.5,1981.111,2110.212,368.979,54.876,76.378,72.609,76.18,51.841,1.391,2.493,0.319,73.851,59.064,90.502,51.294,90.02,89.862,97.194,84.782,96.308,36.44,54.337,48.913,-10.852,110.0,110.0,71.563,71.563,55.813,56.594,0.0,34.875,72.0,70.0,1000.0,200.0,0.098,197.625,69.313,68.875,-0.035,72.125,72.25,56.313,56.781,0.0,63.875,72.0,70.0,1000.0,200.0,0.471,753.0,77.25,76.688,0.0,71.813,72.813,56.0,56.5,0.0,37.688,72.0,70.0,1000.0,200.0,0.17,451.25,76.938,76.188,-0.004,71.875,72.125,55.344,56.406,0.0,46.938,72.0,70.0,1000.0,200.0,0.247,544.0,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.163,6.268,5.771,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,494.0,512.5,516.5,303.25,529.5,528.5,518.5,0.0,7.432,0.0,18.47,1.309,0.369,-0.002,0.0,-0.0,0.0
8272007,1653,1.0,1.0,1.0,1.0,100.0,63.691,40.0,40.0,40.0,1.0,1.0,1296.249,368.852,-0.005,10.649,0.0,80.0,55.0,1.4,1947.75,1956.473,2108.354,370.414,55.09,76.378,72.609,76.18,51.95,1.425,2.479,0.312,73.854,59.083,90.279,51.209,90.046,89.862,97.121,84.675,96.234,36.513,54.127,48.985,-10.867,110.0,110.0,71.563,71.438,55.813,56.688,0.0,34.0,72.0,70.0,1000.0,200.0,0.105,203.125,69.313,68.875,-0.035,71.75,71.875,56.313,56.844,0.0,64.0,72.0,70.0,1000.0,200.0,0.47,748.0,77.25,76.813,0.0,71.938,72.938,56.0,56.5,0.0,37.5,72.0,70.0,1000.0,200.0,0.171,453.25,76.938,76.25,-0.004,71.875,71.75,55.344,56.406,0.0,47.25,72.0,70.0,1000.0,200.0,0.234,528.5,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.142,6.265,5.768,6.117,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,494.0,512.5,516.5,303.25,530.5,528.5,518.5,-0.0,7.54,0.0,18.442,1.296,0.369,-0.002,0.0,-0.0,0.0
8272007,1654,1.0,1.0,1.0,1.0,100.0,63.147,40.0,40.0,40.0,1.0,1.0,1299.762,366.511,-0.005,10.619,0.0,80.0,55.0,1.4,1932.375,1965.164,2108.354,364.676,54.876,76.378,72.609,76.18,51.732,1.391,2.493,0.33,73.849,59.077,90.419,51.181,90.046,89.754,97.047,84.675,96.16,36.367,54.127,48.985,-10.852,110.0,110.0,71.563,71.438,55.813,56.594,0.0,35.469,72.0,70.0,1000.0,200.0,0.096,192.375,69.313,68.813,-0.035,71.938,71.0,56.313,56.844,0.0,62.281,72.0,70.0,1000.0,200.0,0.478,756.5,77.25,76.688,0.0,71.938,72.813,56.0,56.5,0.0,37.5,72.0,70.0,1000.0,200.0,0.169,450.5,76.938,76.188,-0.004,71.875,72.0,55.344,56.406,0.0,46.688,72.0,70.0,1000.0,200.0,0.245,543.0,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.139,6.262,5.769,6.114,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.0,494.0,513.0,516.5,303.25,529.5,528.5,519.0,-0.0,7.545,0.0,18.606,1.3,0.367,-0.003,0.0,-0.0,0.0
8272007,1655,1.0,1.0,1.0,1.0,100.0,63.255,40.0,40.0,40.0,1.0,1.0,1285.71,365.34,-0.005,10.605,0.0,80.0,55.0,1.4,1918.0,1931.874,2102.778,361.807,54.983,76.486,72.718,76.07,51.841,1.402,2.507,0.337,73.836,59.063,90.252,51.097,90.046,89.754,97.047,84.675,96.086,36.367,54.232,48.913,-10.867,110.0,110.0,71.563,71.438,55.813,56.594,0.0,34.094,72.0,70.0,1000.0,200.0,0.105,202.375,69.313,68.813,-0.035,72.0,71.75,56.094,56.844,0.0,63.75,72.0,70.0,1000.0,200.0,0.465,743.5,77.25,76.688,0.0,71.938,72.563,56.0,56.5,0.0,38.063,72.0,70.0,1000.0,200.0,0.165,446.75,76.813,76.188,-0.004,71.875,71.813,55.344,56.406,0.0,48.031,72.0,70.0,1000.0,200.0,0.233,533.0,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.146,6.265,5.774,6.117,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,494.0,512.5,516.5,303.25,531.0,528.5,518.5,-0.0,7.448,0.0,18.475,1.286,0.365,-0.003,0.0,-0.0,0.0
8272007,1656,1.0,1.0,1.0,1.0,100.0,62.916,40.0,40.0,40.0,1.0,1.0,1285.71,366.511,0.005,10.605,0.0,80.0,55.0,1.4,1918.0,1933.32,2117.648,360.373,54.876,76.378,72.609,76.07,51.732,1.402,2.497,0.334,73.825,59.068,90.307,51.125,90.046,89.754,96.899,84.675,96.012,36.367,54.127,48.913,-10.867,110.0,110.0,71.563,71.438,55.813,56.594,0.0,35.031,72.0,70.0,1000.0,200.0,0.099,194.625,69.313,68.875,-0.035,72.0,71.625,56.313,56.844,0.0,64.438,72.0,70.0,1000.0,200.0,0.479,757.5,77.25,76.688,0.0,72.0,72.938,56.0,56.5,0.0,37.875,72.0,70.0,1000.0,200.0,0.166,447.75,76.938,76.25,-0.004,71.875,71.813,55.344,56.406,0.0,48.375,72.0,70.0,1000.0,200.0,0.233,528.0,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.144,6.258,5.766,6.108,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.5,493.75,513.0,516.5,303.25,529.5,528.5,518.5,0.0,7.492,0.0,18.475,1.286,0.367,-0.002,0.0,-0.0,0.0
8272007,1657,1.0,1.0,1.0,1.0,100.0,62.79,40.0,40.0,40.0,1.0,1.0,1278.685,364.169,0.005,10.737,0.0,80.0,55.0,1.4,1928.0,1944.892,2099.061,361.807,54.876,76.378,72.5,76.07,51.623,1.402,2.468,0.341,73.836,59.069,90.363,51.097,90.046,89.754,96.973,84.569,96.012,36.44,54.127,48.985,-10.867,110.0,110.0,71.563,71.563,55.813,56.594,0.0,34.188,72.0,70.0,1000.0,200.0,0.104,202.625,69.313,68.875,-0.035,72.0,71.75,56.094,56.781,0.0,63.219,72.0,70.0,1000.0,200.0,0.479,759.0,77.25,76.688,0.0,71.688,73.0,56.0,56.5,0.0,38.594,72.0,70.0,1000.0,200.0,0.159,436.25,76.938,76.188,-0.004,71.875,71.813,55.344,56.406,0.0,47.906,72.0,70.0,1000.0,200.0,0.236,530.5,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.16,6.273,5.782,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,493.75,512.5,516.5,303.25,530.0,528.5,518.5,0.0,7.616,0.0,18.704,1.279,0.364,-0.002,0.0,-0.0,-0.001
8272007,1658,1.0,1.0,1.0,1.0,100.0,62.634,40.0,40.0,40.0,1.0,1.0,1282.198,364.169,-0.005,10.678,0.0,80.0,55.0,1.4,1931.0,1936.212,2110.212,366.11,54.876,76.378,72.609,76.07,51.732,1.421,2.493,0.341,73.821,59.058,90.419,51.153,89.948,89.754,96.752,84.569,95.865,36.295,54.127,48.913,-10.852,110.0,110.0,71.563,71.438,55.813,56.469,0.0,33.906,72.0,70.0,1000.0,200.0,0.105,203.125,69.313,68.688,-0.035,72.125,71.625,56.313,56.781,0.0,62.281,72.0,70.0,1000.0,200.0,0.48,758.5,77.25,76.688,0.0,71.813,72.813,56.0,56.5,0.0,38.0,72.0,70.0,1000.0,200.0,0.155,430.75,76.938,76.188,-0.004,72.0,71.75,55.281,56.25,0.0,47.313,72.0,70.0,1000.0,200.0,0.245,540.5,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.155,6.273,5.782,6.125,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.25,493.75,512.5,516.5,303.25,531.0,528.5,518.5,-0.0,7.556,0.0,18.71,1.282,0.364,-0.003,0.0,-0.0,0.0
8272007,1659,1.0,1.0,1.0,1.0,100.0,62.228,40.0,40.0,40.0,1.0,1.0,1292.736,372.365,-0.005,10.693,0.0,80.0,55.0,1.4,1931.0,1956.473,2121.366,368.979,54.77,76.486,72.609,76.07,51.732,1.391,2.465,0.33,73.816,59.051,90.419,51.266,89.948,89.754,96.752,84.569,95.791,36.44,54.022,48.913,-10.852,110.0,110.0,71.563,72.0,55.813,56.469,0.0,34.781,72.0,70.0,1000.0,200.0,0.1,198.75,69.375,68.813,-0.035,72.313,71.625,56.094,56.781,0.0,63.656,72.0,70.0,1000.0,200.0,0.486,766.0,77.25,76.688,0.0,72.0,72.813,55.875,56.5,0.0,38.219,72.0,70.0,1000.0,200.0,0.161,438.25,76.938,76.25,-0.004,71.875,71.75,55.281,56.406,0.0,47.219,72.0,70.0,1000.0,200.0,0.239,534.5,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.165,6.281,5.79,6.131,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.5,494.0,512.5,517.0,303.25,530.5,528.5,518.5,-0.0,7.586,0.0,18.52,1.293,0.372,-0.003,0.0,-0.0,0.0
8272007,1700,1.0,1.0,1.0,1.0,100.0,62.268,40.0,40.0,40.0,1.0,1.0,1271.659,365.34,-0.005,10.634,0.0,80.0,55.0,1.4,1938.875,1936.212,2104.636,358.939,54.876,76.486,72.718,76.07,51.732,1.41,2.504,0.326,73.791,59.054,90.391,51.237,89.948,89.754,96.678,84.462,95.717,36.367,54.022,48.84,-10.852,110.0,110.0,71.563,71.438,55.813,56.469,0.0,33.969,72.0,70.0,1000.0,200.0,0.105,203.625,69.313,68.875,-0.035,72.188,72.125,56.313,56.844,0.0,65.438,72.0,70.0,1000.0,200.0,0.487,763.0,77.25,76.688,0.0,72.063,72.813,56.0,56.5,0.0,38.031,72.0,70.0,1000.0,200.0,0.163,440.5,76.938,76.188,-0.004,71.875,71.813,55.281,56.25,0.0,47.688,72.0,70.0,1000.0,200.0,0.225,518.0,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.154,6.278,5.785,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.0,493.75,512.5,516.5,303.5,531.0,528.0,518.5,-0.0,7.513,0.0,18.418,1.272,0.365,-0.002,0.0,-0.0,0.0
8272007,1701,1.0,1.0,1.0,1.0,100.0,62.123,40.0,40.0,40.0,1.0,1.0,1311.471,370.023,0.005,10.678,0.0,80.0,55.0,1.4,1937.125,1969.511,2115.789,374.718,54.876,76.378,72.609,76.07,51.841,1.394,2.493,0.323,73.855,59.045,90.585,51.209,89.948,89.754,96.604,84.462,95.643,36.367,54.127,48.913,-10.867,110.0,110.0,71.563,71.563,55.813,56.594,0.0,34.094,72.0,70.0,1000.0,200.0,0.104,201.625,69.313,68.875,-0.035,72.313,71.688,56.094,56.781,0.0,65.25,72.0,70.0,1000.0,200.0,0.496,770.5,77.25,76.688,0.0,72.063,72.938,56.0,56.5,0.0,38.094,72.0,70.0,1000.0,200.0,0.169,451.0,76.938,76.25,-0.004,71.875,71.813,55.344,56.25,0.0,48.125,72.0,70.0,1000.0,200.0,0.233,529.0,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.167,6.279,5.807,6.129,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,493.5,512.5,516.5,303.25,531.0,528.5,518.5,0.0,7.543,0.0,18.603,1.311,0.37,-0.002,0.0,-0.0,0.0
8272007,1702,1.0,1.0,1.0,1.0,100.0,62.017,40.0,40.0,40.0,1.0,1.0,1284.539,368.852,-0.005,10.678,0.0,80.0,55.0,1.4,1951.5,1952.129,2115.789,366.11,54.876,76.486,72.609,76.18,51.841,1.406,2.493,0.345,73.837,59.071,90.502,51.237,89.948,89.647,96.531,84.356,95.643,36.367,54.022,48.913,-10.852,110.0,110.0,71.563,71.438,55.813,56.469,0.0,33.938,72.0,70.0,1000.0,200.0,0.104,201.375,69.375,68.813,-0.035,72.0,71.5,56.094,56.781,0.0,64.125,72.0,70.0,1000.0,200.0,0.499,773.0,77.25,76.688,0.0,71.688,72.813,55.875,56.375,0.0,38.469,72.0,70.0,1000.0,200.0,0.16,438.0,76.813,76.25,-0.004,71.875,71.75,55.344,56.406,0.0,47.5,72.0,70.0,1000.0,200.0,0.235,531.0,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.163,6.278,5.802,6.126,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,493.75,512.5,516.0,303.25,530.5,528.5,518.5,-0.0,7.588,0.0,18.603,1.285,0.369,-0.003,0.0,-0.0,-0.001
8272007,1703,1.0,1.0,1.0,1.0,100.0,61.88,40.0,40.0,40.0,1.0,1.0,1289.223,367.681,0.005,10.664,0.0,80.0,55.0,1.4,1941.875,1947.786,2112.071,366.11,54.876,76.271,72.5,76.07,51.732,1.394,2.486,0.326,73.833,59.068,90.363,51.237,89.948,89.54,96.457,84.356,95.569,36.295,54.127,48.913,-10.852,110.0,110.0,71.563,71.563,55.813,56.594,0.0,34.375,72.0,70.0,1000.0,200.0,0.103,201.0,69.313,68.875,-0.035,72.125,71.188,56.094,56.781,0.0,64.125,72.0,70.0,1000.0,200.0,0.501,771.0,77.25,76.688,0.0,71.938,72.5,56.0,56.5,0.0,37.719,72.0,70.0,1000.0,200.0,0.151,427.5,76.938,76.25,-0.004,71.875,71.813,55.344,56.406,0.0,47.063,72.0,70.0,1000.0,200.0,0.237,533.0,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.167,6.281,5.804,6.131,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,493.75,512.5,516.5,303.25,531.0,528.5,518.5,0.0,7.546,0.0,18.685,1.289,0.368,-0.002,0.0,-0.0,-0.001
8272007,1704,1.0,1.0,1.0,1.0,100.0,61.756,40.0,40.0,40.0,1.0,1.0,1292.736,370.023,-0.005,10.605,0.0,80.0,55.0,1.4,1941.875,1969.511,2123.225,373.283,54.876,76.271,72.5,76.07,51.732,1.375,2.479,0.326,73.852,59.063,90.419,51.097,89.884,89.54,96.383,84.249,95.496,36.367,54.022,48.84,-10.852,110.0,110.0,71.688,71.938,55.813,56.594,0.0,34.25,72.0,70.0,1000.0,200.0,0.103,200.875,69.313,68.813,-0.035,72.125,71.313,56.094,56.781,0.0,64.438,72.0,70.0,1000.0,200.0,0.513,783.5,77.25,76.688,0.0,71.938,72.813,55.875,56.594,0.0,37.313,72.0,70.0,1000.0,200.0,0.161,441.25,76.938,76.25,-0.004,72.0,71.813,55.344,56.406,0.0,47.094,72.0,70.0,1000.0,200.0,0.235,530.0,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.163,6.279,5.802,6.129,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,493.75,512.5,516.5,303.25,530.5,528.5,518.5,-0.0,7.492,0.0,18.368,1.293,0.37,-0.003,0.0,-0.0,0.0
8272007,1705,1.0,1.0,1.0,1.0,100.0,61.862,40.0,40.0,40.0,1.0,1.0,1288.052,370.023,-0.005,10.678,0.0,80.0,55.0,1.4,1963.75,1953.577,2119.507,364.676,54.983,76.271,72.609,76.07,51.841,1.387,2.507,0.323,73.841,59.08,90.391,51.097,89.884,89.54,96.383,84.249,95.422,36.295,54.022,48.84,-10.867,110.0,110.0,71.688,71.563,55.813,56.469,0.0,33.969,72.0,70.0,1000.0,200.0,0.104,202.0,69.375,68.813,-0.035,72.0,71.625,56.094,56.781,0.0,64.5,72.0,70.0,1000.0,200.0,0.51,782.5,77.188,76.688,0.0,72.063,72.813,55.875,56.5,0.0,37.594,72.0,70.0,1000.0,200.0,0.162,442.75,76.813,76.188,-0.004,71.875,72.125,55.281,56.406,0.0,46.719,72.0,70.0,1000.0,200.0,0.236,531.0,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.157,6.278,5.801,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,493.5,512.5,516.5,303.25,530.5,528.0,518.5,-0.0,7.557,0.0,18.602,1.288,0.37,-0.003,0.0,-0.0,-0.001
8272007,1706,1.0,1.0,1.0,1.0,100.0,61.515,40.0,40.0,40.0,1.0,1.0,1283.368,368.852,-0.005,10.634,0.0,80.0,55.0,1.4,1953.0,1939.105,2117.648,361.807,54.876,76.271,72.609,76.07,51.623,1.394,2.5,0.334,73.843,59.074,90.224,51.237,89.884,89.433,96.309,84.143,95.348,36.295,54.232,48.84,-10.867,110.0,110.0,71.563,71.438,55.813,56.469,0.0,35.531,72.0,70.0,1000.0,200.0,0.094,192.5,69.313,68.875,-0.035,72.188,71.313,56.0,56.781,0.0,62.938,72.0,70.0,1000.0,200.0,0.511,783.5,77.188,76.688,0.0,72.063,72.563,55.875,56.375,0.0,38.156,72.0,70.0,1000.0,200.0,0.162,443.5,76.938,76.25,-0.004,72.0,72.0,55.344,56.25,0.0,46.031,72.0,70.0,1000.0,200.0,0.237,533.5,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.162,6.279,5.802,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,493.25,512.5,516.5,303.25,531.0,528.5,518.5,-0.0,7.437,0.0,18.525,1.283,0.369,-0.002,0.0,-0.0,-0.001
8272007,1707,1.0,1.0,1.0,1.0,100.0,61.106,40.0,40.0,40.0,1.0,1.0,1289.223,370.023,0.005,10.575,0.0,80.0,55.0,1.4,1953.0,1957.921,2119.507,360.373,54.77,76.271,72.5,76.07,51.623,1.391,2.475,0.323,73.843,59.074,90.391,51.125,89.884,89.433,96.088,84.143,95.274,36.295,54.022,48.84,-10.867,110.0,110.0,71.375,71.688,55.813,56.469,0.0,34.281,72.0,70.0,1000.0,200.0,0.104,201.25,69.375,68.813,-0.035,72.188,71.313,56.0,56.781,0.0,63.844,72.0,70.0,1000.0,200.0,0.508,779.5,77.25,76.563,0.0,72.25,72.438,55.875,56.375,0.0,37.531,72.0,70.0,1000.0,200.0,0.168,449.25,76.938,76.188,-0.004,71.875,72.0,55.281,56.25,0.0,46.125,72.0,70.0,1000.0,200.0,0.234,529.5,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.163,6.281,5.806,6.133,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,493.5,512.5,516.0,303.25,530.5,528.5,518.5,0.0,7.484,0.0,18.422,1.289,0.37,-0.003,0.0,-0.0,-0.001
8272007,1708,1.0,1.0,1.0,1.0,100.0,60.904,40.0,40.0,40.0,1.0,1.0,1275.172,368.852,-0.005,10.737,0.0,80.0,55.0,1.4,1961.875,1946.339,2113.93,360.373,54.77,76.271,72.5,75.96,51.623,1.413,2.507,0.341,73.841,59.074,90.335,51.237,89.884,89.433,96.162,84.037,95.274,36.367,53.917,48.84,-10.852,110.0,110.0,71.563,71.563,55.813,56.469,0.0,34.5,72.0,70.0,1000.0,200.0,0.104,198.125,69.375,68.813,-0.035,72.125,71.063,56.094,56.781,0.0,63.594,72.0,70.0,1000.0,200.0,0.513,783.0,77.188,76.688,0.0,72.063,72.563,55.875,56.5,0.0,37.688,72.0,70.0,1000.0,200.0,0.168,450.0,76.938,76.25,-0.004,71.688,72.125,55.344,56.406,0.0,47.594,72.0,70.0,1000.0,200.0,0.223,517.5,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.162,6.281,5.802,6.131,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,493.5,512.5,516.5,303.0,531.0,528.0,518.5,-0.0,7.631,0.0,18.597,1.275,0.369,-0.003,0.0,-0.0,-0.001
8272007,1709,1.0,1.0,1.0,1.0,100.0,60.652,40.0,40.0,40.0,1.0,1.0,1302.104,374.707,0.005,10.605,0.0,80.0,55.0,1.4,1945.5,1957.921,2125.084,368.979,54.77,76.271,72.5,75.96,51.732,1.383,2.507,0.319,73.842,59.074,90.502,51.237,89.935,89.433,96.088,84.037,95.126,36.295,54.022,48.767,-10.852,110.0,110.0,71.563,71.563,55.813,56.469,0.0,34.563,72.0,70.0,1000.0,200.0,0.102,200.0,69.375,68.688,-0.035,72.188,71.688,56.094,56.781,0.0,65.5,72.0,70.0,1000.0,200.0,0.492,767.5,77.25,76.688,0.0,71.938,72.813,55.875,56.375,0.0,38.719,72.0,70.0,1000.0,200.0,0.172,455.75,76.938,76.188,-0.004,72.0,71.813,55.281,56.25,0.0,46.625,72.0,70.0,1000.0,200.0,0.233,527.5,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.155,6.281,5.806,6.129,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,493.5,512.5,516.5,303.25,531.0,528.5,518.5,0.0,7.461,0.0,18.367,1.302,0.375,-0.004,0.0,-0.0,-0.001
8272007,1710,1.0,1.0,1.0,1.0,100.0,60.428,40.0,40.0,40.0,1.0,1.0,1290.394,368.852,-0.005,10.59,0.0,80.0,55.0,1.4,1954.75,1955.025,2112.071,361.807,54.77,76.271,72.5,75.96,51.841,1.394,2.504,0.33,73.846,59.081,90.419,51.266,89.935,89.433,95.94,84.143,95.052,36.295,54.022,48.84,-10.852,110.0,110.0,71.688,71.375,55.688,56.469,0.0,34.125,72.0,70.0,1000.0,200.0,0.104,202.75,69.313,68.813,-0.035,72.188,71.5,56.094,56.781,0.0,66.125,72.0,70.0,1000.0,200.0,0.5,774.0,77.25,76.688,0.0,72.0,72.5,55.875,56.375,0.0,38.438,72.0,70.0,1000.0,200.0,0.16,437.75,76.938,76.25,-0.004,71.875,72.0,55.281,56.25,0.0,46.281,72.0,70.0,1000.0,200.0,0.235,531.0,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.162,6.281,5.806,6.131,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,493.25,513.0,516.5,303.25,531.0,528.5,518.5,-0.0,7.494,0.0,18.448,1.29,0.369,-0.003,0.0,-0.0,-0.001
8272007,1711,1.0,1.0,1.0,1.0,100.0,60.487,40.0,40.0,40.0,1.0,1.0,1305.617,372.365,0.005,10.664,0.0,80.0,55.0,1.4,1949.25,1986.914,2115.789,383.328,54.983,76.271,72.5,75.96,51.95,1.402,2.479,0.341,73.868,59.083,90.558,51.181,89.935,89.54,96.014,84.037,94.979,36.295,54.022,48.84,-10.852,110.0,110.0,71.563,71.438,55.813,56.594,0.0,34.156,72.0,70.0,1000.0,200.0,0.104,201.125,69.313,68.813,-0.035,71.75,71.5,56.094,56.781,0.0,65.563,72.0,70.0,1000.0,200.0,0.499,771.5,77.25,76.688,0.0,72.063,72.563,55.875,56.5,0.0,37.625,72.0,70.0,1000.0,200.0,0.172,453.5,76.938,76.25,-0.004,71.875,71.75,55.281,56.406,0.0,46.5,72.0,70.0,1000.0,200.0,0.233,528.5,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.165,6.286,5.812,6.138,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,493.25,513.0,516.0,303.5,531.0,528.5,518.5,0.0,7.547,0.0,18.577,1.306,0.372,-0.003,0.0,-0.0,-0.001
8272007,1712,1.0,1.0,1.0,1.0,100.0,60.14,40.0,40.0,40.0,1.0,1.0,1282.198,368.852,-0.005,10.678,0.0,80.0,55.0,1.4,1949.25,1930.429,2099.061,351.768,54.77,76.271,72.609,75.96,51.841,1.41,2.483,0.348,73.81,59.048,90.391,51.125,89.935,89.433,95.94,83.93,94.905,36.295,54.127,48.84,-10.852,110.0,110.0,71.563,71.563,55.813,56.469,0.0,34.844,72.0,70.0,1000.0,200.0,0.1,195.25,69.313,68.813,-0.035,71.75,71.688,56.0,56.781,0.0,64.063,72.0,70.0,1000.0,200.0,0.49,765.0,77.25,76.688,0.0,71.813,72.813,55.875,56.375,0.0,39.188,72.0,70.0,1000.0,200.0,0.165,445.0,76.938,76.25,-0.004,72.0,71.813,55.281,56.25,0.0,46.969,72.0,70.0,1000.0,200.0,0.224,519.5,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.158,6.279,5.804,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,493.5,512.5,516.5,303.25,531.0,528.5,518.5,-0.0,7.512,0.0,18.602,1.282,0.369,-0.003,0.0,-0.0,-0.001
8272007,1713,1.0,1.0,1.0,1.0,100.0,59.935,40.0,40.0,40.0,1.0,1.0,1277.514,364.169,0.005,10.664,0.0,80.0,55.0,1.4,1926.875,1952.129,2112.071,366.11,54.77,76.271,72.392,75.96,51.732,1.413,2.486,0.326,73.834,59.065,90.502,51.153,89.935,89.54,95.719,83.93,94.905,36.222,54.022,48.767,-10.852,110.0,110.0,71.563,72.0,55.688,56.469,0.0,34.375,72.0,70.0,1000.0,200.0,0.103,200.875,69.313,68.875,-0.035,72.0,71.313,56.0,56.688,0.0,64.188,72.0,70.0,1000.0,200.0,0.498,771.5,77.25,76.688,0.0,71.688,72.438,55.875,56.375,0.0,38.344,72.0,70.0,1000.0,200.0,0.161,441.5,76.938,76.25,-0.004,72.0,71.813,55.344,56.25,0.0,46.813,72.0,70.0,1000.0,200.0,0.226,520.5,76.75,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.169,6.287,5.809,6.136,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,493.25,512.5,516.0,303.25,531.5,528.5,518.5,0.0,7.516,0.0,18.578,1.278,0.364,-0.002,0.0,-0.0,0.0
8272007,1714,1.0,1.0,1.0,1.0,100.0,60.025,40.0,40.0,40.0,1.0,1.0,1284.539,366.511,-0.005,10.693,0.0,80.0,55.0,1.4,1936.375,1950.681,2108.354,360.373,54.876,76.271,72.5,76.07,51.732,1.41,2.483,0.345,73.835,59.068,90.446,51.181,90.305,89.54,95.793,83.93,94.831,36.222,54.022,48.84,-10.852,110.0,110.0,71.563,71.688,55.688,56.469,0.0,34.0,72.0,70.0,1000.0,200.0,0.105,202.625,69.313,68.813,-0.035,72.188,71.5,56.094,56.688,0.0,64.75,72.0,70.0,1000.0,200.0,0.503,778.0,77.25,76.688,0.0,71.813,72.563,55.875,56.5,0.0,38.406,72.0,70.0,1000.0,200.0,0.156,432.0,76.938,76.25,-0.004,71.688,72.125,55.281,56.406,0.0,46.563,72.0,70.0,1000.0,200.0,0.228,523.0,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.174,6.283,5.793,6.133,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,320.75,493.0,512.5,516.5,303.25,531.0,528.5,518.5,-0.0,7.58,0.0,18.737,1.285,0.367,-0.003,0.0,-0.0,-0.001
