DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1715,1.0,1.0,1.0,1.0,100.0,60.123,40.0,40.0,40.0,1.0,1.0,1276.343,367.681,-0.005,10.649,0.0,80.0,55.0,1.4,1943.125,1939.105,2104.636,358.939,54.983,76.271,72.5,76.07,51.841,1.421,2.493,0.337,73.838,59.077,90.446,51.237,90.305,89.647,95.719,83.824,94.757,36.222,54.127,48.84,-10.852,110.0,110.0,71.375,71.563,55.813,56.469,0.0,34.313,72.0,70.0,1000.0,200.0,0.104,198.875,69.375,68.813,-0.035,71.938,71.625,56.0,56.781,0.0,64.375,72.0,70.0,1000.0,200.0,0.509,783.0,77.188,76.688,0.0,71.688,72.5,55.875,56.5,0.0,37.469,72.0,70.0,1000.0,200.0,0.151,426.25,76.938,76.188,-0.004,72.0,72.125,55.344,56.406,0.0,47.125,72.0,70.0,1000.0,200.0,0.228,523.0,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.169,6.289,5.802,6.141,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,493.25,512.5,516.5,303.25,531.5,528.5,518.5,-0.0,7.505,0.0,18.659,1.276,0.368,-0.003,0.0,-0.0,-0.001
8272007,1716,1.0,1.0,1.0,1.0,100.0,59.5,40.0,40.0,40.0,1.0,1.0,1271.659,368.852,-0.005,10.619,0.0,80.0,55.0,1.4,1924.625,1928.983,2106.495,358.939,54.77,76.378,72.609,76.07,51.732,1.41,2.486,0.348,73.822,59.06,90.363,51.322,90.305,89.433,95.572,83.824,94.683,36.222,54.022,48.767,-10.852,110.0,110.0,71.563,71.563,55.688,56.594,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,202.0,69.313,68.813,-0.035,71.563,71.75,56.094,56.781,0.0,64.063,72.0,70.0,1000.0,200.0,0.487,762.0,77.25,76.688,0.0,71.813,72.438,55.875,56.375,0.0,37.281,72.0,70.0,1000.0,200.0,0.155,431.5,76.813,76.25,-0.004,72.0,71.813,55.281,56.406,0.0,46.969,72.0,70.0,1000.0,200.0,0.23,525.0,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.167,6.291,5.799,6.142,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,493.0,512.5,516.5,303.25,532.0,528.5,518.5,-0.0,7.484,0.0,18.499,1.272,0.369,-0.003,0.0,-0.0,-0.001
8272007,1717,1.0,1.0,1.0,1.0,100.0,59.522,40.0,40.0,40.0,1.0,1.0,1281.026,368.852,0.005,10.634,0.0,80.0,55.0,1.4,1924.625,1934.766,2097.202,354.636,54.876,76.164,72.5,75.96,51.841,1.429,2.493,0.341,73.806,59.062,90.446,51.125,90.305,89.433,99.038,83.717,94.683,36.222,54.022,48.767,-10.867,110.0,110.0,71.688,71.438,55.688,56.594,0.0,35.188,72.0,70.0,1000.0,200.0,0.098,194.0,69.313,68.813,-0.035,72.125,71.063,56.0,56.781,0.0,64.375,72.0,70.0,1000.0,200.0,0.489,765.5,77.25,76.688,0.0,71.938,72.563,55.875,56.5,0.0,37.469,72.0,70.0,1000.0,200.0,0.156,432.25,76.813,76.25,-0.004,72.0,72.125,55.281,56.406,0.0,47.125,72.0,70.0,1000.0,200.0,0.23,524.5,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.172,6.294,5.806,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,493.0,512.5,516.5,303.25,532.0,528.5,518.5,0.001,7.495,0.0,18.525,1.281,0.369,-0.003,0.0,-0.0,-0.001
8272007,1718,1.0,1.0,1.0,1.0,100.0,59.035,40.0,40.0,40.0,1.0,1.0,1288.052,370.023,-0.005,10.693,0.0,80.0,55.0,1.4,1914.875,1966.613,2108.354,366.11,54.77,76.271,72.5,75.96,51.732,1.394,2.486,0.352,73.807,59.045,90.585,51.097,90.305,89.326,100.44,83.717,94.24,36.222,54.022,48.694,-10.867,110.0,110.0,71.563,72.0,55.688,56.469,0.0,34.313,72.0,70.0,1000.0,200.0,0.104,201.5,69.313,68.813,-0.035,72.125,71.625,56.0,56.688,0.0,65.438,72.0,70.0,1000.0,200.0,0.499,775.5,77.188,76.688,0.0,72.0,72.5,55.875,56.375,0.0,37.375,72.0,70.0,1000.0,200.0,0.163,443.5,76.938,76.25,-0.004,71.875,71.563,55.281,56.25,0.0,46.938,72.0,70.0,1000.0,200.0,0.228,522.0,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.171,6.291,5.801,6.142,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,493.0,513.0,516.0,303.25,531.5,528.5,518.5,-0.002,7.492,0.0,18.52,1.288,0.37,-0.003,0.0,-0.0,-0.001
8272007,1719,1.0,1.0,1.0,1.0,100.0,58.803,40.0,40.0,40.0,1.0,1.0,1275.172,372.365,0.005,10.708,0.0,80.0,55.0,1.4,1948.625,1941.998,2099.061,360.373,54.77,76.271,72.609,75.96,51.841,1.425,2.49,0.337,73.796,59.054,90.446,51.125,90.305,89.54,100.956,83.717,93.649,36.222,54.022,48.84,-10.852,110.0,110.0,71.563,71.438,55.813,56.469,0.0,33.906,72.0,70.0,1000.0,200.0,0.105,203.375,69.313,68.875,-0.035,71.938,71.063,56.094,56.688,0.0,64.063,72.0,70.0,1000.0,200.0,0.495,770.5,77.188,76.688,0.0,72.0,72.563,55.875,56.375,0.0,38.125,72.0,70.0,1000.0,200.0,0.156,430.75,76.938,76.375,-0.004,72.0,71.563,55.281,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.228,522.5,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.177,6.295,5.806,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,492.75,513.0,516.5,303.25,532.0,528.5,518.5,0.002,7.591,0.0,18.763,1.275,0.372,-0.002,0.0,-0.0,-0.001
8272007,1720,1.0,1.0,1.0,1.0,100.0,58.57,40.0,40.0,40.0,1.0,1.0,1277.514,366.511,0.005,10.708,0.0,80.0,55.0,1.4,1923.125,1933.32,2113.93,361.807,54.77,76.271,72.609,75.96,51.732,1.421,2.468,0.345,73.741,59.025,90.474,51.097,90.337,89.433,101.398,83.611,92.911,36.295,54.022,48.84,-10.852,110.0,110.0,71.688,71.688,55.813,56.469,0.0,34.344,72.0,70.0,1000.0,200.0,0.103,202.25,69.313,68.813,-0.035,71.938,71.75,56.094,56.688,0.0,63.125,72.0,70.0,1000.0,200.0,0.484,760.0,77.188,76.688,0.0,71.938,72.5,55.875,56.375,0.0,38.438,72.0,70.0,1000.0,200.0,0.155,430.0,76.938,76.25,-0.004,72.0,71.75,55.281,56.406,0.0,47.281,72.0,70.0,1000.0,200.0,0.229,525.0,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.172,6.294,5.804,6.142,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,493.0,513.0,516.5,303.5,531.0,528.5,518.5,0.002,7.578,0.0,18.654,1.278,0.367,-0.003,0.0,-0.0,-0.001
8272007,1721,1.0,1.0,1.0,1.0,100.0,58.338,40.0,40.0,40.0,1.0,1.0,1292.736,370.023,0.11,10.693,0.0,80.0,55.0,1.4,1923.125,1946.339,2123.225,360.373,54.77,76.271,72.718,76.07,51.623,1.417,2.483,0.337,73.767,59.008,90.335,51.125,90.337,89.326,102.062,83.611,91.877,36.222,54.022,48.84,-10.852,110.0,110.0,71.688,71.563,55.688,56.469,0.0,34.156,72.0,70.0,1000.0,200.0,0.105,200.75,69.313,68.813,-0.035,71.938,71.313,56.0,56.688,0.0,63.781,72.0,70.0,1000.0,200.0,0.49,768.5,77.188,76.688,0.0,71.5,72.813,55.875,56.375,0.0,37.25,72.0,70.0,1000.0,200.0,0.146,419.75,76.938,76.25,-0.004,72.0,71.813,55.344,56.25,0.0,46.594,72.0,70.0,1000.0,200.0,0.239,535.5,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.175,6.296,5.806,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,493.0,513.0,516.0,303.25,532.0,528.5,518.5,0.061,7.58,0.0,18.737,1.293,0.37,-0.003,0.0,-0.0,-0.001
8272007,1722,1.0,1.0,1.0,1.0,100.0,57.872,40.0,40.0,40.0,1.0,1.0,1270.488,366.511,0.142,10.678,0.0,80.0,55.0,1.4,1923.75,1928.983,2108.354,356.07,54.663,76.271,72.718,75.96,51.623,1.413,2.493,0.334,73.707,58.974,90.391,51.125,90.337,89.326,102.431,83.504,90.548,36.149,53.917,48.694,-10.852,110.0,110.0,71.688,71.688,55.688,56.469,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,202.5,69.375,68.875,-0.035,72.0,71.313,56.0,56.688,0.0,63.844,72.0,70.0,1000.0,200.0,0.489,764.5,77.188,76.688,0.0,71.938,72.438,55.875,56.375,0.0,37.469,72.0,70.0,1000.0,200.0,0.148,421.5,76.938,76.25,-0.004,71.875,71.813,55.281,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.225,519.0,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.175,6.298,5.81,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,492.75,513.0,516.0,303.25,532.0,528.0,518.5,0.089,7.539,0.0,18.602,1.27,0.367,-0.003,0.0,-0.0,-0.001
8272007,1723,1.0,1.0,1.0,1.0,100.0,57.591,40.0,40.0,40.0,1.0,1.0,1269.317,367.681,0.184,10.693,0.0,80.0,55.0,1.4,1909.625,1926.092,2106.495,354.636,54.663,76.164,72.609,75.96,51.515,1.41,2.483,0.326,73.687,58.948,90.474,51.012,90.337,89.219,102.652,83.504,89.071,36.149,53.917,48.694,-10.867,110.0,110.0,71.563,71.438,55.813,56.469,0.0,35.531,72.0,70.0,1000.0,200.0,0.096,192.5,69.375,68.875,-0.035,72.0,71.063,56.0,56.688,0.0,64.5,72.0,70.0,1000.0,200.0,0.501,776.5,77.188,76.688,0.0,71.938,72.5,55.688,56.344,0.0,37.375,72.0,70.0,1000.0,200.0,0.15,427.5,76.938,76.25,-0.004,72.0,71.75,55.281,56.25,0.0,47.844,72.0,70.0,1000.0,200.0,0.223,517.0,76.75,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.169,6.294,5.804,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,492.75,513.0,516.5,303.25,531.5,528.0,518.5,0.131,7.55,0.0,18.629,1.269,0.368,-0.003,0.0,-0.0,-0.001
8272007,1724,1.0,1.0,1.0,1.0,100.0,57.504,40.0,40.0,40.0,1.0,1.0,1258.778,364.169,0.353,10.634,0.0,80.0,55.0,1.4,1918.25,1914.535,2095.343,348.9,54.77,76.164,72.609,75.96,51.623,1.425,2.479,0.337,73.653,58.942,90.585,51.068,90.337,89.219,103.242,83.504,88.997,36.149,54.022,48.767,-10.852,110.0,110.0,71.688,71.563,55.688,56.469,0.0,34.063,72.0,70.0,1000.0,200.0,0.105,203.5,69.313,68.875,-0.035,71.75,71.5,56.0,56.688,0.0,63.438,72.0,70.0,1000.0,200.0,0.483,757.5,77.25,76.688,0.0,71.688,72.813,55.688,56.375,0.0,36.813,72.0,70.0,1000.0,200.0,0.144,414.75,76.938,76.25,-0.004,72.0,71.375,55.281,56.25,0.0,47.031,72.0,70.0,1000.0,200.0,0.231,525.5,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.172,6.295,5.807,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,493.0,512.5,516.5,303.25,530.5,528.0,518.5,0.255,7.507,0.0,18.634,1.259,0.364,-0.002,0.0,-0.0,-0.001
8272007,1725,1.0,1.0,1.0,1.0,100.0,56.959,40.0,40.0,40.0,1.0,1.0,1271.659,364.169,0.5,10.59,0.0,80.0,55.0,1.4,1918.25,1944.892,2097.202,358.939,54.663,76.164,72.609,75.851,51.515,1.383,2.465,0.334,73.576,58.853,90.446,50.984,90.214,89.326,103.832,83.504,91.213,36.149,53.917,48.621,-10.852,110.0,110.0,71.688,72.188,55.688,56.406,0.0,35.313,72.0,70.0,1000.0,200.0,0.096,195.625,69.313,68.875,-0.035,71.688,71.188,56.0,56.688,0.0,63.938,72.0,70.0,1000.0,200.0,0.485,760.0,77.188,76.688,0.0,71.938,72.563,55.563,56.375,0.0,35.875,72.0,70.0,1000.0,200.0,0.151,426.0,76.938,76.25,-0.004,72.0,71.75,55.063,56.25,0.0,47.406,72.0,70.0,1000.0,200.0,0.226,524.5,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.169,6.296,5.806,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,492.5,513.0,516.5,303.25,531.5,528.0,518.5,0.31,7.434,0.0,18.342,1.272,0.364,-0.002,0.0,-0.0,-0.001
8272007,1726,1.0,1.0,1.0,1.0,100.0,56.672,40.0,40.0,40.0,1.0,1.0,1265.804,365.34,0.606,10.678,0.0,80.0,55.0,1.4,1913.25,1934.766,2095.343,353.202,54.663,76.271,72.609,75.96,51.515,1.402,2.49,0.334,73.566,58.85,90.502,50.984,90.214,89.433,103.98,83.398,95.348,36.149,53.917,48.694,-10.867,110.0,110.0,71.563,71.688,55.688,56.406,0.0,33.906,72.0,70.0,1000.0,200.0,0.106,204.25,69.313,68.813,-0.035,71.938,71.75,56.0,56.688,0.0,62.25,72.0,70.0,1000.0,200.0,0.479,760.0,77.188,76.688,0.0,72.0,72.563,55.688,56.375,0.0,36.469,72.0,70.0,1000.0,200.0,0.154,428.75,76.938,76.25,-0.004,72.0,72.125,55.063,56.25,0.0,47.688,72.0,70.0,1000.0,200.0,0.226,520.5,76.75,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.172,6.299,5.806,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.75,492.5,513.0,516.5,303.25,531.5,528.0,518.5,0.254,7.539,0.0,18.602,1.266,0.365,-0.003,0.0,-0.0,-0.001
8272007,1727,1.0,1.0,1.0,1.0,100.0,56.272,40.0,40.0,40.0,1.0,1.0,1252.924,364.169,0.68,10.737,0.0,80.0,55.0,1.4,1908.625,1913.091,2097.202,348.9,54.663,76.271,72.5,75.96,51.623,1.433,2.454,0.326,73.511,58.79,90.363,50.984,90.214,89.433,103.906,83.398,99.409,36.149,53.917,48.621,-10.852,110.0,110.0,71.563,71.438,55.594,56.406,0.0,34.688,72.0,70.0,1000.0,200.0,0.101,200.125,69.313,68.813,-0.035,72.188,71.875,55.906,56.688,0.0,62.406,72.0,70.0,1000.0,200.0,0.491,766.5,77.188,76.688,0.0,71.938,72.563,55.688,56.375,0.0,36.094,72.0,70.0,1000.0,200.0,0.151,425.0,76.938,76.25,-0.004,71.875,71.75,55.063,56.25,0.0,47.156,72.0,70.0,1000.0,200.0,0.226,520.5,76.875,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.169,6.294,5.804,6.146,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,492.75,513.0,516.5,303.25,531.5,528.0,518.5,0.149,7.537,0.0,18.596,1.253,0.364,-0.003,0.0,-0.0,-0.0
8272007,1728,1.0,1.0,1.0,1.0,100.0,55.632,40.0,40.0,40.0,1.0,1.0,1266.975,361.827,0.753,10.752,0.0,80.0,55.0,1.4,1905.375,1928.983,2099.061,347.466,54.557,76.164,72.609,75.96,51.515,1.417,2.465,0.341,73.508,58.807,90.53,50.899,90.214,89.326,103.832,83.398,101.477,36.149,53.917,48.621,-10.852,110.0,110.0,71.375,71.563,55.594,56.406,0.0,33.844,72.0,70.0,1000.0,200.0,0.106,204.625,69.375,68.813,-0.035,72.313,71.5,55.906,56.688,0.0,64.063,72.0,70.0,1000.0,200.0,0.489,768.5,77.188,76.688,0.0,71.938,72.5,55.688,56.375,0.0,36.563,72.0,70.0,1000.0,200.0,0.148,418.25,76.938,76.25,-0.004,71.875,72.0,55.063,56.156,0.0,47.438,72.0,70.0,1000.0,200.0,0.223,517.0,76.875,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.175,6.303,5.806,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.5,492.5,513.0,516.5,303.25,532.0,528.0,518.5,0.087,7.547,0.0,18.622,1.267,0.362,-0.003,0.0,-0.0,-0.0
8272007,1729,1.0,1.0,1.0,1.0,100.0,55.399,40.0,40.0,40.0,1.0,1.0,1250.582,367.681,0.796,10.708,0.0,80.0,55.0,1.4,1905.375,1917.424,2097.202,347.466,54.663,76.271,72.718,76.07,51.515,1.402,2.447,0.337,73.468,58.772,90.641,50.899,90.214,89.326,103.611,83.398,102.732,36.222,53.917,48.694,-10.867,110.0,110.0,71.375,71.938,55.594,56.406,0.0,34.438,72.0,70.0,1000.0,200.0,0.103,201.5,69.313,68.875,-0.035,72.313,71.75,55.906,56.688,0.0,65.125,72.0,70.0,1000.0,200.0,0.5,772.0,77.188,76.688,0.0,71.938,72.563,55.688,56.375,0.0,37.0,72.0,70.0,1000.0,200.0,0.145,414.75,76.938,76.25,-0.004,71.875,72.125,54.969,56.156,0.0,47.375,72.0,70.0,1000.0,200.0,0.223,517.0,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.175,6.301,5.804,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.0,492.75,513.0,516.5,303.25,532.0,528.0,518.5,0.035,7.547,0.0,18.546,1.251,0.368,-0.002,0.0,-0.0,-0.001
8272007,1730,1.0,1.0,1.0,1.0,100.0,54.719,40.0,40.0,40.0,1.0,1.0,1250.582,366.511,0.827,10.723,0.0,80.0,55.0,1.4,1908.75,1914.535,2097.202,356.07,54.557,76.164,72.609,75.96,51.623,1.421,2.461,0.334,73.444,58.756,90.669,50.815,89.702,89.326,102.357,83.398,102.954,36.149,53.917,48.548,-10.852,110.0,110.0,71.375,71.438,55.594,56.313,0.0,33.938,72.0,70.0,1000.0,200.0,0.106,203.5,69.313,68.875,-0.035,72.0,71.313,56.0,56.688,0.0,64.5,72.0,70.0,1000.0,200.0,0.502,772.0,77.188,76.688,0.0,71.938,72.813,55.688,56.375,0.0,36.719,72.0,70.0,1000.0,200.0,0.141,413.25,76.938,76.25,-0.004,71.875,71.813,55.063,56.156,0.0,47.438,72.0,70.0,1000.0,200.0,0.223,515.5,76.75,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.188,6.319,5.82,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,492.75,513.0,516.5,303.25,531.0,528.0,518.5,-0.026,7.483,0.0,18.463,1.251,0.367,-0.002,0.0,-0.0,-0.001
8272007,1731,1.0,1.0,1.0,1.0,100.0,54.536,40.0,40.0,40.0,1.0,1.0,1261.12,364.169,0.848,10.649,0.0,80.0,55.0,1.4,1901.25,1928.983,2097.202,363.242,54.663,76.164,72.609,75.96,51.515,1.421,2.44,0.348,73.459,58.757,90.558,50.843,89.702,89.219,98.301,83.504,102.88,36.077,53.917,48.475,-10.852,110.0,110.0,71.563,71.438,55.594,56.406,0.0,34.813,72.0,70.0,1000.0,200.0,0.099,198.875,69.313,68.813,-0.035,72.188,71.188,55.906,56.469,0.0,64.625,72.0,70.0,1000.0,200.0,0.493,767.0,77.188,76.688,0.0,71.813,72.438,55.688,56.344,0.0,35.906,72.0,70.0,1000.0,200.0,0.147,420.75,77.0,76.25,-0.004,71.875,71.375,55.063,56.25,0.0,47.375,72.0,70.0,1000.0,200.0,0.222,515.5,76.875,76.75,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.185,6.312,5.818,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.25,492.75,513.0,516.5,303.25,531.0,528.0,518.5,-0.262,7.401,0.0,18.335,1.261,0.364,-0.003,0.0,-0.0,0.0
8272007,1732,1.0,1.0,1.0,1.0,100.0,54.118,40.0,40.0,40.0,1.0,1.0,1248.24,364.169,0.869,10.693,0.0,80.0,55.0,1.4,1901.25,1907.316,2093.485,346.032,54.663,76.164,72.609,75.851,51.515,1.417,2.447,0.352,73.439,58.763,90.752,50.928,89.702,89.219,93.285,83.611,102.363,36.077,54.022,48.475,-10.852,110.0,110.0,71.688,71.375,55.594,56.406,0.0,33.875,72.0,70.0,1000.0,200.0,0.106,204.0,69.375,68.813,-0.035,71.938,71.313,55.906,56.469,0.0,64.063,72.0,70.0,1000.0,200.0,0.493,768.0,77.188,76.688,0.0,71.813,72.5,55.688,56.375,0.0,36.969,72.0,70.0,1000.0,200.0,0.139,404.25,76.938,76.25,-0.004,71.875,71.375,55.063,56.156,0.0,46.844,72.0,70.0,1000.0,200.0,0.225,518.5,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.193,6.319,5.828,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,492.75,513.5,516.5,303.25,531.0,528.0,518.5,-0.815,7.388,0.0,18.411,1.248,0.364,-0.003,0.0,-0.0,-0.001
8272007,1733,1.0,1.0,1.0,1.0,100.0,53.497,40.0,40.0,40.0,1.0,1.0,1245.898,364.169,0.827,10.708,0.0,80.0,55.0,1.4,1896.0,1907.316,2093.485,347.466,54.557,76.164,72.5,75.851,51.515,1.417,2.433,0.337,73.423,58.757,90.585,50.956,89.702,89.111,92.843,83.717,100.148,36.149,54.022,48.329,-10.852,110.0,110.0,71.688,71.438,55.594,56.313,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,201.625,69.375,68.875,-0.035,71.938,71.188,56.0,56.469,0.0,64.438,72.0,70.0,1000.0,200.0,0.493,769.0,77.188,76.688,0.0,71.813,72.5,55.688,56.375,0.0,36.781,72.0,70.0,1000.0,200.0,0.138,404.5,76.938,76.25,-0.004,72.0,71.5,55.063,56.156,0.0,47.25,72.0,70.0,1000.0,200.0,0.224,518.0,76.75,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.193,6.319,5.827,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,492.75,513.5,516.0,303.25,531.0,527.5,518.5,-0.662,7.297,0.0,18.112,1.246,0.364,-0.003,0.0,-0.0,-0.001
8272007,1734,1.0,1.0,1.0,1.0,100.0,53.505,40.0,40.0,40.0,1.0,1.0,1231.846,362.998,0.785,10.678,0.0,80.0,55.0,1.4,1901.625,1897.215,2082.336,350.334,54.77,76.271,72.609,75.851,51.623,1.429,2.468,0.337,73.397,58.726,90.585,51.012,89.702,89.219,96.309,83.824,96.012,36.077,54.127,48.329,-10.867,110.0,110.0,71.688,71.938,55.594,56.406,0.0,33.875,72.0,70.0,1000.0,200.0,0.106,203.375,69.375,68.875,-0.035,71.938,71.063,55.906,56.469,0.0,63.688,72.0,70.0,1000.0,200.0,0.482,758.5,77.188,76.688,0.0,71.813,72.5,55.688,56.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.137,402.0,76.938,76.25,-0.004,72.0,71.5,55.063,56.156,0.0,47.25,72.0,70.0,1000.0,200.0,0.224,518.5,76.75,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.188,6.319,5.825,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,492.75,513.5,516.5,303.25,531.5,527.5,518.5,0.019,7.248,0.0,18.168,1.232,0.363,-0.003,0.0,-0.0,-0.001
8272007,1735,1.0,1.0,1.0,1.0,100.0,52.632,40.0,40.0,40.0,1.0,1.0,1248.24,364.169,0.701,10.723,0.0,80.0,55.0,1.4,1880.75,1907.316,2097.202,340.297,54.557,76.164,72.5,75.851,51.515,1.406,2.436,0.341,73.408,58.725,90.697,50.871,89.702,89.111,100.44,83.824,94.093,36.004,54.232,48.183,-10.852,110.0,110.0,71.563,71.438,55.594,56.406,0.0,34.438,72.0,70.0,1000.0,200.0,0.103,201.375,69.313,68.875,-0.035,72.0,70.688,55.906,56.469,0.0,64.0,72.0,70.0,1000.0,200.0,0.497,771.0,77.188,76.563,0.0,71.938,72.438,55.688,56.375,0.0,35.719,72.0,70.0,1000.0,200.0,0.135,399.75,76.938,76.25,-0.004,71.875,71.0,55.063,56.156,0.0,46.625,72.0,70.0,1000.0,200.0,0.224,517.5,76.75,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.188,6.319,5.825,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,492.75,513.5,516.5,303.25,531.5,527.5,518.5,0.268,7.165,0.0,18.137,1.248,0.364,-0.002,0.0,-0.0,-0.001
8272007,1736,1.0,1.0,1.0,1.0,100.0,52.537,40.0,40.0,40.0,1.0,1.0,1235.359,365.34,0.659,10.664,0.0,80.0,55.0,1.4,1891.125,1920.313,2091.627,350.334,54.663,76.164,72.5,75.851,51.623,1.402,2.468,0.33,73.376,58.717,90.641,50.871,89.423,89.111,104.275,84.249,94.24,36.004,54.232,48.11,-10.867,110.0,110.0,71.688,71.563,55.594,56.406,0.0,35.531,72.0,70.0,1000.0,200.0,0.096,192.75,69.375,68.875,-0.035,71.75,71.188,56.0,56.469,0.0,64.063,72.0,70.0,1000.0,200.0,0.493,769.0,77.188,76.688,0.0,71.938,72.563,55.688,56.375,0.0,35.719,72.0,70.0,1000.0,200.0,0.144,412.5,76.938,76.25,-0.004,71.875,71.188,55.063,56.156,0.0,46.531,72.0,70.0,1000.0,200.0,0.222,516.0,76.75,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.19,6.319,5.827,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,492.5,513.5,516.5,303.25,532.0,527.0,518.5,0.33,7.082,0.0,17.929,1.235,0.365,-0.003,0.0,-0.0,-0.001
8272007,1737,1.0,1.0,1.0,1.0,100.0,52.208,40.0,40.0,40.0,1.0,1.0,1240.043,361.827,0.606,10.634,0.0,80.0,55.0,1.4,1885.375,1901.543,2093.485,338.864,54.663,76.056,72.5,75.851,51.623,1.425,2.426,0.326,73.361,58.707,90.724,50.956,89.423,89.111,107.815,84.143,95.717,36.004,54.337,48.038,-10.867,110.0,110.0,71.563,71.438,55.594,56.406,0.0,33.906,72.0,70.0,1000.0,200.0,0.106,204.125,69.375,68.875,-0.035,71.688,71.063,55.906,56.469,0.0,63.125,72.0,70.0,1000.0,200.0,0.477,753.0,77.188,76.688,0.0,71.813,72.563,55.688,56.375,0.0,34.75,72.0,70.0,1000.0,200.0,0.138,406.0,76.938,76.25,-0.004,71.875,71.188,55.063,56.156,0.0,46.031,72.0,70.0,1000.0,200.0,0.224,517.5,76.75,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.183,6.319,5.827,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,492.75,513.5,516.5,303.25,532.0,527.5,518.5,0.31,6.98,0.0,17.772,1.24,0.362,-0.003,0.0,-0.0,-0.001
8272007,1738,1.0,1.0,1.0,1.0,100.0,51.828,40.0,40.0,40.0,1.0,1.0,1255.266,366.511,0.574,10.678,0.0,80.0,55.0,1.4,1885.375,1913.091,2106.495,343.165,54.663,76.056,72.5,75.851,51.515,1.391,2.443,0.33,73.341,58.615,90.641,50.956,89.423,89.111,111.282,84.249,98.302,36.004,54.337,47.965,-10.852,110.0,110.0,71.563,71.563,55.594,56.469,0.0,34.844,72.0,70.0,1000.0,200.0,0.101,199.375,69.313,68.875,-0.035,72.0,71.688,56.0,56.469,0.0,64.5,72.0,70.0,1000.0,200.0,0.481,759.5,77.188,76.688,0.0,71.938,72.563,55.688,56.375,0.0,35.281,72.0,70.0,1000.0,200.0,0.142,411.0,76.938,76.25,-0.004,72.0,71.563,55.063,56.156,0.0,47.188,72.0,70.0,1000.0,200.0,0.222,515.0,76.75,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.185,6.319,5.825,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,492.5,513.5,516.5,303.25,531.5,527.0,518.5,0.276,6.967,0.0,17.737,1.255,0.367,-0.002,0.0,-0.0,-0.001
8272007,1739,1.0,1.0,1.0,1.0,100.0,51.509,40.0,40.0,40.0,1.0,1.0,1236.53,362.998,0.574,10.649,0.0,80.0,55.0,1.4,1884.375,1908.76,2086.052,348.9,54.663,76.056,72.5,75.851,51.623,1.402,2.454,0.323,73.322,58.654,90.947,50.899,89.423,89.111,113.42,84.356,100.812,35.931,54.442,47.892,-10.867,110.0,110.0,71.563,71.688,55.688,56.406,0.0,34.188,72.0,70.0,1000.0,200.0,0.105,202.5,69.313,68.875,-0.035,72.0,71.5,56.0,56.469,0.0,64.313,72.0,70.0,1000.0,200.0,0.485,763.5,77.188,76.688,0.0,71.938,72.5,55.875,56.375,0.0,36.531,72.0,70.0,1000.0,200.0,0.135,402.5,76.938,76.25,-0.004,71.875,71.5,55.281,56.25,0.0,46.5,72.0,70.0,1000.0,200.0,0.223,517.0,76.875,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.195,6.325,5.831,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,492.75,513.5,516.5,303.25,531.5,527.0,518.5,0.249,6.881,0.0,17.689,1.237,0.363,-0.002,0.0,-0.0,-0.0
8272007,1740,1.0,1.0,1.0,1.0,100.0,51.471,40.0,40.0,40.0,1.0,1.0,1245.898,364.169,0.553,10.723,0.0,80.0,55.0,1.4,1887.0,1907.316,2099.061,343.165,54.77,76.164,72.609,75.851,51.732,1.413,2.451,0.33,73.324,58.659,90.919,51.125,89.423,89.111,115.559,84.462,103.544,35.931,54.547,47.892,-10.867,110.0,110.0,71.688,71.938,55.688,56.406,0.0,34.938,72.0,70.0,1000.0,200.0,0.1,195.875,69.375,68.875,-0.035,72.313,71.688,56.0,56.469,0.0,64.688,72.0,70.0,1000.0,200.0,0.499,773.5,77.188,76.563,0.0,71.938,72.5,55.688,56.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.136,403.0,76.938,76.188,-0.004,72.0,71.188,55.281,56.25,0.0,46.0,72.0,70.0,1000.0,200.0,0.221,515.0,76.875,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.195,6.32,5.834,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,492.5,513.5,516.5,303.0,531.0,527.0,518.5,0.214,6.89,0.0,17.812,1.246,0.364,-0.003,0.0,-0.0,-0.001
8272007,1741,1.0,1.0,1.0,1.0,100.0,51.27,40.0,40.0,40.0,1.0,1.0,1271.659,366.511,0.564,10.619,0.0,80.0,55.0,1.4,1897.125,1936.212,2102.778,353.202,54.77,76.164,72.609,75.851,51.95,1.406,2.472,0.315,73.322,58.658,90.947,50.928,89.346,89.219,117.034,84.569,106.203,35.859,54.547,47.965,-10.867,110.0,110.0,71.563,71.438,55.688,56.406,0.0,34.375,72.0,70.0,1000.0,200.0,0.103,201.375,69.313,68.875,-0.035,72.188,71.188,56.0,56.688,0.0,64.688,72.0,70.0,1000.0,200.0,0.497,771.0,77.063,76.688,0.0,72.0,72.563,55.875,56.375,0.0,35.469,72.0,70.0,1000.0,200.0,0.146,417.0,76.938,76.25,-0.004,72.0,71.5,55.281,56.25,0.0,46.5,72.0,70.0,1000.0,200.0,0.22,512.5,76.75,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.2,6.329,5.834,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,492.5,513.5,516.5,303.25,531.5,527.0,518.5,0.188,6.879,0.0,17.854,1.272,0.367,-0.002,0.0,-0.0,-0.001
8272007,1742,1.0,1.0,1.0,1.0,100.0,51.336,40.0,40.0,40.0,1.0,1.0,1263.462,366.511,0.574,10.649,0.0,80.0,55.0,1.4,1897.125,1931.874,2102.778,360.373,54.876,76.056,72.5,75.851,51.95,1.402,2.443,0.323,73.342,58.658,90.891,51.125,89.346,88.897,118.288,84.675,109.009,35.786,54.757,47.819,-10.867,110.0,110.0,71.563,71.563,55.813,56.594,0.0,34.156,72.0,70.0,1000.0,200.0,0.104,202.0,69.313,68.813,-0.035,72.188,71.313,56.0,56.688,0.0,65.438,72.0,70.0,1000.0,200.0,0.5,772.0,77.188,76.688,0.0,72.0,72.5,55.875,56.5,0.0,35.594,72.0,70.0,1000.0,200.0,0.143,418.0,76.938,76.25,-0.004,71.875,71.813,55.344,56.25,0.0,46.469,72.0,70.0,1000.0,200.0,0.219,513.5,76.875,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.201,6.33,5.834,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,492.5,513.5,516.5,303.25,531.5,527.0,518.5,0.158,6.754,0.0,17.797,1.263,0.367,-0.003,0.0,-0.0,-0.001
8272007,1743,1.0,1.0,1.0,1.0,100.0,51.212,40.0,40.0,40.0,1.0,1.0,1241.214,361.827,0.585,10.737,0.0,80.0,55.0,1.4,1902.0,1901.543,2089.769,340.297,54.876,76.056,72.5,75.851,51.95,1.413,2.44,0.334,73.33,58.664,90.975,51.181,89.346,88.897,119.247,84.888,111.224,35.786,54.652,47.819,-10.867,110.0,110.0,71.688,72.0,55.688,56.469,0.0,35.563,72.0,70.0,1000.0,200.0,0.095,191.875,69.313,68.875,-0.035,72.188,71.5,56.094,56.688,0.0,66.125,72.0,70.0,1000.0,200.0,0.5,773.0,77.188,76.563,0.0,71.938,72.5,56.0,56.5,0.0,36.656,72.0,70.0,1000.0,200.0,0.136,403.5,76.938,76.25,-0.004,72.0,71.563,55.344,56.406,0.0,46.063,72.0,70.0,1000.0,200.0,0.222,515.5,76.875,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.196,6.325,5.834,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,492.5,513.5,516.5,303.25,532.0,527.0,518.5,0.137,6.848,0.0,17.944,1.241,0.362,-0.002,0.0,-0.0,-0.0
8272007,1744,1.0,1.0,1.0,1.0,100.0,51.076,40.0,40.0,40.0,1.0,1.0,1243.556,367.681,0.616,10.678,0.0,80.0,55.0,1.4,1888.875,1918.868,2106.495,353.202,54.876,76.164,72.609,75.851,51.841,1.383,2.465,0.334,73.334,58.668,90.863,51.153,89.346,88.79,119.911,85.101,113.07,35.713,54.652,47.746,-10.852,110.0,110.0,71.563,71.563,55.813,56.406,0.0,34.281,72.0,70.0,1000.0,200.0,0.104,201.625,69.375,68.875,-0.035,72.563,71.188,56.094,56.688,0.0,66.5,72.0,70.0,1000.0,200.0,0.51,783.0,77.188,76.688,0.0,71.938,72.5,55.875,56.5,0.0,36.219,72.0,70.0,1000.0,200.0,0.135,402.25,77.0,76.25,-0.004,71.875,71.0,55.344,56.406,0.0,46.281,72.0,70.0,1000.0,200.0,0.22,513.0,76.875,77.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.204,6.331,5.837,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,492.5,513.5,516.5,303.25,531.5,527.0,518.5,0.121,6.784,0.0,17.846,1.244,0.368,-0.003,0.0,-0.0,-0.0
8272007,1745,1.0,1.0,1.0,1.0,100.0,50.93,40.0,40.0,40.0,1.0,1.0,1255.266,368.852,0.616,10.619,0.0,80.0,55.0,1.4,1900.875,1939.105,2102.778,354.636,54.876,76.056,72.5,75.851,51.95,1.391,2.458,0.323,73.335,58.668,90.808,51.153,89.346,88.79,120.648,85.314,114.99,35.713,54.652,47.819,-10.852,110.0,110.0,71.688,71.688,55.813,56.469,0.0,34.125,72.0,70.0,1000.0,200.0,0.104,201.875,69.375,68.875,-0.035,72.563,70.875,56.094,56.688,0.0,67.688,72.0,70.0,1000.0,200.0,0.54,804.0,77.188,76.563,0.0,71.813,72.563,56.0,56.594,0.0,36.219,72.0,70.0,1000.0,200.0,0.134,400.5,76.938,76.25,-0.004,72.0,71.375,55.344,56.406,0.0,46.375,72.0,70.0,1000.0,200.0,0.219,512.5,76.75,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.208,6.33,5.837,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,492.25,513.0,516.0,303.25,532.0,527.0,518.0,0.099,6.788,0.0,17.855,1.255,0.369,-0.003,0.0,-0.0,-0.001
8272007,1746,1.0,1.0,1.0,1.0,100.0,51.067,40.0,40.0,40.0,1.0,1.0,1244.727,362.998,0.637,10.664,0.0,80.0,55.0,1.4,1915.625,1923.202,2097.202,353.202,54.983,76.164,72.609,75.851,52.059,1.406,2.451,0.315,73.338,58.672,90.947,51.378,89.482,88.79,121.091,85.42,116.467,35.64,54.652,47.819,-10.852,110.0,110.0,71.688,71.938,55.813,56.469,0.0,33.969,72.0,70.0,1000.0,200.0,0.104,202.0,69.375,68.875,-0.035,72.313,71.625,56.094,56.688,0.0,67.313,72.0,70.0,1000.0,200.0,0.527,793.0,77.188,76.563,0.0,71.938,72.438,56.0,56.594,0.0,35.844,72.0,70.0,1000.0,200.0,0.134,401.0,77.0,76.25,-0.004,72.0,71.813,55.344,56.406,0.0,46.094,72.0,70.0,1000.0,200.0,0.22,514.0,76.875,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.208,6.33,5.835,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,492.25,513.0,516.5,303.25,532.0,526.5,518.5,0.083,6.831,0.0,18.039,1.245,0.363,-0.003,0.0,-0.0,-0.001
8272007,1747,1.0,1.0,1.0,1.0,100.0,51.042,40.0,40.0,40.0,1.0,1.0,1257.607,362.998,0.627,10.649,0.0,80.0,55.0,1.4,1915.625,1940.552,2099.061,363.242,54.983,76.056,72.5,75.851,51.95,1.387,2.468,0.33,73.338,58.67,90.724,51.237,89.482,88.79,121.534,85.74,117.427,35.64,54.652,47.819,-10.852,110.0,110.0,71.75,71.563,55.813,56.594,0.0,34.938,72.0,70.0,1000.0,200.0,0.097,196.875,69.313,69.125,-0.035,72.563,71.5,56.094,56.688,0.0,68.0,72.0,70.0,1000.0,200.0,0.544,808.5,77.188,76.563,0.0,71.938,72.438,56.0,56.594,0.0,36.281,72.0,70.0,1000.0,200.0,0.133,399.75,77.0,76.25,-0.004,72.0,71.5,55.344,56.406,0.0,46.438,72.0,70.0,1000.0,200.0,0.218,511.25,76.75,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.202,6.325,5.831,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,492.25,513.0,516.5,303.25,532.0,527.0,518.5,0.072,6.822,0.0,18.013,1.258,0.363,-0.001,0.0,-0.0,-0.001
8272007,1748,1.0,1.0,1.0,1.0,100.0,51.03,40.0,40.0,40.0,1.0,1.0,1257.607,364.169,0.637,10.708,0.0,80.0,55.0,1.4,1917.25,1940.552,2106.495,353.202,54.983,76.164,72.609,75.851,52.059,1.379,2.44,0.326,73.347,58.671,90.836,51.125,89.482,88.79,122.124,85.952,118.387,35.64,54.757,47.746,-10.852,110.0,110.0,71.75,71.563,55.813,56.469,0.0,34.469,72.0,70.0,1000.0,200.0,0.103,200.375,69.313,68.875,-0.035,72.75,71.5,56.094,56.781,0.0,69.813,72.0,70.0,1000.0,200.0,0.545,807.5,77.063,76.563,0.0,72.0,72.5,56.094,56.594,0.0,36.75,72.0,70.0,1000.0,200.0,0.135,401.75,76.938,76.25,-0.004,72.0,71.375,55.438,56.531,0.0,46.375,72.0,70.0,1000.0,200.0,0.218,511.0,76.875,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.202,6.327,5.832,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,492.25,513.0,516.5,303.25,532.5,527.0,518.5,0.066,6.781,0.0,18.005,1.258,0.364,-0.002,0.0,-0.0,-0.001
8272007,1749,1.0,1.0,1.0,1.0,100.0,51.013,40.0,40.0,40.0,1.0,1.0,1263.462,367.681,0.637,10.649,0.0,80.0,55.0,1.4,1921.75,1941.998,2115.789,348.9,54.983,76.164,72.609,75.851,52.059,1.387,2.454,0.304,73.402,58.677,90.752,51.209,89.482,88.897,122.566,86.378,119.051,35.64,54.757,47.892,-10.867,110.0,110.0,71.688,71.938,55.906,56.469,0.0,34.25,72.0,70.0,1000.0,200.0,0.104,201.0,69.375,68.875,-0.035,72.75,71.5,56.094,56.781,0.0,69.313,72.0,70.0,1000.0,200.0,0.568,829.0,77.063,76.563,0.0,71.938,72.938,56.094,56.844,0.0,36.781,72.0,70.0,1000.0,200.0,0.132,397.5,76.938,76.25,-0.004,72.0,71.25,55.438,56.531,0.0,46.5,72.0,70.0,1000.0,200.0,0.218,510.5,76.875,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.201,6.329,5.835,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,492.25,513.0,516.5,303.25,533.0,527.0,518.5,0.062,6.825,0.0,18.121,1.263,0.368,-0.003,0.0,-0.0,-0.001
8272007,1750,1.0,1.0,1.0,1.0,100.0,51.276,40.0,40.0,40.0,1.0,1.0,1264.633,366.511,0.69,10.737,0.0,80.0,55.0,1.4,1946.0,1936.212,2113.93,357.505,54.983,76.164,72.609,75.851,52.059,1.402,2.44,0.312,73.399,58.715,90.669,51.125,89.482,88.79,123.156,86.697,119.568,35.568,54.652,47.746,-10.852,110.0,110.0,71.688,71.688,55.906,56.469,0.0,34.156,72.0,70.0,1000.0,200.0,0.103,201.25,69.375,68.875,-0.035,72.75,70.688,56.094,56.781,0.0,68.688,72.0,70.0,1000.0,200.0,0.578,832.5,77.188,76.563,0.0,71.938,72.563,56.0,56.594,0.0,36.5,72.0,70.0,1000.0,200.0,0.133,400.0,76.938,76.25,-0.004,72.0,71.5,55.344,56.531,0.0,46.375,72.0,70.0,1000.0,200.0,0.219,511.75,76.875,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.196,6.325,5.834,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,492.25,513.0,516.5,303.25,533.0,527.0,518.5,0.068,6.852,0.0,18.161,1.265,0.367,-0.003,0.0,-0.0,-0.001
8272007,1751,1.0,1.0,1.0,1.0,100.0,51.044,40.0,40.0,40.0,1.0,1.0,1261.12,367.681,0.901,10.59,0.0,80.0,55.0,1.4,1946.0,1941.998,2112.071,348.9,54.983,76.164,72.609,75.851,51.95,1.383,2.451,0.341,73.429,58.732,90.669,51.209,89.482,88.683,124.041,86.91,120.38,35.495,54.757,47.746,-10.852,110.0,110.0,71.688,71.438,55.906,56.594,0.0,34.156,72.0,70.0,1000.0,200.0,0.103,201.0,69.375,68.875,-0.035,72.563,71.188,56.094,56.688,0.0,68.75,72.0,70.0,1000.0,200.0,0.582,833.0,77.063,76.563,0.0,71.938,72.813,56.094,56.844,0.0,36.156,72.0,70.0,1000.0,200.0,0.135,401.25,76.938,76.25,-0.004,72.0,71.25,55.344,56.531,0.0,45.5,72.0,70.0,1000.0,200.0,0.219,512.5,76.75,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.192,6.325,5.831,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,492.25,513.0,516.5,303.25,533.5,527.0,518.5,0.089,6.735,0.0,18.02,1.261,0.368,-0.003,0.0,-0.0,-0.001
8272007,1752,1.0,1.0,1.0,1.0,100.0,51.035,40.0,40.0,40.0,1.0,1.0,1255.266,366.511,0.996,10.723,0.0,80.0,55.0,1.4,1945.875,1934.766,2121.366,353.202,54.983,76.164,72.718,75.851,52.059,1.368,2.468,0.334,73.452,58.756,90.641,51.237,89.242,88.79,125.295,87.442,121.488,35.495,54.757,47.819,-10.867,110.0,110.0,71.688,71.688,55.906,56.688,0.0,34.0,72.0,70.0,1000.0,200.0,0.104,201.5,69.313,68.875,-0.035,72.563,71.5,56.094,56.781,0.0,67.625,72.0,70.0,1000.0,200.0,0.583,831.5,77.188,76.563,0.0,71.813,72.563,56.094,56.844,0.0,36.125,72.0,70.0,1000.0,200.0,0.133,400.0,76.938,76.25,-0.004,72.0,71.375,55.438,56.531,0.0,45.969,72.0,70.0,1000.0,200.0,0.219,513.5,76.75,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.185,6.319,5.827,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,492.0,513.5,516.5,303.25,534.0,527.0,518.5,0.1,6.861,0.0,18.355,1.255,0.367,-0.002,0.0,-0.0,-0.001
8272007,1753,1.0,1.0,1.0,1.0,100.0,51.015,40.0,40.0,40.0,1.0,1.0,1270.488,366.511,1.017,10.634,0.0,80.0,55.0,1.4,1938.0,1947.786,2117.648,363.242,54.983,76.271,72.718,76.07,52.059,1.383,2.468,0.33,73.481,58.771,90.585,51.209,89.242,88.79,126.328,87.762,122.817,35.495,54.652,47.673,-10.867,110.0,110.0,71.563,71.688,55.906,56.688,0.0,35.688,72.0,70.0,1000.0,200.0,0.094,190.375,69.5,68.875,-0.035,72.75,71.313,56.094,56.781,0.0,69.438,72.0,70.0,1000.0,200.0,0.588,842.5,77.063,76.688,0.0,71.938,72.5,56.094,56.844,0.0,35.656,72.0,70.0,1000.0,200.0,0.134,400.75,76.938,76.375,-0.004,72.0,71.25,55.438,56.531,0.0,45.906,72.0,70.0,1000.0,200.0,0.219,513.5,76.875,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.19,6.325,5.828,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,492.25,513.0,516.5,303.25,534.0,527.0,518.5,0.093,6.76,0.0,17.987,1.27,0.367,-0.003,0.0,-0.0,-0.001
8272007,1754,1.0,1.0,1.0,1.0,100.0,50.998,40.0,40.0,40.0,1.0,1.0,1264.633,366.511,1.049,10.619,0.0,80.0,55.0,1.4,1938.0,1946.339,2110.212,350.334,54.983,76.164,72.718,75.851,52.059,1.383,2.465,0.334,73.479,58.792,90.669,51.209,89.242,88.897,127.729,88.081,123.999,35.495,54.652,47.746,-10.867,110.0,110.0,71.563,71.688,55.906,56.594,0.0,34.375,72.0,70.0,1000.0,200.0,0.103,200.875,69.375,68.875,-0.035,72.563,71.0,56.094,56.781,0.0,70.313,72.0,70.0,1000.0,200.0,0.598,849.5,77.063,76.563,0.0,71.938,72.563,56.094,56.844,0.0,35.781,72.0,70.0,1000.0,200.0,0.129,390.75,76.938,76.25,-0.004,72.0,71.5,55.344,56.531,0.0,46.438,72.0,70.0,1000.0,200.0,0.219,514.0,76.875,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.193,6.324,5.827,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,492.25,513.5,517.0,303.5,534.0,527.0,518.5,0.099,6.791,0.0,18.07,1.265,0.367,-0.003,0.0,-0.0,-0.001
8272007,1755,1.0,1.0,1.0,1.0,100.0,51.007,40.0,40.0,40.0,1.0,1.0,1265.804,366.511,1.027,10.634,0.0,80.0,55.0,1.4,1953.25,1928.983,2104.636,348.9,54.983,76.164,72.718,76.07,52.059,1.413,2.451,0.334,73.54,58.822,90.669,51.266,89.242,88.79,128.983,88.613,125.106,35.495,54.757,47.746,-10.852,110.0,110.0,71.688,71.688,55.906,56.594,0.0,34.188,72.0,70.0,1000.0,200.0,0.104,201.625,69.313,69.125,-0.035,72.563,70.688,56.094,56.781,0.0,70.25,72.0,70.0,1000.0,200.0,0.608,853.0,77.063,76.563,0.0,71.813,72.5,56.0,56.844,0.0,35.813,72.0,70.0,1000.0,200.0,0.128,395.75,76.938,76.25,-0.004,72.0,71.563,55.438,56.531,0.0,46.5,72.0,70.0,1000.0,200.0,0.218,507.25,76.75,77.188,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.198,6.325,5.83,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,492.25,513.0,516.5,303.25,534.0,526.5,518.5,0.099,6.763,0.0,18.095,1.266,0.367,-0.001,0.0,-0.0,-0.001
8272007,1756,1.0,1.0,1.0,1.0,100.0,51.244,40.0,40.0,40.0,1.0,1.0,1275.172,367.681,1.038,10.678,0.0,80.0,55.0,1.4,1962.375,1940.552,2113.93,358.939,55.09,76.271,72.718,76.07,52.059,1.398,2.486,0.326,73.557,58.846,90.641,51.406,89.242,88.897,129.942,89.039,126.435,35.495,54.757,47.746,-10.852,110.0,110.0,71.563,71.688,55.906,56.688,0.0,34.063,72.0,70.0,1000.0,200.0,0.104,201.875,69.375,68.875,-0.035,72.313,71.063,56.094,56.781,0.0,69.813,72.0,70.0,1000.0,200.0,0.598,844.5,77.063,76.563,0.0,71.813,72.813,56.094,56.844,0.0,35.625,72.0,70.0,1000.0,200.0,0.126,395.25,76.938,76.25,-0.004,72.0,71.375,55.438,56.531,0.0,45.625,72.0,70.0,1000.0,200.0,0.223,513.5,76.75,77.188,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.2,6.331,5.832,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,492.25,513.5,516.5,303.25,534.5,526.5,518.5,0.089,6.791,0.0,18.17,1.275,0.368,-0.003,0.0,-0.0,-0.001
8272007,1757,1.0,1.0,1.0,1.0,100.0,51.292,40.0,40.0,40.0,1.0,1.0,1282.198,368.852,0.985,10.664,0.0,80.0,55.0,1.4,1947.625,1959.369,2121.366,361.807,54.983,76.164,72.609,75.851,52.059,1.379,2.475,0.323,73.603,58.846,90.613,51.322,89.242,88.79,130.753,89.465,127.543,35.495,54.652,47.673,-10.852,110.0,110.0,71.688,71.938,55.906,56.688,0.0,35.219,72.0,70.0,1000.0,200.0,0.097,192.875,69.313,69.125,-0.035,72.625,70.875,56.094,56.781,0.0,70.875,72.0,70.0,1000.0,200.0,0.609,856.5,77.063,76.563,0.0,71.813,72.563,56.094,56.844,0.0,35.063,72.0,70.0,1000.0,200.0,0.131,398.75,76.938,76.25,-0.004,72.0,71.5,55.438,56.531,0.0,45.406,72.0,70.0,1000.0,200.0,0.223,515.0,76.875,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.198,6.329,5.83,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,492.0,513.5,516.5,303.25,535.0,526.5,518.5,0.077,6.779,0.0,18.038,1.282,0.369,-0.001,0.0,-0.0,-0.001
8272007,1758,1.0,1.0,1.0,1.0,100.0,51.06,40.0,40.0,40.0,1.0,1.0,1290.394,371.194,0.975,10.678,0.0,80.0,55.0,1.4,1960.625,1968.062,2121.366,364.676,54.983,76.164,72.609,75.851,52.059,1.372,2.454,0.326,73.587,58.869,90.669,51.35,89.177,88.897,131.343,89.997,128.503,35.422,54.547,47.673,-10.852,110.0,110.0,71.688,71.375,55.906,56.594,0.0,34.594,72.0,70.0,1000.0,200.0,0.102,199.375,69.375,68.875,-0.035,72.75,70.563,56.094,56.688,0.0,72.375,72.0,70.0,1000.0,200.0,0.621,861.5,77.063,76.563,0.0,72.0,72.938,56.0,56.844,0.0,34.969,72.0,70.0,1000.0,200.0,0.13,397.75,77.0,76.25,-0.004,72.063,71.375,55.438,56.531,0.0,45.281,72.0,70.0,1000.0,200.0,0.222,516.5,76.75,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.201,6.331,5.828,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,492.0,513.5,516.0,303.25,535.0,526.5,518.5,0.067,6.84,0.0,18.17,1.29,0.371,-0.003,0.0,-0.0,-0.001
8272007,1759,1.0,1.0,1.0,1.0,100.0,51.061,40.0,40.0,40.0,1.0,1.0,1302.104,373.536,0.912,10.678,0.0,80.0,55.0,1.4,1967.75,1988.365,2138.099,376.153,54.983,76.164,72.609,75.851,51.95,1.364,2.483,0.323,73.726,58.88,90.752,51.294,89.177,88.897,131.785,90.529,129.167,35.495,54.652,47.673,-10.852,110.0,110.0,71.688,71.688,55.906,56.906,0.0,34.5,72.0,70.0,1000.0,200.0,0.102,199.875,69.375,68.875,-0.035,72.75,71.063,56.094,56.688,0.0,73.875,72.0,70.0,1000.0,200.0,0.628,870.5,77.063,76.563,0.0,72.0,72.563,56.094,56.844,0.0,35.25,72.0,70.0,1000.0,200.0,0.137,404.25,77.0,76.25,-0.004,72.063,71.25,55.438,56.531,0.0,46.219,72.0,70.0,1000.0,200.0,0.221,515.0,76.75,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.2,6.331,5.83,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.0,492.0,513.5,516.5,303.25,535.0,526.5,518.5,0.058,6.788,0.0,18.062,1.302,0.374,-0.003,0.0,-0.0,-0.001
8272007,1800,0.0,1.0,1.0,1.0,100.0,51.342,40.0,40.0,40.0,1.0,1.0,1289.223,373.536,0.869,10.723,0.0,80.0,55.0,1.4,1967.75,1969.511,2134.38,370.414,55.09,76.164,72.609,75.96,52.059,1.391,2.475,0.33,73.782,59.032,90.78,51.547,89.177,88.79,132.08,90.955,129.832,35.495,54.757,47.819,-10.852,110.0,110.0,71.75,71.438,55.906,56.594,0.0,34.469,72.0,70.0,1000.0,200.0,0.103,200.0,69.313,68.875,-0.035,72.625,70.688,56.094,56.688,0.0,72.688,72.0,70.0,1000.0,200.0,0.642,878.5,77.063,76.563,0.0,71.938,72.563,56.094,56.844,0.0,35.625,72.0,70.0,1000.0,200.0,0.13,390.5,76.938,76.375,-0.004,72.063,71.5,55.531,56.531,0.0,45.844,72.0,70.0,1000.0,200.0,0.223,518.5,76.875,77.063,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.202,6.334,5.834,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.25,492.0,513.5,516.5,303.25,535.5,527.0,518.5,0.048,6.861,0.0,18.355,1.289,0.374,-0.002,0.0,-0.0,-0.001
8272007,1801,0.0,1.0,1.0,1.0,100.0,50.448,40.0,40.0,40.0,0.0,0.0,213.114,119.438,0.827,6.061,0.0,80.0,55.0,1.4,1985.875,624.537,898.922,84.075,54.663,76.056,72.609,75.851,50.97,0.572,0.603,0.095,76.999,61.131,85.748,51.547,89.177,88.683,132.376,91.487,130.349,35.35,53.708,47.527,-10.852,110.0,110.0,71.688,71.563,55.906,56.906,0.0,13.5,72.0,70.0,1000.0,200.0,0.022,83.625,69.375,69.125,-0.035,72.938,71.688,56.313,56.844,0.0,1.674,72.0,70.0,1000.0,200.0,0.304,545.5,77.188,76.813,0.0,71.938,73.188,56.094,56.906,0.0,10.352,72.0,70.0,1000.0,200.0,0.028,154.875,77.0,76.375,-0.004,72.0,72.625,55.438,56.719,0.0,9.773,72.0,70.0,1000.0,200.0,0.059,237.5,76.875,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.041,4.02,0.0,10.252,0.213,0.119,-0.001,0.0,-0.0,-0.001
8272007,1802,0.0,1.0,1.0,1.0,100.0,48.233,40.0,40.0,40.0,0.0,0.0,32.787,32.787,0.785,-0.011,0.0,80.0,55.0,1.4,727.531,36.005,118.031,79.783,54.023,75.627,72.609,75.521,48.575,0.0,0.031,0.029,89.003,68.009,83.218,52.082,89.177,86.325,132.376,92.019,130.644,35.422,51.82,46.142,-10.852,110.0,110.0,71.875,72.75,56.219,57.219,0.0,18.844,72.0,70.0,1000.0,200.0,0.001,24.594,69.313,68.875,-0.035,73.875,73.5,56.313,57.531,0.0,36.813,72.0,70.0,1000.0,200.0,0.017,118.75,77.188,76.688,0.0,72.5,74.188,56.25,58.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.003,0.0,77.0,76.375,-0.004,72.438,73.75,55.531,57.781,0.0,30.344,72.0,70.0,1000.0,200.0,0.001,23.063,76.875,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.034,-0.007,0.0,-0.016,0.033,0.033,-0.002,0.0,-0.0,-0.001
8272007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.732,-0.011,0.0,80.0,55.0,1.4,727.531,27.174,7.715,13.959,54.13,75.734,72.826,73.984,48.793,0.0,0.031,0.029,22.951,20.0,82.244,52.11,89.177,85.253,132.228,92.551,130.792,35.422,52.029,46.069,-10.852,110.0,110.0,71.875,73.688,56.5,58.781,0.0,18.656,72.0,70.0,1000.0,200.0,0.0,16.672,69.313,69.125,-0.035,74.75,74.125,56.625,60.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.813,0.0,73.0,74.313,56.875,60.656,0.0,27.75,72.0,70.0,1000.0,200.0,-0.005,0.0,77.0,76.375,-0.004,72.875,73.813,56.0,60.125,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.149,0.0,0.149,0.026,-0.007,0.0,0.0,0.033,0.034,-0.001,0.0,-0.0,-0.001
8272007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,16.609,24.652,3.107,9.665,54.45,75.52,72.826,72.008,49.446,0.0,0.031,0.029,20.009,20.0,81.605,52.026,89.164,85.039,132.154,93.083,130.866,35.422,52.344,46.069,-10.852,110.0,110.0,72.188,73.688,56.813,59.969,0.0,17.469,72.0,70.0,1000.0,200.0,0.0,16.75,69.375,69.125,-0.035,75.75,74.563,57.219,62.906,0.0,49.906,72.0,70.0,1000.0,200.0,-0.002,0.0,77.188,76.688,0.0,73.563,74.438,57.656,62.969,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.004,73.313,74.188,56.719,62.125,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.023,-0.007,0.0,0.0,0.033,0.034,-0.001,0.0,-0.0,-0.001
8272007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,17.016,23.391,6.179,9.665,54.77,75.305,72.935,70.031,49.99,0.0,0.031,0.029,20.0,20.0,81.132,51.913,89.164,84.932,131.933,93.509,130.866,35.422,52.554,46.215,-10.867,110.0,110.0,72.188,73.438,57.219,61.125,0.0,16.188,72.0,70.0,1000.0,200.0,0.0,17.078,69.375,68.875,-0.035,76.75,74.75,57.781,65.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.002,0.0,77.188,76.813,0.0,74.0,74.75,58.25,64.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.004,73.688,74.5,57.406,63.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.149,0.0,0.149,0.017,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
