DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,17.094,22.13,6.179,8.234,55.196,75.198,73.043,68.384,50.426,0.0,0.031,0.033,20.0,20.0,80.799,51.829,89.164,84.717,131.785,94.148,130.866,35.495,52.659,46.215,-10.852,110.0,110.0,72.188,73.438,57.625,61.969,0.0,14.93,72.0,70.0,1000.0,200.0,0.0,17.344,69.375,69.125,-0.035,77.313,75.063,58.438,66.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.002,0.0,77.188,76.688,0.0,74.625,74.938,58.969,66.25,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,74.188,75.0,58.0,65.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.015,-0.007,0.0,0.0,0.033,0.034,-0.001,0.0,-0.0,-0.001
8272007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,0.574,-0.011,0.0,80.0,55.0,1.4,17.219,23.391,6.179,5.371,55.623,74.876,73.043,66.847,51.079,0.0,0.031,0.033,20.0,20.0,80.938,51.801,89.164,84.61,131.859,94.68,130.866,35.568,52.764,46.433,-10.852,110.0,110.0,72.25,73.313,58.0,62.688,0.0,13.727,72.0,70.0,1000.0,200.0,0.0,17.156,69.375,69.125,-0.035,78.188,75.25,59.063,68.563,0.0,49.906,72.0,70.0,1000.0,200.0,-0.002,0.0,77.188,76.688,0.0,74.938,75.188,59.531,67.563,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.004,74.375,75.25,58.563,66.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.015,-0.007,0.0,0.0,0.033,0.033,-0.001,0.0,-0.0,-0.001
8272007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,17.766,23.391,4.643,6.802,55.836,74.661,73.152,65.749,51.515,0.0,0.031,0.033,20.0,20.0,81.271,51.716,89.164,84.396,131.638,95.105,130.644,35.568,52.869,46.36,-10.867,110.0,110.0,72.188,73.188,58.219,63.531,0.0,12.414,72.0,70.0,1000.0,200.0,0.0,17.625,69.375,69.125,-0.035,78.875,75.75,59.656,69.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.002,0.0,77.188,76.813,0.0,75.25,75.438,60.125,68.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.004,74.625,75.5,59.375,67.063,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.014,-0.007,0.0,0.0,0.033,0.034,-0.001,0.0,-0.0,-0.001
8272007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.5,-0.011,0.0,80.0,55.0,1.4,17.766,23.391,4.643,3.939,56.156,74.339,73.152,64.651,51.95,0.0,0.031,0.029,20.0,20.0,81.661,51.237,89.229,84.288,131.49,95.638,130.57,35.64,52.973,46.506,-10.852,110.0,110.0,72.25,73.063,58.688,63.906,0.0,11.227,72.0,70.0,1000.0,200.0,0.0,17.219,69.375,69.125,-0.035,79.25,76.25,60.25,71.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.002,0.0,77.188,76.813,0.0,75.5,75.75,60.75,69.563,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.004,74.938,75.688,59.938,67.875,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,-0.007,0.0,0.0,0.033,0.034,-0.001,0.0,-0.0,-0.001
8272007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.469,-0.011,0.0,80.0,55.0,1.4,17.219,24.652,4.643,5.371,56.369,74.124,73.152,63.883,52.386,0.0,0.031,0.033,20.0,20.0,82.356,50.477,89.229,84.074,131.564,96.063,130.423,35.713,52.973,46.579,-10.852,110.0,110.0,72.25,73.063,58.906,64.5,0.0,9.961,72.0,70.0,1000.0,200.0,0.0,17.375,69.5,69.125,-0.035,79.75,76.563,60.906,72.25,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.0,75.563,75.875,61.188,70.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.004,75.125,76.0,60.344,68.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8272007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,17.281,23.391,4.643,6.802,56.689,73.909,73.26,63.114,52.712,0.0,0.031,0.033,20.0,20.0,83.44,49.435,89.229,83.967,131.564,96.383,130.275,35.786,53.078,46.652,-10.852,110.0,110.0,72.375,72.75,59.188,64.938,0.0,8.656,72.0,70.0,1000.0,200.0,0.0,17.844,69.375,69.125,-0.035,80.125,76.625,61.5,73.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.688,0.0,75.938,76.063,61.781,71.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.004,75.188,76.063,60.938,69.125,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.024,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8272007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,17.375,23.391,3.107,6.802,56.902,73.587,73.26,62.565,53.148,0.0,0.034,0.033,20.0,20.0,84.246,48.196,89.229,83.86,131.638,96.808,130.275,35.859,53.183,46.652,-10.867,110.0,110.0,72.375,72.75,59.5,65.313,0.0,7.488,72.0,70.0,1000.0,200.0,0.0,17.234,69.5,68.875,-0.035,80.438,76.875,62.063,74.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.688,0.0,75.938,76.375,62.063,71.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.004,75.375,76.125,61.406,69.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.027,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8272007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,17.375,23.391,3.107,6.802,57.116,73.48,73.369,62.016,53.474,0.0,0.031,0.033,20.0,20.0,85.08,46.956,89.229,83.753,131.785,97.234,130.349,35.931,53.288,46.725,-10.852,110.0,110.0,72.375,72.75,59.813,65.625,0.0,6.176,72.0,70.0,1000.0,200.0,0.0,17.797,69.375,69.125,-0.035,80.75,76.938,62.656,74.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.688,0.0,76.063,76.438,62.625,72.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.004,75.5,76.25,62.0,70.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.149,0.029,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8272007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,17.922,23.391,4.643,5.371,57.329,73.158,73.369,61.687,53.801,0.0,0.031,0.033,20.0,20.0,85.692,46.337,89.093,83.645,132.007,97.66,130.497,36.004,53.393,46.798,-10.852,110.0,110.0,72.375,72.688,60.0,65.75,0.0,4.863,72.0,70.0,1000.0,200.0,0.0,17.969,69.375,69.125,-0.035,81.0,77.125,63.188,75.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.813,0.0,76.125,76.688,62.781,72.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.004,75.563,76.438,62.375,70.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.03,-0.007,0.0,0.0,0.033,0.034,-0.001,0.0,-0.0,-0.001
8272007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,17.516,23.391,3.107,5.371,57.542,72.943,73.369,61.248,54.019,0.0,0.031,0.033,20.0,20.0,86.276,45.999,89.093,83.538,132.08,98.086,130.57,36.077,53.393,46.871,-10.852,110.0,110.0,72.375,72.688,60.188,66.188,0.0,3.67,72.0,70.0,1000.0,200.0,0.0,17.359,69.375,68.875,-0.035,81.25,77.563,63.781,76.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.813,0.0,76.25,76.75,63.281,72.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.004,75.688,76.438,62.938,71.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.029,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8272007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,17.625,23.391,4.643,5.371,57.755,72.728,73.369,60.918,54.345,0.0,0.031,0.033,20.0,20.0,86.665,44.393,89.093,83.431,132.523,98.511,130.644,36.222,53.498,46.944,-10.867,110.0,110.0,72.438,72.563,60.594,66.313,0.0,2.396,72.0,70.0,1000.0,200.0,0.0,17.703,69.5,69.125,-0.035,81.313,77.813,64.25,76.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.813,0.0,76.438,76.938,63.375,73.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.004,75.688,76.5,63.469,71.5,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.035,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8272007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,0.606,-0.011,0.0,80.0,55.0,1.4,17.656,22.13,4.643,3.939,58.075,72.514,73.369,60.699,54.672,0.0,0.031,0.033,20.0,20.0,87.027,44.252,89.093,83.324,133.039,98.831,130.94,36.367,53.498,47.09,-10.852,110.0,110.0,72.375,72.563,60.719,66.625,0.0,1.158,72.0,70.0,1000.0,200.0,0.0,17.516,69.375,69.125,-0.035,81.625,78.125,64.875,77.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.813,0.0,76.438,77.125,63.906,73.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.004,75.813,76.688,63.75,71.875,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.037,-0.007,0.0,0.0,0.034,0.033,-0.001,0.0,-0.0,-0.001
8272007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,17.656,23.391,4.643,3.939,58.075,72.406,73.369,60.479,54.781,0.0,0.034,0.033,20.0,20.0,87.36,43.886,89.093,83.11,133.261,99.15,130.866,36.44,53.603,47.09,-10.852,110.0,110.0,72.375,72.5,61.094,66.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,69.5,69.125,-0.035,81.875,78.375,65.375,77.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.688,0.0,76.563,77.25,64.313,73.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.004,76.0,76.75,64.188,72.25,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.039,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8272007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.522,-0.011,0.0,80.0,55.0,1.4,17.453,23.391,4.643,3.939,58.289,72.192,73.369,60.369,54.999,0.0,0.034,0.033,20.0,20.0,87.527,43.013,89.041,83.002,133.703,99.469,131.014,36.44,53.708,47.163,-10.867,110.0,110.0,72.438,72.563,61.281,66.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,69.563,69.125,-0.035,81.938,78.375,65.875,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.813,0.0,76.563,77.25,64.5,74.063,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.563,-0.004,76.0,76.75,64.625,72.438,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.041,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.001
8272007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.469,-0.011,0.0,80.0,55.0,1.4,17.531,23.391,4.643,3.939,58.502,71.977,73.477,60.15,55.217,0.0,0.034,0.033,20.0,20.0,87.666,42.703,89.041,82.895,134.072,99.895,131.383,36.658,53.708,47.308,-10.867,110.0,110.0,72.438,72.563,61.438,67.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,69.5,69.125,-0.035,82.313,78.438,66.25,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.813,0.0,76.688,77.313,64.75,74.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.004,76.063,76.875,64.938,72.625,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.037,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8272007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,17.531,22.13,4.643,5.371,58.715,71.87,73.586,60.04,55.543,0.0,0.031,0.033,20.0,20.0,87.722,42.478,89.041,82.895,134.293,100.214,131.53,36.731,53.813,47.381,-10.867,110.0,110.0,72.375,72.5,61.594,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,69.5,69.25,-0.035,82.438,78.688,66.625,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.813,0.0,76.688,77.563,65.0,74.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.004,76.063,76.875,65.313,72.938,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.035,-0.007,0.0,0.0,0.033,0.034,-0.001,0.0,-0.0,-0.001
8272007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.395,-0.011,0.0,80.0,55.0,1.4,17.484,23.391,4.643,3.939,58.822,71.548,73.369,59.93,55.652,0.0,0.031,0.033,20.0,20.0,87.638,42.563,89.041,82.681,134.441,100.533,131.53,36.803,53.813,47.381,-10.852,110.0,110.0,72.438,72.5,61.906,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,69.5,69.125,-0.035,82.75,79.0,67.0,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.813,0.0,76.75,77.625,65.438,74.75,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,-0.004,76.25,76.875,65.625,73.125,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.034,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.001
8272007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,17.938,22.13,6.179,3.939,58.928,71.44,73.477,59.93,55.87,0.0,0.034,0.033,20.0,20.0,87.61,42.225,89.041,82.574,134.441,100.746,131.53,36.876,53.917,47.454,-10.852,110.0,110.0,72.438,72.25,61.906,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,69.375,69.125,-0.035,82.813,79.313,67.313,79.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.813,0.0,76.875,77.75,65.563,75.063,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.004,76.125,77.0,65.938,73.438,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.031,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8272007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.321,-0.011,0.0,80.0,55.0,1.4,18.063,23.391,6.179,5.371,59.142,71.333,73.586,59.82,56.088,0.0,0.031,0.033,20.0,20.0,87.527,42.45,89.041,82.681,134.809,101.066,131.826,37.021,53.917,47.527,-10.852,110.0,110.0,72.438,72.5,62.0,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,69.5,69.125,-0.035,82.938,79.313,67.688,79.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.938,0.0,76.875,77.875,65.938,75.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,-0.004,76.25,76.875,66.438,73.625,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.028,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.001
8272007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.248,-0.011,0.0,80.0,55.0,1.4,17.266,22.13,6.179,2.508,59.248,71.118,73.477,59.82,56.196,0.0,0.031,0.033,20.0,20.0,87.416,42.056,88.95,82.466,134.441,101.385,131.752,37.094,54.022,47.6,-10.867,110.0,110.0,72.563,72.25,62.375,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,69.563,69.125,-0.035,83.125,79.563,68.063,80.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,76.813,0.0,76.875,77.875,66.188,75.375,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,-0.004,76.25,76.875,66.688,73.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.02,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.001
8272007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.416,-0.011,0.0,80.0,55.0,1.4,17.266,22.13,6.179,3.939,59.461,71.011,73.586,59.82,56.414,0.0,0.031,0.033,20.0,20.0,87.305,42.056,88.95,82.466,134.588,101.598,131.752,37.167,54.022,47.6,-10.852,110.0,110.0,72.563,72.25,62.5,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,69.5,69.25,-0.035,83.313,79.813,68.438,80.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,76.938,0.0,76.875,77.938,66.313,75.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,-0.004,76.25,77.0,67.0,74.063,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.036,-0.007,0.0,0.0,0.033,0.034,-0.001,0.0,-0.0,-0.0
8272007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,6.179,2.508,59.568,70.903,73.477,59.82,56.523,0.0,0.031,0.033,20.0,20.0,87.166,41.858,88.95,82.359,134.809,101.811,131.9,37.312,54.127,47.746,-10.867,110.0,110.0,72.438,72.5,62.594,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,69.5,69.125,-0.035,83.438,79.938,68.875,80.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.813,0.0,77.063,77.938,66.688,75.75,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.563,-0.004,76.375,77.0,67.313,74.125,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.047,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8272007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,17.281,23.391,6.179,3.939,59.675,70.689,73.586,59.71,56.741,0.0,0.034,0.033,20.0,20.0,86.999,42.168,88.95,82.252,134.883,102.023,132.343,37.385,54.232,47.746,-10.867,110.0,110.0,72.563,72.25,62.781,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,69.5,69.25,-0.035,83.563,80.0,69.125,80.813,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,76.938,0.0,77.063,77.938,66.875,75.875,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,-0.004,76.375,77.0,67.563,74.25,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.041,-0.007,0.0,0.0,0.033,0.034,-0.001,0.0,-0.0,-0.001
8272007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,0.564,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,6.179,3.939,59.888,70.581,73.586,59.71,56.85,0.0,0.031,0.033,20.0,20.0,86.776,42.056,88.95,82.252,134.883,102.343,132.86,37.458,54.232,47.892,-10.867,110.0,110.0,72.563,72.25,62.875,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,69.5,69.25,-0.035,83.625,80.125,69.438,81.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.938,0.0,77.063,78.125,67.188,76.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.563,-0.004,76.375,77.0,67.875,74.438,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.035,-0.007,0.0,0.0,0.034,0.033,-0.001,0.0,-0.0,-0.001
8272007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,0.564,-0.011,0.0,80.0,55.0,1.4,17.75,23.391,6.179,2.508,59.995,70.474,73.586,59.71,57.068,0.0,0.031,0.033,20.0,20.0,86.554,41.915,88.749,82.145,134.662,102.662,133.155,37.603,54.337,47.892,-10.852,110.0,110.0,72.563,72.25,63.063,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,69.5,69.125,-0.035,83.75,80.375,69.688,81.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,76.938,0.0,77.063,78.125,67.313,76.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,-0.004,76.563,77.0,68.188,74.625,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.027,-0.007,0.0,0.0,0.033,0.033,-0.002,0.0,-0.0,-0.001
8272007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,17.297,22.13,6.179,3.939,60.101,70.367,73.586,59.82,57.176,0.0,0.034,0.033,20.0,20.0,86.359,42.027,88.749,81.931,134.588,102.875,133.376,37.676,54.337,47.965,-10.852,110.0,110.0,72.563,72.25,63.188,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,69.563,69.125,-0.035,83.938,80.625,70.063,81.563,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,76.938,0.0,77.125,78.125,67.5,76.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.563,-0.004,76.563,77.0,68.25,74.625,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.022,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.001
8272007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,17.297,23.391,6.179,2.508,60.314,70.259,73.586,59.71,57.285,0.0,0.031,0.033,20.0,20.0,86.137,42.027,88.749,81.823,134.219,103.088,133.376,37.748,54.442,48.038,-10.852,110.0,110.0,72.438,72.25,63.5,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,69.563,69.125,-0.035,84.0,80.688,70.25,81.813,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.938,0.0,77.125,78.188,67.75,76.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.563,-0.004,76.563,77.125,68.563,74.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.015,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.001
8272007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,0.553,-0.011,0.0,80.0,55.0,1.4,17.359,23.391,6.179,3.939,60.421,70.045,73.586,59.71,57.394,0.0,0.034,0.033,20.0,20.0,85.942,42.225,88.749,81.716,133.998,103.407,133.376,37.894,54.547,48.11,-10.852,110.0,110.0,72.563,72.188,63.5,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,69.5,69.25,-0.035,84.125,80.813,70.438,82.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.938,0.0,77.25,78.188,67.938,76.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.004,76.563,77.125,68.875,74.938,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.149,0.011,-0.007,0.0,0.0,0.033,0.033,-0.001,0.0,-0.0,-0.001
8272007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,17.344,23.391,6.179,3.939,60.528,69.937,73.586,59.71,57.612,0.0,0.031,0.033,20.0,20.0,85.72,42.225,88.749,81.609,133.629,103.62,133.303,37.966,54.547,48.183,-10.852,110.0,110.0,72.438,72.25,63.594,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,69.5,69.125,-0.035,84.563,81.188,70.75,82.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.938,0.0,77.25,78.375,68.125,76.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.004,76.625,77.125,69.063,75.063,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.0
8272007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,0.511,-0.011,0.0,80.0,55.0,1.4,17.188,22.13,6.179,3.939,60.634,69.937,73.694,59.82,57.721,0.0,0.031,0.033,20.0,20.0,85.525,42.253,88.749,81.502,133.556,103.833,133.376,38.112,54.652,48.329,-10.852,110.0,110.0,72.438,72.188,63.813,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,69.688,69.125,-0.035,84.313,81.188,71.0,82.25,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.938,0.0,77.25,78.375,68.313,76.75,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.563,-0.004,76.625,77.25,69.375,75.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.007,0.0,0.0,0.033,0.033,-0.003,0.0,-0.0,-0.001
8272007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.479,-0.011,0.0,80.0,55.0,1.4,17.188,23.391,6.179,2.508,60.741,69.722,73.586,59.82,57.83,0.0,0.034,0.033,20.0,20.0,85.303,42.281,88.672,81.288,133.113,104.046,133.007,38.112,54.652,48.329,-10.867,110.0,110.0,72.438,72.125,63.969,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,69.563,69.125,-0.035,84.625,81.313,71.375,82.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.938,0.0,77.25,78.375,68.563,76.875,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.004,76.625,77.25,69.625,75.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.0
8272007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.469,-0.011,0.0,80.0,55.0,1.4,17.219,23.391,6.179,3.939,60.954,69.615,73.586,59.82,57.939,0.0,0.031,0.033,20.0,20.0,85.08,42.309,88.672,81.18,132.818,104.259,132.86,38.257,54.757,48.402,-10.867,110.0,110.0,72.438,72.188,63.969,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,69.563,69.25,-0.035,84.75,81.75,71.563,82.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.063,0.0,77.25,78.438,68.688,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.004,76.625,77.25,69.938,75.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8272007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,17.688,23.391,6.179,2.508,61.061,69.615,73.586,59.82,58.156,0.0,0.031,0.033,20.0,20.0,84.83,42.422,88.672,81.073,132.597,104.471,132.564,38.402,54.757,48.475,-10.867,110.0,110.0,72.438,72.125,64.125,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,69.563,69.25,-0.035,84.75,81.875,71.813,82.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.063,0.0,77.375,78.438,68.75,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.004,76.75,77.25,69.938,75.438,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.0
8272007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.427,-0.011,0.0,80.0,55.0,1.4,17.688,22.13,6.179,2.508,61.168,69.508,73.586,59.82,58.265,0.0,0.031,0.033,20.0,20.0,84.608,42.506,88.672,80.966,132.449,104.684,132.343,38.475,54.862,48.548,-10.852,110.0,110.0,72.438,72.188,64.188,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,69.563,69.25,-0.035,84.875,82.188,72.0,83.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.063,0.0,77.375,78.75,68.875,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.004,76.75,77.313,70.25,75.5,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8272007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.385,-0.011,0.0,80.0,55.0,1.4,17.469,23.391,6.179,3.939,61.274,69.4,73.694,59.82,58.374,0.0,0.031,0.033,20.0,20.0,84.385,42.534,88.672,80.859,132.376,104.897,131.973,38.548,54.862,48.548,-10.867,110.0,110.0,72.438,72.125,64.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,69.563,69.125,-0.035,84.938,82.313,72.125,83.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,77.063,0.0,77.375,78.438,69.125,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.004,76.875,77.313,70.375,75.5,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.0
8272007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,17.188,22.13,6.179,3.939,61.381,69.293,73.694,59.93,58.483,0.0,0.034,0.033,20.0,20.0,84.163,42.675,88.51,80.644,132.376,105.11,131.826,38.62,54.966,48.621,-10.852,110.0,110.0,72.563,72.125,64.375,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,69.563,69.25,-0.035,85.125,82.625,72.438,83.188,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,77.813,77.063,0.0,77.438,78.563,69.25,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,-0.004,76.875,77.313,70.563,75.625,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.001,-0.0
8272007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.332,-0.011,0.0,80.0,55.0,1.4,18.078,23.391,4.643,3.939,61.487,69.293,73.694,59.93,58.701,0.0,0.031,0.033,20.0,20.0,83.94,42.76,88.51,80.644,132.228,105.216,131.604,38.693,55.071,48.694,-10.852,110.0,110.0,72.438,72.125,64.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,69.563,69.125,-0.035,85.25,82.5,72.625,83.5,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,77.688,77.063,0.0,77.375,78.563,69.5,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.004,76.875,77.438,70.688,75.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,0.0
8272007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.29,-0.011,0.0,80.0,55.0,1.4,17.375,22.13,6.179,3.939,61.701,69.186,73.803,60.04,58.701,0.0,0.031,0.033,20.0,20.0,83.718,42.844,88.51,80.43,132.154,105.429,131.309,38.766,55.071,48.767,-10.852,110.0,110.0,72.438,72.125,64.75,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,69.688,69.125,-0.035,85.25,82.813,72.75,83.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,77.813,77.063,0.0,77.438,78.563,69.625,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.004,76.875,77.625,70.938,75.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.009,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8272007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.269,-0.011,0.0,80.0,55.0,1.4,17.375,22.13,6.179,3.939,61.807,69.078,73.694,60.04,58.81,0.0,0.034,0.033,20.0,20.0,83.523,42.901,88.51,80.216,132.08,105.536,131.014,38.839,55.176,48.767,-10.867,110.0,110.0,72.438,72.125,64.75,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,69.688,69.125,-0.035,85.313,83.0,73.0,83.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,77.813,77.188,0.0,77.438,78.563,69.75,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.004,76.875,77.438,71.125,75.875,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.011,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8272007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.216,-0.011,0.0,80.0,55.0,1.4,17.203,22.13,6.179,3.939,61.914,69.078,73.694,60.04,58.81,0.0,0.031,0.033,20.0,20.0,83.301,42.957,88.51,80.109,132.154,105.749,130.94,38.984,55.176,48.913,-10.867,110.0,110.0,72.563,72.0,64.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,69.563,69.125,-0.035,85.5,83.125,73.188,83.813,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,77.813,77.188,0.0,77.438,78.563,69.813,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.625,-0.004,76.875,77.438,71.25,76.063,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.0
8272007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.195,-0.011,0.0,80.0,55.0,1.4,17.25,23.391,6.179,3.939,62.127,68.971,73.694,60.04,59.136,0.0,0.034,0.033,20.0,20.0,83.079,43.07,88.289,80.109,132.154,105.855,130.718,39.129,55.281,48.985,-10.852,110.0,110.0,72.438,72.125,64.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,69.563,69.125,-0.035,85.563,83.25,73.313,83.938,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.188,0.0,77.438,78.75,69.938,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.625,-0.004,76.938,77.438,71.25,76.063,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8272007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.163,-0.011,0.0,80.0,55.0,1.4,17.406,23.391,6.179,3.939,62.127,68.864,73.694,60.15,59.027,0.0,0.034,0.033,20.0,20.0,82.856,43.21,88.289,79.894,132.007,105.961,130.644,39.129,55.281,48.985,-10.852,110.0,110.0,72.563,72.125,65.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,69.563,69.25,-0.035,85.813,83.125,73.438,84.125,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.188,0.0,77.625,78.75,70.125,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.625,-0.004,76.938,77.438,71.5,76.125,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.009,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8272007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.11,-0.011,0.0,80.0,55.0,1.4,17.313,23.391,6.179,3.939,62.234,68.864,73.694,60.15,59.136,0.0,0.034,0.033,20.0,20.0,82.661,43.323,88.289,79.787,132.007,106.068,130.497,39.275,55.386,49.131,-10.852,110.0,110.0,72.438,72.0,65.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,69.563,69.25,-0.035,86.063,83.438,73.75,84.125,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.188,0.0,77.625,78.75,70.25,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.625,-0.004,76.938,77.438,71.688,76.125,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,0.006,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.0
8272007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.313,23.391,4.643,3.939,62.34,68.756,73.694,60.15,59.245,0.0,0.031,0.033,20.0,20.0,82.467,43.492,88.289,79.68,132.007,106.174,130.275,39.347,55.386,49.131,-10.867,110.0,110.0,72.438,72.125,65.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,69.688,69.125,-0.035,86.063,83.563,73.875,84.188,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.188,0.0,77.625,78.75,70.313,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.625,-0.004,76.938,77.625,71.813,76.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8272007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.297,22.13,6.179,3.939,62.554,68.756,73.803,60.259,59.354,0.0,0.034,0.033,20.0,20.0,82.244,43.576,88.289,79.573,131.712,106.281,130.127,39.42,55.491,49.204,-10.867,110.0,110.0,72.438,72.0,65.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,69.688,69.25,-0.035,86.375,83.688,74.0,84.313,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.0,77.188,0.0,77.625,78.75,70.438,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.625,-0.004,76.938,77.625,71.938,76.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8272007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,23.391,6.179,3.939,62.554,68.649,73.803,60.259,59.463,0.0,0.034,0.033,20.0,20.0,82.078,43.605,88.289,79.466,131.269,106.387,129.684,39.565,55.491,49.277,-10.852,110.0,110.0,72.563,72.0,65.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,69.563,69.125,-0.035,86.5,84.125,74.188,84.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.0,77.188,0.0,77.438,78.75,70.563,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.625,-0.004,76.938,77.75,72.063,76.438,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.0
8272007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,6.179,3.939,62.767,68.649,73.694,60.369,59.572,0.0,0.031,0.033,20.0,20.0,81.883,43.774,88.069,79.251,130.974,106.387,129.463,39.638,55.596,49.35,-10.852,110.0,110.0,72.563,71.938,65.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,69.688,69.125,-0.035,86.75,84.188,74.313,84.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.0,77.25,0.0,77.75,78.75,70.75,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.563,-0.004,76.938,77.75,72.125,76.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.033,0.034,-0.003,0.0,-0.001,0.0
8272007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.703,22.13,6.179,3.939,62.767,68.649,73.803,60.369,59.572,0.0,0.034,0.033,20.0,20.0,81.688,43.886,88.069,79.144,130.753,106.494,129.315,39.711,55.596,49.423,-10.852,110.0,110.0,72.563,72.0,65.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,69.688,69.125,-0.035,86.75,84.25,74.5,84.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.063,77.25,0.0,77.75,78.75,70.813,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.625,-0.004,77.125,77.75,72.313,76.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.033,0.034,-0.003,0.0,-0.0,0.0
8272007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,22.13,6.179,3.939,62.98,68.542,73.694,60.369,59.681,0.0,0.031,0.033,20.0,20.0,81.494,43.971,88.069,79.144,130.458,106.494,129.167,39.783,55.701,49.496,-10.852,110.0,110.0,72.438,71.938,65.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,69.688,69.25,-0.035,87.188,84.25,74.625,84.688,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.063,77.25,0.0,77.625,78.75,70.938,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,77.125,77.625,72.438,76.438,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.001,0.0
8272007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,23.391,6.179,3.939,62.98,68.542,73.694,60.479,59.79,0.0,0.034,0.033,20.0,20.0,81.299,44.083,88.069,79.037,130.31,106.6,129.02,39.856,55.806,49.569,-10.852,110.0,110.0,72.563,72.0,65.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,69.688,69.25,-0.035,87.188,84.25,74.938,84.688,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.063,77.25,0.0,77.75,78.813,71.063,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,77.125,77.813,72.5,76.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.001,0.0
8272007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,23.391,6.179,3.939,63.193,68.434,73.694,60.479,59.898,0.0,0.031,0.033,20.0,20.0,81.132,44.224,88.069,78.93,130.015,106.6,128.946,40.001,55.806,49.642,-10.867,110.0,110.0,72.563,72.0,65.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.688,69.25,-0.035,87.563,84.188,75.0,85.0,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.063,77.25,0.0,77.75,78.75,71.125,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,77.125,77.75,72.5,76.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.001,0.0
8272007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.132,-0.011,0.0,80.0,55.0,1.4,17.438,23.391,6.179,3.939,63.193,68.434,73.803,60.589,60.007,0.0,0.034,0.033,20.0,20.0,80.938,44.281,87.933,78.822,130.163,106.494,128.651,40.074,55.806,49.642,-10.852,110.0,110.0,72.563,72.0,66.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,69.688,69.25,-0.035,88.25,84.188,75.125,84.938,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.25,77.25,0.0,77.75,78.813,71.313,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,77.125,77.75,72.688,76.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.001,0.0
8272007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.438,23.391,4.643,3.939,63.3,68.434,73.694,60.589,60.007,0.0,0.031,0.033,20.0,20.0,80.771,44.478,87.933,78.715,130.679,106.494,128.946,40.147,55.911,49.715,-10.852,110.0,110.0,72.438,71.938,66.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,69.875,69.125,-0.035,89.063,84.438,75.188,85.0,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.25,77.375,0.0,77.75,78.813,71.438,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,77.25,77.625,72.688,76.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.0
