DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.438,23.391,6.179,3.939,63.407,68.327,73.694,60.699,60.116,0.0,0.031,0.033,20.0,20.0,80.604,44.647,87.933,78.608,130.753,106.494,128.872,40.22,56.015,49.788,-10.852,110.0,110.0,72.438,72.0,66.063,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,69.688,69.125,-0.035,89.813,84.438,75.5,84.938,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.25,77.375,0.0,77.75,78.75,71.438,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,77.25,77.75,72.875,76.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.033,0.034,-0.003,0.0,-0.001,0.0
8272007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.203,22.13,6.179,3.939,63.513,68.327,73.694,60.699,60.225,0.0,0.034,0.033,20.0,20.0,80.437,45.097,87.933,78.608,130.753,106.494,128.651,40.365,56.015,49.86,-10.852,110.0,110.0,72.438,71.938,66.063,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,69.875,69.25,-0.035,90.25,84.688,75.625,85.0,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.25,77.375,0.0,77.813,78.813,71.5,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,77.125,77.813,73.0,76.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
8272007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.656,23.391,6.179,3.939,63.62,68.327,73.694,60.699,60.225,0.0,0.034,0.033,20.0,20.0,80.243,45.379,87.933,78.501,130.827,106.387,128.429,40.438,56.015,49.933,-10.867,110.0,110.0,72.563,71.938,66.188,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,69.688,69.25,-0.035,90.563,84.813,75.75,85.063,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.375,77.375,0.0,77.75,78.813,71.563,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,77.25,77.813,73.063,76.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.001,0.0
8272007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.563,22.13,6.179,3.939,63.727,68.219,73.694,60.808,60.334,0.0,0.031,0.033,20.0,20.0,80.048,45.914,87.751,78.394,130.827,106.494,127.986,40.51,56.12,50.006,-10.867,110.0,110.0,72.438,71.938,66.375,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,69.688,69.125,-0.035,90.875,85.0,75.813,85.063,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.375,77.563,0.0,77.813,78.813,71.563,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,77.25,77.813,73.188,76.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.0
8272007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.703,22.13,6.179,3.939,63.833,68.219,73.694,60.918,60.443,0.0,0.034,0.033,20.0,20.0,79.881,46.337,87.751,78.287,130.679,106.387,127.543,40.583,56.12,50.006,-10.852,110.0,110.0,72.563,71.938,66.375,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,69.688,69.25,-0.035,91.188,85.25,76.0,85.063,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.375,77.375,0.0,77.813,78.813,71.875,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.75,-0.004,77.25,77.938,73.313,76.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.001,0.001
8272007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,23.391,6.179,3.939,63.94,68.219,73.694,60.808,60.443,0.0,0.031,0.033,20.0,20.0,79.714,45.548,87.751,78.179,130.458,106.494,127.1,40.656,56.225,50.079,-10.852,110.0,110.0,72.563,71.938,66.375,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,69.688,69.25,-0.035,91.375,85.25,76.188,85.313,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.375,77.563,0.0,77.813,78.813,71.875,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.75,-0.004,77.25,77.813,73.313,77.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.001,0.001
8272007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,6.179,3.939,64.046,68.219,73.694,60.918,60.552,0.0,0.031,0.033,20.0,20.0,79.52,45.858,87.751,78.072,130.163,106.387,126.805,40.801,56.225,50.152,-10.852,110.0,110.0,72.438,71.938,66.625,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,69.688,69.25,-0.035,91.5,85.25,76.375,85.313,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.375,77.563,0.0,77.813,78.813,72.0,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.75,-0.004,77.25,77.813,73.5,77.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.001,0.001
8272007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,23.391,6.179,3.939,64.153,68.219,73.694,60.918,60.661,0.0,0.034,0.033,20.0,20.0,79.381,46.393,87.751,77.965,129.868,106.387,126.509,40.801,56.33,50.225,-10.852,110.0,110.0,72.438,71.938,66.625,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,69.875,69.25,-0.035,91.875,85.188,76.438,85.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.438,77.563,0.0,77.813,78.813,72.125,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.625,-0.004,77.25,77.813,73.5,77.063,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
8272007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.547,22.13,6.179,2.508,64.26,68.112,73.694,61.028,60.769,0.0,0.031,0.033,20.0,20.0,79.214,46.168,87.751,77.858,129.499,106.387,126.288,40.946,56.33,50.298,-10.867,110.0,110.0,72.438,72.0,66.625,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,69.875,69.125,-0.035,91.875,85.0,76.625,85.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.438,77.563,0.0,77.813,78.813,72.188,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.75,-0.004,77.375,77.813,73.688,77.063,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8272007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.438,22.13,6.179,2.508,64.26,68.112,73.694,61.028,60.769,0.0,0.031,0.033,20.0,20.0,79.047,45.717,87.751,77.858,129.278,106.387,126.214,41.019,56.435,50.298,-10.852,110.0,110.0,72.563,71.938,66.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,69.875,69.25,-0.035,92.063,85.0,76.75,85.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.563,77.563,0.0,77.813,78.813,72.188,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.75,-0.004,77.25,77.813,73.688,77.063,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
8272007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,6.179,3.939,64.366,68.112,73.694,61.028,60.878,0.0,0.031,0.033,20.0,20.0,78.88,46.309,87.751,77.751,128.909,106.281,126.066,41.092,56.435,50.371,-10.852,110.0,110.0,72.438,72.0,66.75,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,69.875,69.125,-0.035,92.188,85.188,76.813,85.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.563,77.688,0.0,77.813,78.813,72.313,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.75,-0.004,77.375,77.938,73.813,77.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.001
8272007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,6.179,3.939,64.473,68.112,73.694,61.138,60.878,0.0,0.031,0.033,20.0,20.0,78.769,48.9,87.751,77.751,128.835,106.281,125.845,41.164,56.54,50.444,-10.852,110.0,110.0,72.438,71.938,66.75,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,69.875,69.125,-0.035,92.375,85.0,76.813,85.5,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.563,77.688,0.0,77.813,78.813,72.313,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.004,77.375,77.813,73.813,77.063,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.0
8272007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,7.715,3.939,64.58,68.112,73.694,61.138,60.987,0.0,0.031,0.033,20.0,20.0,78.602,48.646,87.751,77.644,128.614,106.281,125.771,41.237,56.54,50.444,-10.852,110.0,110.0,72.563,71.938,66.75,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,69.875,69.25,-0.035,92.375,85.0,76.875,85.5,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.563,77.688,0.0,77.938,78.938,72.5,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.004,77.375,77.813,73.875,77.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.033,0.034,-0.003,0.0,-0.001,0.0
8272007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.422,22.13,6.179,3.939,64.686,68.112,73.694,61.248,60.987,0.0,0.031,0.033,20.0,20.0,78.408,49.041,87.751,77.644,128.466,106.174,125.771,41.382,56.645,50.59,-10.852,110.0,110.0,72.563,71.938,67.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,70.0,69.125,-0.035,92.5,85.25,77.188,85.5,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.688,77.688,0.0,77.813,78.813,72.625,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.004,77.375,77.938,73.875,77.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.001,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.001
8272007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.297,22.13,6.179,3.939,64.793,68.112,73.694,61.248,61.096,0.0,0.031,0.033,20.0,20.0,78.269,49.463,87.486,77.536,128.319,106.174,125.697,41.455,56.645,50.59,-10.852,110.0,110.0,72.563,71.688,67.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,69.875,69.25,-0.035,92.5,85.375,77.188,85.5,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.688,77.688,0.0,77.813,78.813,72.625,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.004,77.25,77.938,74.125,77.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.033,0.034,-0.003,0.0,-0.001,0.0
8272007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.344,22.13,7.715,3.939,64.899,68.112,73.694,61.357,61.205,0.0,0.031,0.033,20.0,20.0,78.13,49.35,87.486,77.429,128.171,106.174,125.623,41.528,56.75,50.663,-10.852,110.0,110.0,72.438,71.688,67.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,69.875,69.125,-0.035,92.563,85.375,77.313,85.5,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.688,77.688,0.0,77.813,78.813,72.75,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.004,77.375,77.938,74.188,77.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,0.0,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8272007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.359,22.13,7.715,3.939,64.899,68.005,73.694,61.357,61.205,0.0,0.034,0.033,20.0,20.0,77.963,50.054,87.486,77.429,128.024,106.068,125.475,41.6,56.75,50.736,-10.852,110.0,110.0,72.563,71.688,67.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,69.875,69.125,-0.035,92.563,85.25,77.313,85.5,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.688,77.688,0.0,77.813,78.938,72.75,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.004,77.375,77.938,74.188,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.0
8272007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.359,22.13,10.79,1.076,65.006,68.005,73.694,61.467,61.314,0.0,0.031,0.033,20.0,20.0,77.824,48.562,87.486,77.429,127.803,105.961,125.475,41.673,56.75,50.808,-10.852,110.0,110.0,72.438,71.938,67.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,69.875,69.125,-0.035,92.5,85.375,77.5,85.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.875,77.75,0.0,77.813,78.813,72.75,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.004,77.375,77.938,74.25,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8272007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,22.13,7.715,1.076,65.113,68.005,73.694,61.467,61.423,0.0,0.031,0.033,20.0,20.0,77.685,48.956,87.486,77.429,127.508,105.961,125.18,41.673,56.855,50.808,-10.867,110.0,110.0,72.438,71.938,67.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.0,69.125,-0.035,92.5,85.375,77.5,85.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.875,77.75,0.0,77.938,78.938,72.75,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.004,77.375,77.813,74.375,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8272007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,6.179,2.508,65.219,68.005,73.694,61.467,61.423,0.0,0.031,0.033,20.0,20.0,77.546,47.886,87.259,77.429,127.508,105.855,125.254,41.891,56.96,50.881,-10.852,110.0,110.0,72.438,71.938,67.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,69.875,69.25,-0.035,92.5,85.25,77.625,85.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.875,77.75,0.0,77.938,78.938,72.75,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.004,77.375,77.813,74.375,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
8272007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,6.179,2.508,65.219,68.005,73.694,61.577,61.532,0.0,0.031,0.033,20.0,20.0,77.407,48.477,87.259,77.429,127.434,105.855,125.18,41.891,56.96,50.954,-10.867,110.0,110.0,72.563,71.938,67.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,70.0,69.125,-0.035,92.375,85.188,77.625,85.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.875,77.75,0.0,77.938,78.938,72.813,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.004,77.375,77.813,74.5,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8272007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.5,22.13,7.715,2.508,65.326,68.005,73.694,61.577,61.532,0.0,0.031,0.033,20.0,20.0,77.295,47.858,87.259,77.322,127.213,105.749,125.032,41.964,57.064,51.027,-10.852,110.0,110.0,72.438,71.938,67.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,69.875,69.25,-0.035,92.375,85.0,77.813,85.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.938,77.75,0.0,77.813,78.938,72.875,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.004,77.375,77.75,74.5,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
8272007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,9.252,2.508,65.433,68.005,73.694,61.687,61.641,0.0,0.031,0.033,20.0,20.0,77.156,48.759,87.259,77.429,126.991,105.642,124.958,42.037,57.064,51.027,-10.852,110.0,110.0,72.438,71.938,67.438,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,70.0,69.125,-0.035,92.5,84.875,77.875,85.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.938,77.75,0.0,77.938,79.0,72.875,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.813,-0.004,77.375,77.75,74.688,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.001
8272007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.656,22.13,7.715,2.508,65.433,68.005,73.694,61.687,61.641,0.0,0.031,0.033,20.0,20.0,77.017,48.59,87.259,77.429,126.844,105.642,124.885,42.182,57.064,51.1,-10.852,110.0,110.0,72.563,71.938,67.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.0,69.125,-0.035,92.375,84.688,77.875,85.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,78.938,77.875,0.0,77.938,78.938,72.875,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.813,-0.004,77.375,77.75,74.688,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8272007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.703,22.13,6.179,2.508,65.539,68.005,73.694,61.797,61.749,0.0,0.031,0.033,20.0,20.0,76.906,49.238,87.259,77.429,126.623,105.536,124.663,42.182,57.169,51.1,-10.852,110.0,110.0,72.438,71.938,67.563,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.0,69.25,-0.035,92.063,84.688,78.0,85.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.875,0.0,77.813,79.0,72.875,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.004,77.375,77.625,74.813,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8272007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,31.616,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.703,22.13,7.715,2.508,65.646,68.005,73.694,61.797,61.749,0.0,0.031,0.033,20.0,20.0,76.767,49.209,86.941,77.536,126.475,105.429,124.663,42.327,57.274,51.246,-10.852,110.0,110.0,72.563,71.688,67.563,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,69.875,69.25,-0.035,92.188,84.688,78.125,85.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.875,0.0,77.938,79.0,73.125,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.004,77.375,77.75,74.813,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.032,0.034,-0.003,0.0,-0.001,0.002
8272007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,7.715,2.508,65.646,68.005,73.694,61.797,61.858,0.0,0.031,0.033,20.0,20.0,76.628,48.984,86.941,77.429,126.328,105.323,124.515,42.327,57.274,51.319,-10.867,110.0,110.0,72.438,71.688,67.563,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.0,69.313,-0.035,91.938,84.688,78.0,85.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.875,0.0,77.938,79.0,73.125,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,-0.004,77.375,77.75,74.813,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.001
8272007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,9.252,2.508,65.752,68.005,73.694,61.906,61.858,0.0,0.031,0.033,20.0,20.0,76.545,50.392,86.941,77.429,126.106,105.216,124.442,42.473,57.274,51.319,-10.852,110.0,110.0,72.438,71.688,67.563,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.0,69.25,-0.035,91.813,84.688,78.25,85.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.875,0.0,77.938,78.938,73.125,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.004,77.375,77.75,74.875,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8272007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.844,22.13,9.252,2.508,65.859,68.005,73.694,61.906,61.967,0.0,0.031,0.033,20.0,20.0,76.378,50.674,86.941,77.429,125.959,105.11,124.368,42.545,57.379,51.465,-10.852,110.0,110.0,72.438,71.938,67.688,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.0,69.25,-0.035,91.563,84.688,78.25,85.688,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,78.0,0.0,77.813,79.0,73.188,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.004,77.5,77.75,75.0,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.001
8272007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,22.13,7.715,2.508,65.859,68.005,73.586,62.016,61.967,0.0,0.031,0.033,20.0,20.0,76.267,50.505,86.941,77.322,125.738,105.11,124.22,42.618,57.379,51.465,-10.852,110.0,110.0,72.438,71.938,67.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.0,69.25,-0.035,91.5,84.813,78.438,85.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,78.0,0.0,77.938,79.0,73.188,78.563,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.004,77.375,77.75,75.0,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.001
8272007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,22.13,7.715,2.508,65.966,68.005,73.694,62.016,62.076,0.0,0.031,0.033,20.0,20.0,76.156,51.068,86.825,77.322,125.516,105.004,124.146,42.691,57.484,51.465,-10.867,110.0,110.0,72.563,71.688,67.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.0,69.25,-0.035,91.25,84.875,78.438,85.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,78.0,0.0,77.938,78.938,73.25,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.004,77.375,77.75,75.0,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8272007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,9.252,2.508,66.072,68.005,73.694,62.016,62.076,0.0,0.031,0.033,20.0,20.0,76.017,51.04,86.825,77.215,125.443,104.897,123.999,42.763,57.484,51.538,-10.852,110.0,110.0,72.563,71.688,67.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.0,69.25,-0.035,91.188,84.875,78.5,85.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,78.0,0.0,77.938,79.0,73.25,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.004,77.5,77.75,75.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.002
8272007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.516,22.13,6.179,2.508,66.179,68.005,73.694,62.126,62.185,0.0,0.031,0.033,20.0,20.0,75.905,50.674,86.825,77.215,125.148,104.791,123.925,42.836,57.589,51.611,-10.852,110.0,110.0,72.438,71.688,67.875,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.0,69.25,-0.035,91.0,85.188,78.5,85.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,78.0,0.0,77.938,78.938,73.25,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.004,77.375,77.75,75.0,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8272007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,7.715,2.508,66.179,68.005,73.586,62.126,62.294,0.0,0.031,0.033,20.0,20.0,75.794,50.899,86.825,77.108,125.0,104.578,123.777,42.909,57.589,51.683,-10.852,110.0,110.0,72.438,71.688,67.875,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.125,69.25,-0.035,90.875,85.188,78.625,85.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,78.0,0.0,77.938,78.938,73.375,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.813,-0.004,77.375,77.75,75.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8272007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,9.252,2.508,66.286,68.005,73.694,62.126,62.294,0.0,0.031,0.033,20.0,20.0,75.683,51.097,86.825,77.108,124.779,104.578,123.703,42.981,57.694,51.683,-10.852,110.0,110.0,72.438,71.938,67.875,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.125,69.25,-0.035,90.875,85.0,78.625,85.5,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,78.188,0.0,77.938,78.938,73.375,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.813,-0.004,77.5,77.75,75.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8272007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.453,22.13,10.79,2.508,66.392,68.005,73.694,62.236,62.294,0.0,0.031,0.033,20.0,20.0,75.544,51.04,86.689,77.0,124.557,104.471,123.556,43.127,57.694,51.829,-10.852,110.0,110.0,72.438,71.688,67.875,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.0,69.125,-0.035,90.75,84.875,78.75,85.5,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,78.188,0.0,77.938,78.938,73.5,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.938,-0.004,77.5,77.75,75.063,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8272007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,9.252,1.076,66.392,68.005,73.586,62.236,62.403,0.0,0.031,0.033,20.0,20.0,75.46,51.35,86.689,77.0,124.336,104.471,123.482,43.199,57.799,51.829,-10.852,110.0,110.0,72.438,71.938,68.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.125,69.25,-0.035,90.688,84.438,78.75,85.5,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,78.188,0.0,77.938,79.0,73.5,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.938,-0.004,77.5,77.75,75.375,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8272007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,22.13,9.252,1.076,66.499,68.005,73.586,62.346,62.403,0.0,0.031,0.033,20.0,20.0,75.321,50.787,86.689,77.108,124.189,104.365,123.334,43.272,57.799,51.902,-10.852,110.0,110.0,72.438,71.688,68.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,69.25,-0.035,90.375,84.0,78.813,85.5,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,78.188,0.0,77.938,79.0,73.5,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.813,-0.004,77.5,77.625,75.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.0,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.001
8272007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,9.252,1.076,66.606,68.005,73.586,62.346,62.512,0.0,0.031,0.033,20.0,20.0,75.238,51.237,86.689,77.108,123.967,104.259,123.26,43.272,57.799,51.902,-10.852,110.0,110.0,72.438,71.938,68.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.0,69.125,-0.035,90.125,83.688,78.813,85.5,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,78.188,0.0,77.938,79.0,73.5,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,77.375,77.625,75.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.001
8272007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,22.13,9.252,1.076,66.606,68.005,73.586,62.346,62.512,0.0,0.031,0.033,20.0,20.0,75.127,51.153,86.689,77.108,123.746,104.152,123.112,43.345,57.904,51.975,-10.852,110.0,110.0,72.438,71.688,68.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,69.25,-0.035,89.938,83.5,78.813,85.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,78.313,0.0,77.938,79.188,73.688,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.938,-0.004,77.5,77.625,75.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.033,0.033,-0.004,0.0,-0.001,0.002
8272007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,22.13,9.252,1.076,66.712,68.005,73.694,62.455,62.512,0.0,0.031,0.033,20.0,20.0,74.988,51.604,86.63,77.108,123.672,104.046,123.039,43.49,58.008,52.048,-10.852,110.0,110.0,72.563,71.938,68.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.125,69.25,-0.035,89.5,83.5,78.813,85.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,78.313,0.0,77.938,79.0,73.688,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.938,-0.004,77.375,77.625,75.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.033,0.033,-0.004,0.0,-0.001,0.001
8272007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,22.13,9.252,2.508,66.819,68.005,73.586,62.455,62.62,0.0,0.031,0.033,20.0,20.0,74.904,51.604,86.63,77.108,123.377,103.939,122.891,43.563,58.008,52.121,-10.867,110.0,110.0,72.438,71.688,68.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.125,69.25,-0.035,89.375,83.5,79.063,85.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,78.188,0.0,77.938,79.0,73.688,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,77.5,77.625,75.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.001
8272007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.891,22.13,7.715,2.508,66.819,68.005,73.694,62.565,62.729,0.0,0.031,0.033,20.0,20.0,74.793,51.66,86.63,77.108,123.23,103.833,122.817,43.563,58.113,52.121,-10.852,110.0,110.0,72.375,71.688,68.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.125,69.25,-0.035,89.063,83.5,79.063,85.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,78.313,0.0,77.938,79.0,73.688,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,77.5,77.625,75.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.033,0.033,-0.004,0.0,-0.001,0.001
8272007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.844,22.13,7.715,2.508,66.819,68.005,73.586,62.565,62.729,0.0,0.031,0.033,20.0,20.0,74.71,51.773,86.63,77.108,123.009,103.726,122.669,43.708,58.113,52.194,-10.867,110.0,110.0,72.375,71.688,68.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.125,69.25,-0.035,88.938,83.5,79.063,85.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,78.313,0.0,77.938,79.0,73.688,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,77.5,77.625,75.5,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.001
8272007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,7.715,1.076,66.925,68.005,73.586,62.565,62.838,0.0,0.031,0.033,20.0,20.0,74.626,51.66,86.63,77.0,122.861,103.62,122.596,43.781,58.218,52.267,-10.852,110.0,110.0,72.438,71.688,68.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.125,69.125,-0.035,88.75,83.5,79.125,85.063,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,78.313,0.0,77.938,79.0,73.813,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,77.5,77.438,75.5,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.001
8272007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,7.715,2.508,67.032,68.005,73.586,62.675,62.838,0.0,0.034,0.033,20.0,20.0,74.46,51.716,86.63,77.0,122.64,103.514,122.448,43.854,58.113,52.34,-10.852,110.0,110.0,72.438,71.688,68.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.125,69.25,-0.035,88.438,83.563,79.125,85.313,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.313,0.0,77.938,79.188,73.813,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,77.5,77.625,75.625,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.001
8272007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,7.715,2.508,67.139,68.005,73.586,62.675,62.838,0.0,0.031,0.033,20.0,20.0,74.348,51.773,86.06,76.893,122.419,103.407,122.374,43.926,58.218,52.413,-10.852,110.0,110.0,72.438,71.563,68.5,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,70.125,69.25,-0.035,88.25,83.563,79.188,85.063,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.313,0.0,77.938,79.0,73.813,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,77.5,77.625,75.625,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.001
8272007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,9.252,2.508,67.139,68.005,73.586,62.675,62.947,0.0,0.031,0.033,20.0,20.0,74.237,52.026,86.06,76.893,122.271,103.301,122.226,43.999,58.218,52.486,-10.852,110.0,110.0,72.438,71.563,68.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.125,69.25,-0.035,88.25,83.688,79.188,85.0,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.375,0.0,77.813,79.188,73.813,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,77.5,77.75,75.625,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.033,0.033,-0.004,0.0,-0.001,0.002
8272007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.531,22.13,7.715,2.508,67.139,68.005,73.586,62.675,62.947,0.0,0.031,0.033,20.0,20.0,74.126,52.082,86.06,76.786,122.05,103.301,122.079,44.072,58.323,52.486,-10.852,110.0,110.0,72.438,71.563,68.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.125,69.25,-0.035,88.0,83.688,79.188,85.0,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.375,0.0,77.938,79.188,73.875,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,77.375,77.625,75.625,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.033,-0.004,0.0,-0.001,0.001
8272007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.531,22.13,7.715,1.076,67.245,68.005,73.586,62.785,63.056,0.0,0.031,0.033,20.0,20.0,74.015,52.026,86.06,76.786,121.902,103.194,122.005,44.144,58.428,52.558,-10.852,110.0,110.0,72.438,71.688,68.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,70.125,69.125,-0.035,87.875,83.688,79.188,84.938,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.375,0.0,77.938,79.188,73.875,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,77.125,-0.004,77.5,77.625,75.813,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.002
8272007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.344,22.13,6.179,2.508,67.352,68.005,73.586,62.785,63.056,0.0,0.031,0.033,20.0,20.0,73.904,52.026,86.06,76.679,121.681,103.088,121.857,44.217,58.428,52.558,-10.852,110.0,110.0,72.438,71.563,68.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,70.188,69.25,-0.035,87.813,83.563,79.375,84.938,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.375,0.0,77.938,79.188,74.0,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,77.125,-0.004,77.5,77.75,75.625,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.001
8272007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.703,22.13,7.715,1.076,67.352,68.005,73.477,62.895,63.165,0.0,0.031,0.033,20.0,20.0,73.792,52.139,85.911,76.679,121.534,102.981,121.783,44.29,58.533,52.631,-10.867,110.0,110.0,72.438,71.563,68.625,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.125,69.25,-0.035,87.625,83.563,79.375,84.75,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.5,0.0,77.938,79.188,73.875,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,77.5,77.75,75.813,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.002
8272007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,9.252,1.076,67.459,68.005,73.477,62.895,63.165,0.0,0.031,0.033,20.0,20.0,73.681,52.11,85.911,76.572,121.312,102.875,121.709,44.362,58.533,52.704,-10.852,110.0,110.0,72.375,71.563,68.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,69.25,-0.035,87.563,83.688,79.375,84.688,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.5,0.0,77.938,79.188,74.0,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,77.125,-0.004,77.5,77.625,76.0,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.222,0.149,0.0,-0.006,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.002
