DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,9.252,1.076,67.459,68.005,73.477,62.895,63.165,0.0,0.031,0.033,20.0,20.0,73.598,52.167,85.911,76.572,120.943,102.769,121.414,44.362,58.533,52.704,-10.852,110.0,110.0,72.375,71.438,68.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.125,69.25,-0.035,87.375,83.563,79.375,84.688,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.5,0.0,77.938,79.188,74.0,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,77.5,77.75,75.813,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.002
8272007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.984,22.13,9.252,1.076,67.565,68.005,73.477,62.895,63.274,0.0,0.031,0.033,20.0,20.0,73.514,52.336,85.911,76.572,120.943,102.556,121.488,44.508,58.533,52.777,-10.852,110.0,110.0,72.438,71.563,68.5,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,69.25,-0.035,87.25,83.688,79.438,84.688,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.5,0.0,77.938,79.0,74.0,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,77.125,-0.004,77.5,77.75,76.0,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.033,0.033,-0.004,0.0,-0.001,0.002
8272007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,22.13,7.715,2.508,67.565,68.005,73.477,63.004,63.274,0.0,0.031,0.033,20.0,20.0,73.403,52.251,85.911,76.572,120.575,102.556,121.193,44.508,58.638,52.85,-10.852,110.0,110.0,72.438,71.563,68.625,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.188,69.25,-0.035,87.188,83.563,79.438,84.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.5,0.0,77.813,79.188,74.0,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,77.125,-0.004,77.5,77.75,76.0,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.002
8272007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,22.13,7.715,1.076,67.672,68.005,73.477,63.004,63.274,0.0,0.031,0.033,20.0,20.0,73.32,52.364,85.619,76.465,120.575,102.449,121.193,44.653,58.743,52.923,-10.867,110.0,110.0,72.375,71.563,68.625,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.188,69.125,-0.035,87.063,83.563,79.438,84.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.5,0.0,77.813,79.0,74.0,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,77.5,77.625,76.063,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.002
8272007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.453,22.13,7.715,2.508,67.672,68.005,73.477,63.004,63.383,0.0,0.031,0.033,20.0,20.0,73.208,52.308,85.619,76.465,120.427,102.343,121.045,44.726,58.743,52.923,-10.852,110.0,110.0,72.375,71.563,68.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,70.188,69.125,-0.035,86.938,83.563,79.438,84.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,78.5,0.0,77.938,79.0,74.0,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,77.125,-0.004,77.5,77.625,76.063,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.002
8272007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.5,22.13,6.179,2.508,67.672,68.005,73.477,63.114,63.383,0.0,0.031,0.033,20.0,20.0,73.097,52.42,85.619,76.465,120.206,102.236,120.971,44.799,58.743,53.069,-10.852,110.0,110.0,72.375,71.563,68.625,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.188,69.25,-0.035,86.75,83.563,79.438,84.313,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.5,0.0,77.938,79.188,74.063,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,77.5,77.625,76.063,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.002
8272007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,7.715,1.076,67.778,68.112,73.477,63.114,63.383,0.0,0.031,0.033,20.0,20.0,73.014,52.589,85.619,76.465,119.985,102.13,120.897,44.871,58.848,53.069,-10.852,110.0,110.0,72.438,71.563,68.625,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.188,69.25,-0.035,86.625,83.563,79.625,84.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.125,78.5,0.0,77.813,79.0,74.063,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,77.563,77.625,76.125,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.002
8272007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,9.252,1.076,67.885,68.112,73.477,63.114,63.491,0.0,0.031,0.033,20.0,20.0,72.93,52.561,85.619,76.465,119.69,102.13,120.676,44.944,58.848,53.142,-10.867,110.0,110.0,72.375,71.688,68.625,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,70.188,69.25,-0.035,86.563,83.5,79.438,84.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.125,78.563,0.0,77.938,79.188,74.063,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,77.5,77.625,76.125,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.002
8272007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.531,22.13,7.715,1.076,67.885,68.112,73.477,63.224,63.491,0.0,0.031,0.033,20.0,20.0,72.819,52.758,85.619,76.465,119.69,102.023,120.676,44.944,58.953,53.069,-10.852,110.0,110.0,72.375,71.563,68.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,70.188,69.125,-0.035,86.5,83.25,79.625,84.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,77.938,79.0,74.063,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,77.5,77.625,76.063,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8272007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.438,22.13,6.179,1.076,67.992,68.112,73.369,63.224,63.491,0.0,0.031,0.033,20.0,20.0,72.736,52.561,85.58,76.465,119.542,101.917,120.528,45.089,58.953,53.215,-10.852,110.0,110.0,72.375,71.438,68.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.188,69.25,-0.035,86.375,83.25,79.625,84.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,77.938,79.188,74.063,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,77.5,77.625,76.063,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.002
8272007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,22.13,7.715,2.508,67.992,68.112,73.369,63.224,63.6,0.0,0.031,0.033,20.0,20.0,72.652,52.73,85.58,76.465,119.321,101.811,120.454,45.162,58.953,53.288,-10.852,110.0,110.0,72.438,71.563,68.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,69.25,-0.035,86.125,83.125,79.625,83.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,77.938,79.188,74.063,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,77.125,-0.004,77.5,77.625,76.125,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.002
8272007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,22.13,9.252,2.508,68.098,68.112,73.477,63.334,63.6,0.0,0.031,0.033,20.0,20.0,72.569,52.73,85.58,76.465,118.952,101.704,120.159,45.162,59.057,53.215,-10.852,110.0,110.0,72.375,71.563,68.875,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.188,69.25,-0.035,86.063,83.125,79.625,83.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,77.813,79.0,74.063,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,77.5,77.625,76.125,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8272007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.891,22.13,9.252,1.076,68.098,68.112,73.369,63.334,63.6,0.0,0.031,0.033,20.0,20.0,72.458,52.927,85.58,76.465,118.952,101.598,120.233,45.235,59.057,53.361,-10.852,110.0,110.0,72.375,71.563,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.313,69.25,-0.035,86.063,83.25,79.625,83.813,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.75,0.0,77.813,79.188,74.063,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,77.5,77.438,76.25,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8272007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,22.13,7.715,1.076,68.098,68.112,73.369,63.443,63.709,0.0,0.031,0.033,20.0,20.0,72.402,52.899,85.58,76.465,118.657,101.491,120.011,45.307,59.162,53.361,-10.852,110.0,110.0,72.375,71.563,68.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.188,69.25,-0.035,85.938,83.125,79.625,83.813,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.563,0.0,77.813,79.0,74.063,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,77.5,77.625,76.25,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8272007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,22.13,7.715,1.076,68.205,68.112,73.369,63.443,63.709,0.0,0.031,0.033,20.0,20.0,72.319,53.012,85.36,76.465,118.583,101.385,120.085,45.38,59.162,53.433,-10.852,110.0,110.0,72.25,71.438,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.188,69.125,-0.035,85.813,83.0,79.625,83.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.75,0.0,77.813,79.188,74.25,78.438,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,77.5,77.438,76.25,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8272007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,7.715,1.076,68.205,68.112,73.477,63.553,63.709,0.0,0.031,0.033,20.0,20.0,72.235,52.871,85.36,76.465,118.436,101.278,119.937,45.453,59.162,53.506,-10.867,110.0,110.0,72.25,71.563,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.313,69.125,-0.035,85.75,82.813,79.625,83.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,77.813,79.0,74.25,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,77.5,77.438,76.25,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8272007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.938,22.13,7.715,1.076,68.312,68.112,73.369,63.553,63.818,0.0,0.031,0.033,20.0,20.0,72.152,53.04,85.36,76.465,118.141,101.278,119.716,45.525,59.267,53.506,-10.852,110.0,110.0,72.375,71.563,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.188,69.125,-0.035,85.75,82.625,79.625,83.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,77.813,79.0,74.25,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,77.375,77.438,76.25,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.003
8272007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,22.13,7.715,1.076,68.312,68.112,73.369,63.553,63.818,0.0,0.031,0.033,20.0,20.0,72.096,52.984,85.36,76.465,118.288,101.066,119.642,45.598,59.267,53.579,-10.867,110.0,110.0,72.375,71.563,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.188,69.25,-0.035,85.563,82.375,79.625,83.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,77.75,79.188,74.25,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,77.5,77.313,76.25,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8272007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,9.252,1.076,68.418,68.112,73.369,63.553,63.818,0.0,0.031,0.033,20.0,20.0,71.985,53.04,85.36,76.465,118.436,100.959,119.494,45.671,59.372,53.652,-10.867,110.0,110.0,72.25,71.563,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.188,69.25,-0.035,85.5,82.5,79.625,83.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,77.75,79.0,74.25,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,77.5,77.313,76.438,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.003
8272007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,9.252,1.076,68.418,68.112,73.369,63.663,63.818,0.0,0.031,0.033,20.0,20.0,71.93,53.012,85.081,76.357,118.067,100.853,119.347,45.743,59.372,53.652,-10.867,110.0,110.0,72.375,71.563,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.188,69.25,-0.035,85.5,82.375,79.625,83.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,77.813,79.0,74.25,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,77.5,77.313,76.438,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.003
8272007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,7.715,1.076,68.418,68.219,73.369,63.663,63.927,0.0,0.031,0.033,20.0,20.0,71.874,53.096,85.081,76.357,117.993,100.746,119.125,45.816,59.372,53.725,-10.852,110.0,110.0,72.375,71.563,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,69.25,-0.035,85.313,82.313,79.625,83.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,77.75,79.0,74.25,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,77.5,77.313,76.25,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.002
8272007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,22.13,7.715,1.076,68.525,68.219,73.369,63.773,63.927,0.0,0.034,0.033,20.0,20.0,71.763,53.124,85.081,76.465,117.772,100.746,118.977,45.889,59.477,53.798,-10.852,110.0,110.0,72.375,71.438,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.313,69.25,-0.035,85.25,82.188,79.625,83.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,77.75,79.0,74.25,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,77.5,77.313,76.438,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.003
8272007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.688,22.13,7.715,-0.356,68.525,68.219,73.369,63.773,63.927,0.0,0.031,0.033,20.0,20.0,71.679,53.181,85.081,76.357,117.477,100.64,118.682,45.889,59.477,53.798,-10.867,110.0,110.0,72.25,71.438,69.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.313,69.25,-0.035,85.25,82.063,79.625,83.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,77.75,79.0,74.375,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,77.5,77.313,76.438,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.003
8272007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.656,22.13,7.715,1.076,68.525,68.219,73.369,63.773,63.927,0.0,0.034,0.033,20.0,20.0,71.624,53.265,85.081,76.357,117.477,100.533,118.682,46.034,59.477,53.871,-10.852,110.0,110.0,72.375,71.438,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.188,69.25,-0.035,85.125,82.188,79.625,83.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,77.75,79.0,74.375,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,77.5,77.313,76.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.003
8272007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,22.13,7.715,1.076,68.631,68.219,73.26,63.773,63.927,0.0,0.031,0.033,20.0,20.0,71.54,53.265,85.081,76.357,117.329,100.427,118.46,46.034,59.582,53.871,-10.852,110.0,110.0,72.25,71.563,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.188,69.125,-0.035,84.938,82.313,79.625,83.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,77.75,79.0,74.375,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,77.5,77.313,76.438,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.003
8272007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,22.13,10.79,1.076,68.631,68.219,73.369,63.883,64.036,0.0,0.031,0.033,20.0,20.0,71.457,53.378,84.861,76.357,117.108,100.321,118.313,46.179,59.582,53.944,-10.852,110.0,110.0,72.375,71.438,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.188,69.25,-0.035,84.938,82.313,79.625,83.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,77.75,79.0,74.375,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,77.5,77.313,76.5,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.003
8272007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,7.715,1.076,68.738,68.327,73.26,63.883,64.036,0.0,0.031,0.033,20.0,20.0,71.373,53.378,84.861,76.357,116.961,100.214,118.239,46.252,59.582,54.017,-10.867,110.0,110.0,72.375,71.438,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.313,69.25,-0.035,84.75,82.313,79.625,83.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,77.75,79.188,74.375,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,77.5,77.438,76.438,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.003
8272007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,7.715,1.076,68.738,68.219,73.26,63.883,64.145,0.0,0.031,0.033,20.0,20.0,71.318,53.406,84.861,76.357,116.887,100.108,118.091,46.325,59.687,54.09,-10.852,110.0,110.0,72.25,71.438,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,70.313,69.125,-0.035,84.75,82.188,79.625,83.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,77.75,79.0,74.375,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,77.5,77.438,76.5,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.002
8272007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.391,22.13,6.179,1.076,68.738,68.219,73.26,63.992,64.145,0.0,0.031,0.033,20.0,20.0,71.207,53.434,84.861,76.25,116.666,100.001,117.944,46.325,59.687,54.09,-10.867,110.0,110.0,72.25,71.563,69.0,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,70.313,69.25,-0.035,84.75,82.188,79.625,83.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,77.75,79.0,74.5,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,77.5,77.438,76.5,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.003
8272007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.219,22.13,7.715,2.508,68.845,68.327,73.26,63.992,64.145,0.0,0.031,0.033,20.0,20.0,71.151,53.462,84.861,76.25,116.518,99.895,117.796,46.398,59.792,54.163,-10.852,110.0,110.0,72.25,71.438,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,70.313,69.125,-0.035,84.625,82.313,79.625,83.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,77.75,79.0,74.5,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,77.5,77.438,76.5,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.003
8272007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.219,22.13,6.179,2.508,68.845,68.327,73.26,63.992,64.145,0.0,0.031,0.033,20.0,20.0,71.068,53.462,84.53,76.25,116.223,99.895,117.722,46.47,59.792,54.236,-10.867,110.0,110.0,72.25,71.438,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,70.313,69.125,-0.035,84.563,82.313,79.625,83.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,77.625,79.0,74.5,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,77.5,77.438,76.5,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.003
8272007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,31.616,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.344,22.13,6.179,2.508,68.845,68.327,73.26,63.992,64.254,0.0,0.034,0.033,20.0,20.0,70.984,53.491,84.53,76.25,116.223,99.788,117.574,46.47,59.897,54.236,-10.852,110.0,110.0,72.375,71.438,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.313,69.25,-0.035,84.563,82.313,79.625,82.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,77.625,79.0,74.375,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.313,-0.004,77.5,77.438,76.5,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.032,0.033,-0.005,0.0,-0.001,0.003
8272007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,22.13,6.179,1.076,68.951,68.327,73.26,64.102,64.254,0.0,0.034,0.033,20.0,20.0,70.901,53.547,84.53,76.143,116.002,99.682,117.279,46.543,59.897,54.236,-10.852,110.0,110.0,72.25,71.438,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,69.25,-0.035,84.313,82.375,79.625,82.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,77.625,79.0,74.5,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.375,77.438,76.625,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.003
8272007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,22.13,6.179,2.508,68.951,68.327,73.26,64.102,64.254,0.0,0.031,0.033,20.0,20.0,70.845,53.575,84.53,76.143,116.002,99.576,117.279,46.688,59.897,54.381,-10.867,110.0,110.0,72.25,71.438,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.313,69.125,-0.035,84.313,82.375,79.625,82.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,77.625,79.0,74.5,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,77.5,77.438,76.625,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.003
8272007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,22.13,7.715,1.076,69.058,68.327,73.26,64.102,64.363,0.0,0.031,0.033,20.0,20.0,70.762,53.575,84.53,76.143,115.854,99.469,117.205,46.761,60.002,54.454,-10.867,110.0,110.0,72.25,71.438,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.313,69.25,-0.035,84.25,82.313,79.438,82.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,77.625,79.0,74.5,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,77.5,77.438,76.625,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.003
8272007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,22.13,6.179,2.508,69.058,68.327,73.26,64.102,64.363,0.0,0.031,0.033,20.0,20.0,70.678,53.631,84.355,76.143,115.633,99.363,117.057,46.834,60.002,54.454,-10.852,110.0,110.0,72.25,71.438,69.125,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.313,69.25,-0.035,84.125,82.313,79.625,82.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,77.75,79.0,74.5,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.313,-0.004,77.5,77.438,76.625,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.003
8272007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,22.13,6.179,2.508,69.058,68.327,73.26,64.212,64.363,0.0,0.031,0.033,20.0,20.0,70.623,53.631,84.355,76.143,115.412,99.256,116.762,46.834,60.002,54.454,-10.852,110.0,110.0,72.25,71.375,69.188,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,70.5,69.125,-0.035,84.125,82.188,79.625,82.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,77.625,79.188,74.5,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.375,77.438,76.625,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.003
8272007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.344,22.13,7.715,1.076,69.165,68.327,73.26,64.212,64.363,0.0,0.031,0.033,20.0,20.0,70.567,53.66,84.355,76.036,115.412,99.043,116.688,46.906,60.002,54.454,-10.867,110.0,110.0,72.25,71.438,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.313,69.25,-0.035,84.0,82.188,79.625,82.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.0,0.0,77.438,79.0,74.5,78.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,77.375,77.438,76.625,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.003
8272007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,7.715,2.508,69.165,68.327,73.26,64.212,64.471,0.0,0.031,0.033,20.0,20.0,70.484,53.66,84.355,76.036,115.264,99.043,116.688,46.979,60.106,54.6,-10.852,110.0,110.0,72.25,71.375,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.313,69.125,-0.035,84.0,82.063,79.625,82.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,77.625,79.0,74.5,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,77.375,77.438,76.75,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.003
8272007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,7.715,1.076,69.271,68.327,73.26,64.212,64.471,0.0,0.031,0.033,20.0,20.0,70.428,53.744,84.355,76.036,115.117,98.937,116.393,47.052,60.106,54.6,-10.852,110.0,110.0,72.25,71.438,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.313,69.25,-0.035,83.938,82.063,79.625,82.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,77.438,79.0,74.5,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,77.375,77.438,76.625,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.003
8272007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,7.715,2.508,69.271,68.434,73.26,64.322,64.471,0.0,0.031,0.033,20.0,20.0,70.317,53.772,84.154,76.036,114.822,98.831,116.319,47.052,60.211,54.6,-10.867,110.0,110.0,72.25,71.375,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.313,69.313,-0.035,83.938,81.875,79.625,82.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,77.438,79.0,74.625,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,77.375,77.438,76.75,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.003
8272007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,9.252,1.076,69.271,68.434,73.26,64.322,64.471,0.0,0.031,0.033,20.0,20.0,70.234,53.772,84.154,76.036,114.822,98.724,116.393,47.197,60.211,54.746,-10.867,110.0,110.0,72.25,71.375,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.313,69.25,-0.035,83.938,82.063,79.625,82.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.0,0.0,77.438,79.0,74.5,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,77.5,77.438,76.75,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.003
8272007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,7.715,2.508,69.271,68.327,73.26,64.322,64.471,0.0,0.031,0.033,20.0,20.0,70.178,53.829,84.154,75.929,114.674,98.618,116.245,47.197,60.211,54.746,-10.852,110.0,110.0,72.25,71.375,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.313,69.25,-0.035,83.75,81.875,79.625,82.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,77.438,79.0,74.625,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.5,77.438,76.75,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.003
8272007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,6.179,1.076,69.378,68.434,73.26,64.322,64.58,0.0,0.031,0.033,20.0,20.0,70.095,53.772,84.154,75.929,114.527,98.511,116.097,47.342,60.316,54.819,-10.852,110.0,110.0,72.188,71.375,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.5,69.125,-0.035,83.625,81.875,79.625,82.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,77.438,79.0,74.688,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,77.375,77.625,76.75,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.003
8272007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,7.715,2.508,69.378,68.434,73.26,64.322,64.58,0.0,0.031,0.033,20.0,20.0,70.011,53.829,84.154,75.929,114.232,98.405,115.876,47.342,60.316,54.819,-10.852,110.0,110.0,72.25,71.375,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.5,69.125,-0.035,83.625,81.875,79.625,82.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,77.438,79.0,74.625,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.375,77.625,76.75,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.003
8272007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,7.715,1.076,69.378,68.434,73.26,64.432,64.58,0.0,0.031,0.033,20.0,20.0,69.955,53.829,84.154,75.929,114.232,98.298,115.876,47.488,60.316,54.892,-10.852,110.0,110.0,72.188,71.375,69.188,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.5,69.125,-0.035,83.563,81.875,79.625,82.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,77.438,79.0,74.625,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.438,-0.004,77.375,77.625,76.75,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.003
8272007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,6.179,2.508,69.378,68.434,73.26,64.432,64.689,0.0,0.031,0.033,20.0,20.0,69.872,53.772,84.038,75.822,114.158,98.192,115.728,47.488,60.421,54.965,-10.867,110.0,110.0,72.25,71.375,69.188,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.313,69.125,-0.035,83.563,81.813,79.625,82.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.063,0.0,77.438,79.188,74.625,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,77.5,77.438,76.75,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.003
8272007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.563,22.13,7.715,2.508,69.378,68.434,73.26,64.432,64.689,0.0,0.031,0.033,20.0,20.0,69.816,53.829,84.038,75.822,114.01,98.086,115.654,47.56,60.421,55.038,-10.852,110.0,110.0,72.25,71.375,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.313,69.125,-0.035,83.438,81.875,79.625,82.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.063,0.0,77.438,79.0,74.625,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.438,-0.004,77.5,77.438,76.75,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.003
8272007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,22.13,7.715,-0.356,69.484,68.434,73.26,64.432,64.689,0.0,0.031,0.033,20.0,20.0,69.733,53.913,84.038,75.822,113.863,98.086,115.581,47.633,60.526,55.038,-10.852,110.0,110.0,72.25,71.375,69.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.313,69.125,-0.035,83.438,81.875,79.625,82.25,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,77.438,79.0,74.625,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.5,77.438,76.75,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.003
8272007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.984,22.13,9.252,2.508,69.484,68.434,73.26,64.541,64.689,0.0,0.031,0.033,20.0,20.0,69.705,53.857,84.038,75.822,113.715,97.979,115.433,47.706,60.526,55.111,-10.867,110.0,110.0,72.25,71.375,69.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.5,69.25,-0.035,83.438,81.875,79.438,82.25,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,77.438,79.0,74.625,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.375,77.438,76.875,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.003
8272007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.984,22.13,9.252,1.076,69.484,68.434,73.26,64.541,64.689,0.0,0.034,0.033,20.0,20.0,69.594,53.829,84.038,75.822,113.494,97.873,115.211,47.706,60.526,55.111,-10.852,110.0,110.0,72.188,71.313,69.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.5,69.25,-0.035,83.313,81.875,79.438,82.25,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.188,0.0,77.438,79.188,74.688,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.5,77.438,76.75,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.003
8272007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,22.13,6.179,2.508,69.484,68.434,73.26,64.541,64.798,0.0,0.031,0.033,20.0,20.0,69.538,53.829,83.947,75.822,113.42,97.766,115.211,47.851,60.526,55.184,-10.852,110.0,110.0,72.25,71.375,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.313,69.25,-0.035,83.125,81.813,79.625,82.25,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.063,0.0,77.438,79.0,74.625,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.375,77.625,76.875,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.003
8272007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,7.715,1.076,69.591,68.434,73.369,64.541,64.798,0.0,0.034,0.033,20.0,20.0,69.483,53.913,83.947,75.714,113.273,97.66,115.137,47.851,60.631,55.256,-10.852,110.0,110.0,72.25,71.313,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,69.25,-0.035,83.125,81.875,79.438,82.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,77.438,79.0,74.625,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,77.375,77.438,76.875,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.004
