DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,22.13,7.715,1.076,69.591,68.434,73.26,64.651,64.798,0.0,0.031,0.033,20.0,20.0,69.399,53.941,83.947,75.714,113.052,97.553,114.916,47.851,60.736,55.184,-10.867,110.0,110.0,72.188,71.375,69.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,69.25,-0.035,83.063,81.813,79.625,82.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.188,0.0,77.375,79.0,74.688,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.375,77.438,76.875,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.003
8272007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,22.13,7.715,1.076,69.698,68.542,73.26,64.651,64.798,0.0,0.031,0.033,20.0,20.0,69.344,53.941,83.947,75.714,113.052,97.447,114.916,47.997,60.736,55.329,-10.867,110.0,110.0,72.25,71.375,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,69.25,-0.035,83.063,81.75,79.438,82.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.188,0.0,77.438,79.0,74.625,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,77.375,77.438,76.875,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.004
8272007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,22.13,10.79,1.076,69.698,68.542,73.26,64.651,64.798,0.0,0.031,0.033,20.0,20.0,69.288,53.969,83.947,75.714,112.757,97.341,114.694,47.997,60.736,55.256,-10.852,110.0,110.0,72.25,71.375,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,70.5,69.25,-0.035,83.063,81.75,79.438,82.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.188,0.0,77.375,79.0,74.688,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,77.375,77.313,76.875,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8272007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.453,22.13,6.179,1.076,69.698,68.542,73.26,64.761,64.907,0.0,0.031,0.033,20.0,20.0,69.205,53.885,83.863,75.714,112.609,97.234,114.621,48.069,60.736,55.329,-10.852,110.0,110.0,72.188,71.438,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.5,69.125,-0.035,83.063,81.75,79.438,82.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.188,0.0,77.438,79.0,74.625,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,77.375,77.438,77.063,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.003
8272007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,6.179,1.076,69.698,68.542,73.26,64.761,64.907,0.0,0.031,0.033,20.0,20.0,69.149,53.913,83.863,75.714,112.683,97.234,114.621,48.215,60.841,55.475,-10.852,110.0,110.0,72.188,71.438,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.5,69.25,-0.035,82.938,81.75,79.375,82.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.063,0.0,77.438,79.0,74.688,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.375,77.313,76.875,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8272007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,22.13,7.715,1.076,69.698,68.542,73.26,64.761,64.907,0.0,0.031,0.033,20.0,20.0,69.121,53.941,83.863,75.714,112.535,97.021,114.473,48.287,60.841,55.475,-10.852,110.0,110.0,72.188,71.313,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,69.25,-0.035,82.813,81.75,79.375,82.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.188,0.0,77.375,78.938,74.625,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.375,77.313,77.063,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.003
8272007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,7.715,1.076,69.804,68.542,73.26,64.761,64.907,0.0,0.031,0.033,20.0,20.0,69.038,53.998,83.863,75.714,112.388,97.021,114.399,48.36,60.841,55.548,-10.852,110.0,110.0,71.938,71.375,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.313,69.25,-0.035,82.813,81.75,79.188,82.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,77.375,79.0,74.688,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.25,77.438,76.875,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.004
8272007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,7.715,1.076,69.804,68.542,73.26,64.871,64.907,0.0,0.034,0.033,20.0,20.0,69.01,53.941,83.863,75.714,112.24,96.808,114.325,48.36,60.841,55.621,-10.852,110.0,110.0,72.25,71.375,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.5,69.125,-0.035,82.813,81.625,79.375,82.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,77.375,78.938,74.688,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.25,77.438,77.063,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8272007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.984,22.13,6.179,1.076,69.804,68.542,73.152,64.871,65.016,0.0,0.031,0.033,20.0,20.0,68.927,54.026,83.863,75.714,112.093,96.808,114.251,48.433,60.946,55.621,-10.852,110.0,110.0,72.25,71.375,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.625,69.125,-0.035,82.75,81.625,79.188,81.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.188,0.0,77.375,79.0,74.688,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.375,77.438,77.063,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8272007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,22.13,6.179,-0.356,69.804,68.649,73.152,64.871,65.016,0.0,0.031,0.033,20.0,20.0,68.899,54.026,83.655,75.607,111.945,96.702,113.956,48.505,60.946,55.694,-10.852,110.0,110.0,72.188,71.375,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.625,69.25,-0.035,82.75,81.438,79.188,81.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.188,0.0,77.375,78.938,74.688,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,77.25,77.438,77.063,78.188,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8272007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,22.13,6.179,1.076,69.911,68.542,73.26,64.871,65.016,0.0,0.031,0.033,20.0,20.0,68.843,54.138,83.655,75.714,111.872,96.595,114.03,48.578,61.05,55.767,-10.852,110.0,110.0,72.188,71.313,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.5,69.25,-0.035,82.5,81.625,79.188,81.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,77.375,79.0,74.688,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.375,77.438,77.063,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8272007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,6.179,1.076,69.911,68.542,73.152,64.981,65.016,0.0,0.031,0.033,20.0,20.0,68.788,54.054,83.655,75.607,111.65,96.489,113.808,48.578,61.05,55.694,-10.852,110.0,110.0,72.188,71.375,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.5,69.25,-0.035,82.5,81.625,79.375,81.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,77.375,78.938,74.688,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.375,77.438,77.063,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8272007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.891,22.13,7.715,1.076,69.911,68.649,73.26,64.981,65.016,0.0,0.031,0.033,20.0,20.0,68.732,54.082,83.655,75.607,111.65,96.383,113.808,48.651,61.05,55.767,-10.852,110.0,110.0,72.188,71.375,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.5,69.125,-0.035,82.5,81.625,79.188,81.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,77.375,78.938,74.688,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,77.375,77.438,77.063,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8272007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.891,22.13,6.179,2.508,69.911,68.649,73.26,64.981,65.016,0.0,0.031,0.033,20.0,20.0,68.677,54.082,83.655,75.607,111.503,96.383,113.734,48.723,61.05,55.84,-10.852,110.0,110.0,72.188,71.375,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.5,69.125,-0.035,82.438,81.438,79.188,81.813,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,77.375,79.0,74.688,78.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.375,77.438,77.063,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.484,22.13,7.715,1.076,69.911,68.649,73.26,64.981,65.125,0.0,0.031,0.033,20.0,20.0,68.649,54.026,83.681,75.607,111.355,96.276,113.661,48.796,61.155,55.913,-10.852,110.0,110.0,72.188,71.375,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,69.25,-0.035,82.438,81.438,79.125,81.813,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,77.375,79.0,74.688,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,77.375,77.438,77.063,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8272007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,6.179,1.076,70.018,68.756,73.369,65.09,65.125,0.0,0.034,0.033,20.0,20.0,68.593,54.167,83.681,75.5,111.208,96.17,113.513,48.869,61.155,55.986,-10.852,110.0,110.0,72.188,71.375,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.5,69.125,-0.035,82.313,81.438,79.188,81.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,77.25,79.0,74.688,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.375,77.438,77.063,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8272007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.938,22.13,6.179,2.508,70.018,68.649,73.152,65.09,65.125,0.0,0.031,0.033,20.0,20.0,68.538,54.138,83.681,75.5,111.06,96.063,113.439,48.941,61.26,55.986,-10.852,110.0,110.0,71.938,71.313,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.5,69.25,-0.035,82.313,81.438,79.125,81.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,77.375,78.938,74.688,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.25,77.438,77.063,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8272007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,4.643,1.076,70.018,68.649,73.152,65.09,65.125,0.0,0.031,0.033,20.0,20.0,68.482,54.082,83.681,75.5,110.913,95.957,113.218,48.869,61.26,56.059,-10.867,110.0,110.0,72.188,71.375,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.5,69.25,-0.035,82.25,81.438,79.188,81.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,77.375,78.938,74.688,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,77.25,77.438,77.063,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8272007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,6.179,2.508,70.018,68.649,73.152,65.09,65.125,0.0,0.031,0.033,20.0,20.0,68.426,54.195,83.681,75.5,110.839,95.85,113.218,49.014,61.26,56.059,-10.867,110.0,110.0,72.188,71.375,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.625,69.125,-0.035,82.25,81.438,79.188,81.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,77.25,79.0,74.688,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.25,77.625,77.063,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8272007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,9.252,1.076,70.124,68.649,73.152,65.09,65.125,0.0,0.031,0.033,20.0,20.0,68.399,54.11,83.48,75.5,110.692,95.85,113.144,49.087,61.26,56.059,-10.867,110.0,110.0,72.188,71.313,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.625,69.125,-0.035,82.25,81.313,79.125,81.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,77.375,79.0,74.688,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.25,77.438,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8272007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.656,22.13,6.179,1.076,70.124,68.649,73.152,65.09,65.234,0.0,0.034,0.033,20.0,20.0,68.343,54.138,83.48,75.5,110.544,95.744,112.922,49.159,61.365,56.131,-10.852,110.0,110.0,72.188,71.313,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.5,69.125,-0.035,82.25,81.313,79.125,81.563,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,77.375,78.938,74.688,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,77.25,77.625,77.063,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8272007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,6.179,1.076,70.124,68.649,73.152,65.2,65.234,0.0,0.031,0.033,20.0,20.0,68.315,54.082,83.48,75.5,110.47,95.638,112.996,49.232,61.365,56.204,-10.867,110.0,110.0,71.938,71.313,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.5,69.125,-0.035,82.25,81.313,79.125,81.563,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,77.375,79.0,74.688,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.125,77.625,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8272007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,6.179,1.076,70.231,68.756,73.152,65.31,65.234,0.0,0.031,0.033,20.0,20.0,68.287,54.195,83.48,75.393,110.323,95.531,112.848,49.232,61.47,56.277,-10.852,110.0,110.0,72.188,71.313,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.5,69.125,-0.035,82.188,81.313,79.125,81.563,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,77.25,79.0,74.875,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.25,77.438,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8272007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,4.643,2.508,70.231,68.756,73.152,65.2,65.234,0.0,0.031,0.033,20.0,20.0,68.232,54.307,83.48,75.393,110.249,95.531,112.775,49.378,61.47,56.35,-10.852,110.0,110.0,72.188,71.313,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.5,69.25,-0.035,82.188,81.313,79.125,81.563,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,77.25,79.0,74.688,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.25,77.625,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8272007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.984,22.13,6.179,1.076,70.231,68.756,73.152,65.2,65.342,0.0,0.031,0.033,20.0,20.0,68.176,54.167,83.61,75.393,110.028,95.318,112.553,49.305,61.47,56.277,-10.852,110.0,110.0,71.938,71.375,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.5,69.25,-0.035,81.938,81.438,79.063,81.563,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.375,0.0,77.25,79.0,74.875,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.25,77.625,77.063,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8272007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,6.179,2.508,70.231,68.756,73.152,65.31,65.234,0.0,0.034,0.033,20.0,20.0,68.148,54.279,83.61,75.393,109.954,95.318,112.405,49.378,61.575,56.35,-10.852,110.0,110.0,71.938,71.313,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.5,69.125,-0.035,81.938,81.313,79.063,81.563,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.375,0.0,77.25,79.0,74.875,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,77.25,77.625,77.063,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,6.179,2.508,70.231,68.756,73.152,65.2,65.342,0.0,0.031,0.033,20.0,20.0,68.12,54.167,83.61,75.393,109.806,95.212,112.332,49.45,61.575,56.423,-10.852,110.0,110.0,72.188,71.313,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.5,69.25,-0.035,81.938,81.313,79.063,81.563,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.125,79.0,74.875,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.125,77.625,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8272007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,6.179,1.076,70.338,68.756,73.152,65.31,65.342,0.0,0.031,0.033,20.0,20.0,68.093,54.138,83.61,75.286,109.659,95.105,112.405,49.596,61.575,56.423,-10.852,110.0,110.0,72.188,71.313,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,70.5,69.25,-0.035,81.875,81.313,79.063,81.563,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.25,78.938,74.875,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.25,77.625,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8272007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,4.643,1.076,70.338,68.756,73.152,65.31,65.342,0.0,0.031,0.033,20.0,20.0,68.037,54.082,83.61,75.286,109.511,95.105,112.184,49.596,61.575,56.496,-10.852,110.0,110.0,71.938,71.313,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,70.625,69.125,-0.035,81.875,81.313,79.063,81.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,77.375,79.0,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,77.25,77.625,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.219,22.13,6.179,2.508,70.338,68.756,73.043,65.31,65.342,0.0,0.031,0.033,20.0,20.0,67.981,54.195,83.759,75.286,109.438,94.999,112.036,49.668,61.68,56.496,-10.867,110.0,110.0,71.938,71.313,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,70.625,69.25,-0.035,81.875,81.313,79.063,81.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.375,79.0,74.875,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.25,77.625,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8272007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.484,22.13,6.179,1.076,70.338,68.756,73.043,65.31,65.342,0.0,0.031,0.033,20.0,20.0,67.954,54.279,83.759,75.286,109.364,94.893,112.11,49.741,61.68,56.642,-10.852,110.0,110.0,72.188,71.313,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,70.5,69.25,-0.035,81.75,81.313,79.063,81.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.375,79.0,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.375,77.625,77.125,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.003
8272007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.844,22.13,7.715,1.076,70.338,68.756,73.043,65.31,65.342,0.0,0.031,0.033,20.0,20.0,67.926,54.138,83.759,75.178,109.216,94.786,111.962,49.741,61.68,56.569,-10.852,110.0,110.0,71.938,71.313,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.5,69.25,-0.035,81.75,81.438,78.813,81.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.25,78.938,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.125,77.625,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8272007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,22.13,4.643,2.508,70.338,68.756,73.043,65.42,65.342,0.0,0.031,0.033,20.0,20.0,67.87,54.251,83.759,75.178,109.069,94.786,111.888,49.814,61.785,56.642,-10.852,110.0,110.0,72.188,71.313,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,69.25,-0.035,81.625,81.438,79.063,81.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.25,79.0,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.25,77.625,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,22.13,4.643,2.508,70.338,68.756,73.043,65.42,65.451,0.0,0.031,0.033,20.0,20.0,67.842,54.11,83.759,75.178,108.921,94.68,111.815,49.886,61.785,56.715,-10.852,110.0,110.0,72.188,71.313,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.5,69.125,-0.035,81.625,81.313,78.813,81.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.25,78.938,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.25,77.625,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,22.13,6.179,1.076,70.444,68.864,73.043,65.42,65.451,0.0,0.031,0.033,20.0,20.0,67.815,54.251,83.733,75.178,108.848,94.573,111.741,49.959,61.785,56.788,-10.852,110.0,110.0,71.938,71.313,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,70.5,69.25,-0.035,81.625,81.313,79.063,81.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.25,79.0,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.25,77.625,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8272007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,0.004,0.0,80.0,55.0,1.4,17.563,22.13,6.179,1.076,70.444,68.864,73.043,65.42,65.451,0.0,0.034,0.033,20.0,20.0,67.759,54.11,83.733,75.178,108.7,94.467,111.667,50.032,61.785,56.788,-10.852,110.0,110.0,71.938,71.063,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,70.625,69.125,-0.035,81.625,81.313,78.813,81.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.25,79.0,74.875,78.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.25,77.625,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.002,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8272007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.578,22.13,4.643,1.076,70.444,68.864,73.043,65.53,65.451,0.0,0.031,0.033,20.0,20.0,67.731,54.279,83.733,75.178,108.553,94.36,111.445,50.032,61.89,56.788,-10.852,110.0,110.0,72.188,71.313,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,70.5,69.125,-0.035,81.563,81.438,79.063,81.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.25,78.938,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.25,77.625,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.003
8272007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,22.13,6.179,1.076,70.444,68.864,73.043,65.53,65.451,0.0,0.031,0.033,20.0,20.0,67.703,54.11,83.733,75.178,108.479,94.36,111.445,50.104,61.89,56.861,-10.852,110.0,110.0,71.938,71.313,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.5,69.25,-0.035,81.563,81.438,78.813,81.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.25,78.938,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.25,77.625,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.149,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8272007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,22.13,6.179,2.508,70.444,68.864,73.043,65.53,65.451,0.0,0.031,0.033,20.0,20.0,67.648,54.307,83.733,75.178,108.258,94.254,111.298,50.104,61.995,56.861,-10.852,110.0,110.0,71.938,71.313,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.625,69.125,-0.035,81.313,81.313,78.813,81.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.25,78.938,74.688,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,77.25,77.625,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8272007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,6.179,1.076,70.444,68.864,73.043,65.53,65.56,0.0,0.031,0.033,20.0,20.0,67.648,54.223,83.733,75.178,108.258,94.148,111.298,50.25,61.995,56.934,-10.852,110.0,110.0,71.938,71.313,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.625,69.25,-0.035,81.313,81.313,78.813,81.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.25,79.0,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.125,77.438,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,4.643,1.076,70.444,68.864,73.043,65.53,65.56,0.0,0.031,0.033,20.0,20.0,67.592,54.223,83.409,75.178,108.11,94.148,111.224,50.177,61.995,56.934,-10.852,110.0,110.0,72.188,71.313,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.688,69.125,-0.035,81.313,81.313,78.75,81.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,77.125,78.938,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.25,77.438,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8272007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.625,22.13,4.643,1.076,70.551,68.971,73.043,65.639,65.56,0.0,0.034,0.033,20.0,20.0,67.564,54.223,83.409,75.071,108.036,94.041,111.15,50.322,61.995,57.006,-10.867,110.0,110.0,72.188,71.313,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.5,69.125,-0.035,81.313,81.313,78.75,81.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.25,78.938,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.25,77.313,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.625,22.13,4.643,1.076,70.551,68.971,72.935,65.639,65.56,0.0,0.031,0.033,20.0,20.0,67.509,54.307,83.409,75.071,107.889,93.935,111.002,50.322,62.099,57.006,-10.852,110.0,110.0,71.938,71.313,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.625,69.125,-0.035,81.313,81.188,78.625,81.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.25,78.938,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.25,77.438,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8272007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.547,22.13,4.643,1.076,70.551,68.971,73.043,65.639,65.56,0.0,0.034,0.037,20.0,20.0,67.509,54.279,83.409,75.178,107.668,93.828,110.855,50.395,62.099,57.006,-10.867,110.0,110.0,71.938,71.313,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,70.625,69.25,-0.035,81.313,81.188,78.625,81.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,77.25,78.938,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.25,77.438,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.344,22.13,7.715,1.076,70.551,68.971,72.935,65.639,65.56,0.0,0.031,0.033,20.0,20.0,67.453,54.11,83.409,75.071,107.668,93.828,110.707,50.395,62.204,57.079,-10.852,110.0,110.0,72.188,71.313,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.625,69.25,-0.035,81.313,81.188,78.5,81.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.25,78.938,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.25,77.438,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,22.13,6.179,1.076,70.551,68.971,73.043,65.749,65.56,0.0,0.031,0.033,20.0,20.0,67.425,54.42,83.48,75.071,108.405,93.722,110.929,50.468,61.995,57.079,-10.852,110.0,110.0,71.938,71.313,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,70.625,69.25,-0.035,81.25,81.313,78.5,81.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.125,78.938,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.438,-0.004,77.25,77.313,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,6.179,1.076,70.551,68.971,73.043,65.749,65.56,0.0,0.031,0.033,20.0,20.0,67.398,54.223,83.48,75.071,107.889,93.615,110.633,50.54,62.204,57.152,-10.867,110.0,110.0,71.875,71.313,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,70.625,69.125,-0.035,81.25,81.188,78.438,81.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,77.125,78.938,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.125,77.313,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,6.179,1.076,70.551,68.971,73.043,65.749,65.56,0.0,0.031,0.033,20.0,20.0,67.37,54.307,83.48,75.071,107.815,93.509,110.412,50.613,62.099,57.225,-10.852,110.0,110.0,71.875,71.063,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,70.625,69.125,-0.035,81.188,81.188,78.438,81.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.25,78.938,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.125,77.438,77.125,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.656,22.13,6.179,1.076,70.657,68.971,73.043,65.749,65.669,0.0,0.034,0.033,20.0,20.0,67.342,54.251,83.48,75.071,107.741,93.509,110.264,50.686,62.309,57.225,-10.852,110.0,110.0,71.938,71.313,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,70.625,69.125,-0.035,81.188,81.125,78.438,81.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,77.25,79.0,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.25,77.313,77.25,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.359,22.13,7.715,1.076,70.657,68.971,73.043,65.749,65.669,0.0,0.031,0.033,20.0,20.0,67.314,54.364,83.48,75.071,107.741,93.403,110.116,50.758,62.309,57.298,-10.852,110.0,110.0,71.938,71.063,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,70.625,69.125,-0.035,81.188,81.125,78.438,81.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.25,78.938,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.125,77.438,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.547,22.13,6.179,1.076,70.657,69.078,73.043,65.859,65.669,0.0,0.031,0.033,20.0,20.0,67.286,54.223,83.48,75.071,107.668,93.296,109.969,50.758,62.309,57.371,-10.852,110.0,110.0,71.938,71.063,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,70.688,69.25,-0.035,81.0,81.125,78.25,80.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,77.25,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.125,77.438,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.547,22.13,7.715,2.508,70.657,69.078,73.043,65.859,65.669,0.0,0.031,0.033,20.0,20.0,67.259,54.251,83.299,75.071,107.594,93.296,109.821,50.831,62.309,57.444,-10.852,110.0,110.0,71.938,71.313,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,70.625,69.125,-0.035,81.0,81.125,78.438,80.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.563,0.0,77.25,78.938,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.125,77.625,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.516,22.13,6.179,1.076,70.764,69.078,73.043,65.859,65.669,0.0,0.031,0.033,20.0,20.0,67.231,54.11,83.299,75.071,107.446,93.19,109.747,50.904,62.414,57.371,-10.852,110.0,110.0,71.875,71.313,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.625,69.25,-0.035,81.0,81.125,78.125,80.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,77.25,79.0,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.125,77.438,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
