DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.547,22.13,6.179,1.076,70.764,69.078,73.152,65.859,65.669,0.0,0.034,0.033,20.0,20.0,67.203,54.251,83.299,75.071,107.446,93.083,109.673,50.977,62.414,57.517,-10.852,110.0,110.0,71.938,71.063,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.625,69.25,-0.035,81.0,81.125,78.25,80.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,77.25,78.938,75.0,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.125,77.438,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,22.13,6.179,1.076,70.764,69.078,73.043,65.859,65.778,0.0,0.031,0.033,20.0,20.0,67.175,54.138,83.299,75.071,107.225,93.083,109.452,50.977,62.414,57.444,-10.852,110.0,110.0,71.75,71.063,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,69.25,-0.035,81.0,81.125,78.25,80.813,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.25,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.25,77.438,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,22.13,6.179,1.076,70.764,69.078,73.043,65.859,65.778,0.0,0.031,0.033,20.0,20.0,67.147,54.251,83.299,75.071,107.225,92.977,109.304,50.977,62.414,57.517,-10.852,110.0,110.0,71.938,71.063,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,69.125,-0.035,81.0,81.125,78.25,80.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.125,79.0,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.125,77.313,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,22.13,7.715,1.076,70.764,69.078,73.152,65.859,65.778,0.0,0.031,0.033,20.0,20.0,67.12,54.307,83.195,74.964,107.078,92.87,109.304,51.049,62.519,57.59,-10.867,110.0,110.0,71.875,71.063,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,70.625,69.125,-0.035,80.938,81.125,78.25,80.813,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.125,78.938,75.0,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.125,77.313,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8272007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.422,22.13,6.179,1.076,70.764,69.078,73.043,65.969,65.778,0.0,0.031,0.033,20.0,20.0,67.092,54.11,83.195,74.964,106.856,92.764,109.156,51.195,62.519,57.663,-10.852,110.0,110.0,71.875,71.063,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,70.688,69.25,-0.035,80.938,81.125,78.125,80.813,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.125,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.125,77.438,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.344,22.13,6.179,2.508,70.871,69.078,73.043,65.969,65.778,0.0,0.031,0.033,20.0,20.0,67.064,54.167,83.195,74.964,106.782,92.764,108.935,51.195,62.519,57.59,-10.852,110.0,110.0,71.875,71.313,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.625,69.25,-0.035,80.938,81.125,78.125,80.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.125,78.938,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.438,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.375,22.13,6.179,1.076,70.764,69.186,73.152,65.969,65.778,0.0,0.031,0.033,20.0,20.0,67.036,53.969,83.195,74.964,106.709,92.658,108.935,51.34,62.624,57.736,-10.852,110.0,110.0,71.875,71.313,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,70.688,69.25,-0.035,80.938,81.125,78.125,80.813,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.125,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.25,77.313,77.25,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.375,22.13,7.715,1.076,70.871,69.186,73.152,65.969,65.778,0.0,0.031,0.033,20.0,20.0,66.981,54.279,83.195,74.964,106.561,92.658,108.713,51.34,62.519,57.736,-10.852,110.0,110.0,71.938,71.063,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.688,69.25,-0.035,80.75,81.125,78.25,80.813,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.125,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.313,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,4.643,1.076,70.871,69.186,73.152,66.079,65.887,0.0,0.031,0.033,20.0,20.0,66.981,54.054,83.007,74.964,106.487,92.445,108.566,51.34,62.624,57.736,-10.852,110.0,110.0,71.875,71.063,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.688,69.125,-0.035,80.75,81.125,78.125,80.813,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,77.125,78.938,74.875,77.938,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,77.125,77.438,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8272007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,22.13,6.179,1.076,70.871,69.186,73.152,66.079,65.887,0.0,0.031,0.033,20.0,20.0,66.925,54.223,83.007,74.964,106.34,92.445,108.492,51.485,62.729,57.881,-10.867,110.0,110.0,71.875,71.063,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,69.25,-0.035,80.75,81.125,78.0,80.813,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.125,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.125,77.438,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.703,22.13,6.179,1.076,70.871,69.186,73.152,66.079,65.887,0.0,0.031,0.033,20.0,20.0,66.897,53.969,83.007,74.964,106.34,92.338,108.418,51.558,62.729,57.881,-10.852,110.0,110.0,71.875,71.313,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.625,69.125,-0.035,80.625,81.125,78.125,80.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.25,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.125,77.438,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8272007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.703,22.13,6.179,1.076,70.871,69.186,73.043,66.079,65.887,0.0,0.031,0.033,20.0,20.0,66.869,54.195,83.007,74.964,106.192,92.338,108.344,51.631,62.729,57.954,-10.852,110.0,110.0,71.875,71.063,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.688,69.125,-0.035,80.625,81.125,78.0,80.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.563,0.0,77.125,79.0,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.25,77.438,77.25,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8272007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,4.643,1.076,70.871,69.186,73.043,66.079,65.887,0.0,0.031,0.033,20.0,20.0,66.869,54.223,83.007,74.964,106.119,92.232,108.196,51.631,62.729,57.954,-10.852,110.0,110.0,71.875,71.063,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.688,69.125,-0.035,80.625,81.0,78.0,80.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.125,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.438,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8272007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,7.715,2.508,70.871,69.186,73.043,66.079,65.887,0.0,0.031,0.033,20.0,20.0,66.814,53.913,83.007,74.964,105.971,92.125,107.975,51.558,62.834,57.954,-10.852,110.0,110.0,71.875,71.313,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.688,69.125,-0.035,80.625,81.125,78.0,80.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,77.125,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.438,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8272007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,7.715,1.076,70.977,69.186,73.043,66.079,65.887,0.0,0.031,0.033,20.0,20.0,66.814,54.167,82.943,74.964,105.897,92.125,107.901,51.776,62.834,58.027,-10.852,110.0,110.0,71.938,71.063,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.688,69.25,-0.035,80.625,81.0,78.0,80.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.125,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.438,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,6.179,2.508,70.977,69.293,73.043,66.188,65.887,0.0,0.031,0.033,20.0,20.0,66.786,53.969,82.943,74.964,105.75,92.019,107.753,51.703,62.834,58.027,-10.852,110.0,110.0,71.875,71.313,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.625,69.25,-0.035,80.625,81.0,78.0,80.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.125,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.125,77.438,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,6.179,2.508,70.977,69.186,73.043,66.188,65.996,0.0,0.031,0.033,20.0,20.0,66.758,54.195,82.943,74.857,105.602,91.913,107.679,51.776,62.834,58.027,-10.852,110.0,110.0,71.875,71.063,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.688,69.25,-0.035,80.563,81.125,78.125,80.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.125,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.125,77.313,77.375,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.224,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,6.179,2.508,70.977,69.186,73.043,66.188,65.887,0.0,0.031,0.033,20.0,20.0,66.758,54.026,82.943,74.857,105.602,91.913,107.606,51.921,62.834,58.1,-10.852,110.0,110.0,71.875,71.313,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.688,69.25,-0.035,80.563,81.0,78.0,80.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.125,78.938,75.0,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.438,77.375,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,6.179,1.076,70.977,69.293,73.043,66.188,65.996,0.0,0.031,0.033,20.0,20.0,66.703,54.054,82.943,74.857,105.529,91.806,107.532,51.921,62.939,58.173,-10.867,110.0,110.0,71.875,71.063,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.688,69.125,-0.035,80.563,81.0,78.0,80.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.125,79.0,75.0,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.438,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8272007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,22.13,4.643,2.508,70.977,69.293,73.043,66.188,65.996,0.0,0.031,0.033,20.0,20.0,66.703,54.195,82.599,74.857,105.381,91.7,107.31,51.921,62.939,58.173,-10.852,110.0,110.0,71.938,71.063,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.688,69.25,-0.035,80.563,81.125,78.125,80.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.125,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.313,77.375,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8272007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,22.13,6.179,1.076,70.977,69.293,73.043,66.188,65.996,0.0,0.031,0.033,20.0,20.0,66.675,54.138,82.599,74.857,105.307,91.593,107.31,52.067,62.939,58.319,-10.852,110.0,110.0,71.875,71.313,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.688,69.25,-0.035,80.438,81.125,78.0,80.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.438,77.25,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,22.13,4.643,2.508,70.977,69.293,73.043,66.298,65.996,0.0,0.031,0.033,20.0,20.0,66.619,54.138,82.599,74.857,105.16,91.593,107.163,52.067,63.044,58.173,-10.867,110.0,110.0,71.875,71.063,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.625,69.25,-0.035,80.438,81.125,78.125,80.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.125,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.125,77.438,77.25,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8272007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,6.179,1.076,71.084,69.293,73.043,66.298,65.996,0.0,0.031,0.033,20.0,20.0,66.591,54.138,82.599,74.857,105.16,91.487,107.089,52.139,63.044,58.319,-10.867,110.0,110.0,71.875,71.063,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,70.688,69.25,-0.035,80.438,81.125,78.0,80.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.438,77.375,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.625,22.13,6.179,2.508,71.084,69.293,73.043,66.298,65.996,0.0,0.031,0.033,20.0,20.0,66.591,54.11,82.599,74.75,105.086,91.38,107.015,52.212,63.044,58.392,-10.867,110.0,110.0,71.875,71.063,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.75,69.125,-0.035,80.438,81.0,78.0,80.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,77.125,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.438,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8272007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,6.179,1.076,71.084,69.293,73.043,66.298,65.996,0.0,0.031,0.037,20.0,20.0,66.536,54.026,82.625,74.857,104.791,91.38,106.867,52.139,63.044,58.319,-10.867,110.0,110.0,71.875,71.063,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.625,69.25,-0.035,80.313,81.0,78.0,80.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.938,77.625,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,7.715,2.508,71.084,69.293,73.043,66.298,66.105,0.0,0.031,0.033,20.0,20.0,66.536,54.026,82.625,74.75,104.865,91.274,106.793,52.285,63.148,58.465,-10.867,110.0,110.0,71.875,71.063,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,70.688,69.25,-0.035,80.313,81.0,78.0,80.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.438,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.003
8272007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,6.179,2.508,71.084,69.293,73.043,66.298,65.996,0.0,0.031,0.033,20.0,20.0,66.508,54.026,82.625,74.75,104.644,91.168,106.72,52.358,63.148,58.465,-10.852,110.0,110.0,71.875,71.063,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.688,69.25,-0.035,80.313,81.0,78.0,80.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.125,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.688,-0.004,76.938,77.625,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,6.179,2.508,71.084,69.293,72.935,66.298,66.105,0.0,0.031,0.033,20.0,20.0,66.48,54.167,82.625,74.75,104.644,91.061,106.572,52.358,63.148,58.465,-10.852,110.0,110.0,71.875,71.063,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.625,69.25,-0.035,80.125,81.0,78.0,80.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,77.125,77.438,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,6.179,1.076,71.084,69.4,73.043,66.298,66.105,0.0,0.031,0.033,20.0,20.0,66.452,54.195,82.625,74.75,104.496,91.061,106.424,52.43,63.253,58.538,-10.852,110.0,110.0,71.875,71.063,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.625,69.25,-0.035,80.125,81.0,78.0,80.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.125,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.438,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,4.643,2.508,71.084,69.293,72.935,66.408,66.105,0.0,0.034,0.033,20.0,20.0,66.452,54.167,82.56,74.75,104.496,90.955,106.424,52.503,63.253,58.611,-10.852,110.0,110.0,71.875,71.063,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.688,69.313,-0.035,80.313,81.0,78.0,80.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.438,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.563,22.13,6.179,2.508,71.191,69.4,73.043,66.408,66.105,0.0,0.031,0.033,20.0,20.0,66.425,54.223,82.56,74.75,104.275,90.848,106.203,52.503,63.253,58.538,-10.852,110.0,110.0,71.875,71.063,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.688,69.25,-0.035,80.125,81.0,77.875,80.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.125,78.938,74.875,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,77.125,77.438,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.891,22.13,6.179,1.076,71.191,69.4,72.935,66.408,66.105,0.0,0.031,0.033,20.0,20.0,66.397,53.998,82.56,74.75,104.275,90.848,106.203,52.648,63.253,58.684,-10.852,110.0,110.0,71.875,71.063,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.688,69.25,-0.035,80.063,81.0,78.0,80.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,79.563,0.0,77.125,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.25,77.438,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.891,22.13,6.179,2.508,71.191,69.4,73.043,66.408,66.105,0.0,0.031,0.033,20.0,20.0,66.369,54.082,82.56,74.75,104.054,90.742,105.981,52.576,63.253,58.611,-10.852,110.0,110.0,71.875,71.0,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.688,69.313,-0.035,80.125,81.0,78.0,80.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,75.0,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.438,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,22.13,4.643,2.508,71.191,69.4,72.935,66.408,66.105,0.0,0.031,0.033,20.0,20.0,66.369,54.054,82.56,74.75,104.054,90.742,105.981,52.648,63.358,58.684,-10.852,110.0,110.0,71.75,71.063,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.688,69.25,-0.035,80.063,80.813,77.875,80.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.688,0.0,77.063,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.625,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,22.13,6.179,1.076,71.191,69.4,72.935,66.408,66.214,0.0,0.031,0.033,20.0,20.0,66.341,54.054,82.56,74.75,103.906,90.635,105.907,52.794,63.358,58.757,-10.852,110.0,110.0,71.875,71.0,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,70.688,69.25,-0.035,80.063,80.813,77.875,80.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.625,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,7.715,1.076,71.191,69.4,72.935,66.518,66.214,0.0,0.031,0.033,20.0,20.0,66.313,54.223,82.372,74.643,103.832,90.529,105.686,52.721,63.358,58.757,-10.867,110.0,110.0,71.75,71.063,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.75,69.25,-0.035,80.063,80.813,77.875,80.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,77.125,77.625,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,6.179,1.076,71.191,69.4,73.043,66.518,66.214,0.0,0.031,0.033,20.0,20.0,66.285,54.167,82.372,74.643,103.832,90.422,105.686,52.866,63.463,58.829,-10.852,110.0,110.0,71.875,71.0,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,70.625,69.25,-0.035,80.063,80.813,77.875,80.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.438,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.656,22.13,6.179,2.508,71.297,69.4,72.935,66.518,66.214,0.0,0.031,0.033,20.0,20.0,66.258,54.167,82.372,74.643,103.685,90.422,105.612,52.939,63.463,58.902,-10.867,110.0,110.0,71.875,71.063,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.688,69.25,-0.035,80.063,80.813,77.813,80.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.438,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8272007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,6.179,1.076,71.297,69.508,73.043,66.518,66.214,0.0,0.031,0.033,20.0,20.0,66.258,54.026,82.372,74.643,103.611,90.316,105.538,52.939,63.463,58.902,-10.867,110.0,110.0,71.875,71.313,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.688,69.25,-0.035,80.063,80.813,77.813,80.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,77.125,77.438,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,6.179,1.076,71.297,69.508,72.935,66.518,66.214,0.0,0.031,0.033,20.0,20.0,66.23,54.167,82.372,74.643,103.464,90.316,105.464,53.012,63.463,58.975,-10.852,110.0,110.0,71.875,71.063,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.75,69.25,-0.035,79.938,80.813,77.625,80.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,74.875,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.688,-0.004,77.125,77.313,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8272007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,22.13,7.715,1.076,71.297,69.508,72.935,66.518,66.214,0.0,0.031,0.033,20.0,20.0,66.174,54.195,82.482,74.643,103.39,90.21,105.317,53.084,63.463,58.975,-10.867,110.0,110.0,71.875,71.313,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.688,69.25,-0.035,79.938,80.813,77.5,80.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.688,-0.004,77.125,77.313,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,22.13,6.179,1.076,71.297,69.508,72.935,66.518,66.214,0.0,0.031,0.033,20.0,20.0,66.174,54.082,82.482,74.75,103.316,90.103,105.243,53.084,63.568,59.048,-10.852,110.0,110.0,71.875,71.063,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.688,69.313,-0.035,79.938,80.813,77.5,80.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,77.125,77.313,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.844,22.13,6.179,-0.356,71.297,69.4,72.935,66.628,66.214,0.0,0.031,0.033,20.0,20.0,66.146,54.251,82.482,74.75,103.168,89.997,105.095,53.084,63.568,58.975,-10.852,110.0,110.0,71.75,71.063,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.688,69.25,-0.035,79.938,80.813,77.438,80.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.813,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.688,-0.004,77.125,77.25,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.531,22.13,6.179,1.076,71.297,69.508,72.935,66.628,66.214,0.0,0.031,0.033,20.0,20.0,66.146,54.307,82.482,74.75,103.021,89.997,104.947,53.157,63.568,59.121,-10.867,110.0,110.0,71.875,71.313,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.688,69.25,-0.035,79.938,80.813,77.438,80.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,77.125,77.313,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,22.13,6.179,1.076,71.297,69.508,72.935,66.628,66.322,0.0,0.031,0.033,20.0,20.0,66.119,54.054,82.482,74.75,103.021,89.997,104.947,53.23,63.673,59.048,-10.852,110.0,110.0,71.75,71.063,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.75,69.25,-0.035,79.938,80.813,77.438,80.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,75.0,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.688,-0.004,77.125,77.25,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,7.715,-0.356,71.297,69.508,72.935,66.628,66.322,0.0,0.031,0.033,20.0,20.0,66.091,54.251,82.411,74.75,102.947,89.784,104.873,53.302,63.673,59.194,-10.852,110.0,110.0,71.875,71.313,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.688,69.25,-0.035,79.938,80.813,77.438,80.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.688,-0.004,77.125,77.25,77.375,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.516,22.13,6.179,1.076,71.297,69.508,72.935,66.628,66.322,0.0,0.031,0.033,20.0,20.0,66.091,54.195,82.411,74.75,102.873,89.784,104.8,53.302,63.673,59.121,-10.852,110.0,110.0,71.875,71.063,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.688,69.313,-0.035,79.813,80.813,77.438,80.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,4.643,1.076,71.404,69.508,72.935,66.737,66.322,0.0,0.031,0.033,20.0,20.0,66.063,54.307,82.411,74.75,102.726,89.677,104.726,53.375,63.673,59.194,-10.852,110.0,110.0,71.875,71.063,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.688,69.25,-0.035,79.813,80.813,77.438,80.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,74.875,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.688,-0.004,77.125,77.313,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,7.715,1.076,71.404,69.508,72.935,66.737,66.322,0.0,0.031,0.033,20.0,20.0,66.035,54.336,82.411,74.75,102.578,89.677,104.504,53.375,63.778,59.194,-10.852,110.0,110.0,71.875,71.063,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.75,69.25,-0.035,79.813,80.813,77.438,80.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,77.063,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,77.125,77.313,77.375,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.516,22.13,6.179,2.508,71.297,69.508,72.935,66.737,66.322,0.0,0.031,0.033,20.0,20.0,66.035,54.251,82.411,74.75,102.505,89.571,104.43,53.448,63.778,59.34,-10.867,110.0,110.0,71.875,71.063,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,70.688,69.25,-0.035,79.813,80.688,77.438,80.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,74.875,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.438,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.391,22.13,6.179,1.076,71.404,69.508,72.935,66.737,66.322,0.0,0.034,0.033,20.0,20.0,66.007,54.251,82.411,74.643,102.431,89.571,104.357,53.448,63.778,59.267,-10.852,110.0,110.0,71.875,71.0,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.688,69.25,-0.035,79.813,80.688,77.313,80.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,77.125,77.625,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.531,22.13,7.715,1.076,71.404,69.615,72.935,66.737,66.322,0.0,0.031,0.033,20.0,20.0,65.98,54.11,82.307,74.643,102.357,89.465,104.357,53.593,63.778,59.34,-10.852,110.0,110.0,71.875,71.063,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,70.75,69.25,-0.035,79.813,80.813,77.438,80.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,75.0,77.813,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.438,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.531,22.13,6.179,1.076,71.404,69.615,72.935,66.737,66.322,0.0,0.031,0.033,20.0,20.0,65.98,54.336,82.307,74.643,102.283,89.358,104.283,53.593,63.883,59.413,-10.852,110.0,110.0,71.875,71.063,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,70.688,69.25,-0.035,79.75,80.688,77.313,80.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,79.0,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.438,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
