DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.438,22.13,6.179,1.076,71.404,69.508,72.935,66.737,66.322,0.0,0.031,0.033,20.0,20.0,65.952,54.11,82.307,74.643,102.21,89.358,104.209,53.666,63.883,59.486,-10.852,110.0,110.0,71.875,71.063,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.688,69.25,-0.035,79.75,80.813,77.313,80.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,79.563,0.0,77.063,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,77.25,77.438,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,6.179,1.076,71.404,69.615,72.935,66.847,66.322,0.0,0.031,0.033,20.0,20.0,65.924,54.307,82.307,74.643,102.062,89.252,104.135,53.738,63.883,59.486,-10.852,110.0,110.0,71.875,71.0,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.688,69.25,-0.035,79.75,80.688,77.313,80.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.25,77.438,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,22.13,4.643,1.076,71.404,69.615,72.935,66.847,66.322,0.0,0.031,0.033,20.0,20.0,65.896,54.195,82.307,74.643,102.062,89.145,103.987,53.738,63.883,59.486,-10.852,110.0,110.0,71.875,71.063,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.688,69.25,-0.035,79.75,80.688,77.313,80.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,77.125,77.438,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,6.179,1.076,71.404,69.615,72.935,66.847,66.431,0.0,0.031,0.033,20.0,20.0,65.896,54.336,82.165,74.643,101.988,89.145,103.914,53.811,63.988,59.486,-10.867,110.0,110.0,71.875,71.063,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.688,69.313,-0.035,79.75,80.688,77.313,80.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,79.563,0.0,77.063,79.0,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8272007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,6.179,1.076,71.404,69.615,72.935,66.847,66.431,0.0,0.031,0.033,20.0,20.0,65.868,54.392,82.165,74.643,101.841,89.039,103.84,53.884,63.988,59.559,-10.852,110.0,110.0,71.875,71.063,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,70.75,69.25,-0.035,79.75,80.688,77.188,80.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,4.643,1.076,71.51,69.615,72.935,66.847,66.431,0.0,0.034,0.033,20.0,20.0,65.868,54.223,82.165,74.643,101.693,89.039,103.692,53.811,63.988,59.559,-10.852,110.0,110.0,71.875,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,70.75,69.25,-0.035,79.5,80.688,77.188,80.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.25,77.313,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.563,22.13,4.643,1.076,71.404,69.615,72.935,66.847,66.431,0.0,0.031,0.033,20.0,20.0,65.868,54.392,82.165,74.643,101.693,88.932,103.618,53.884,63.988,59.559,-10.852,110.0,110.0,71.875,71.063,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.688,69.313,-0.035,79.5,80.688,77.188,80.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.688,-0.004,77.125,77.313,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8272007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,6.179,2.508,71.51,69.615,72.935,66.847,66.431,0.0,0.031,0.033,20.0,20.0,65.841,54.279,82.165,74.643,101.62,88.826,103.618,54.029,63.988,59.632,-10.867,110.0,110.0,71.75,71.063,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.688,69.313,-0.035,79.75,80.688,77.188,80.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.438,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,4.643,1.076,71.51,69.615,72.935,66.957,66.431,0.0,0.031,0.033,20.0,20.0,65.841,54.392,82.165,74.643,101.472,88.826,103.47,54.102,64.092,59.704,-10.852,110.0,110.0,71.75,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,70.75,69.25,-0.035,79.5,80.688,77.313,80.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,4.643,1.076,71.51,69.615,72.826,66.957,66.431,0.0,0.031,0.033,20.0,20.0,65.813,54.336,82.119,74.643,101.472,88.826,103.397,54.102,64.092,59.704,-10.852,110.0,110.0,71.875,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.75,69.25,-0.035,79.5,80.688,77.188,80.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.688,-0.004,77.125,77.313,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.005
8272007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.453,22.13,6.179,1.076,71.51,69.722,72.935,66.957,66.54,0.0,0.031,0.033,20.0,20.0,65.813,54.392,82.119,74.643,101.398,88.72,103.397,54.102,64.092,59.704,-10.867,110.0,110.0,71.875,71.063,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.75,69.313,-0.035,79.438,80.688,77.313,80.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.813,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,22.13,4.643,2.508,71.51,69.722,72.935,66.957,66.54,0.0,0.031,0.033,20.0,20.0,65.757,54.364,82.119,74.535,101.177,88.613,103.175,54.102,64.092,59.704,-10.852,110.0,110.0,71.875,71.063,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.688,69.25,-0.035,79.5,80.688,77.313,80.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8272007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,22.13,4.643,2.508,71.51,69.722,72.935,66.957,66.54,0.0,0.031,0.033,20.0,20.0,65.757,54.307,82.119,74.643,101.177,88.613,103.175,54.175,64.092,59.85,-10.852,110.0,110.0,71.875,71.063,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,70.75,69.313,-0.035,79.438,80.688,77.188,80.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.563,0.0,76.875,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.25,77.313,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8272007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,22.13,6.179,1.076,71.51,69.722,72.826,66.957,66.54,0.0,0.031,0.033,20.0,20.0,65.729,54.251,82.119,74.535,101.103,88.507,103.101,54.247,64.197,59.85,-10.852,110.0,110.0,71.938,71.0,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.688,69.313,-0.035,79.438,80.688,77.313,80.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.438,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.688,22.13,6.179,1.076,71.617,69.722,72.935,66.957,66.54,0.0,0.031,0.033,20.0,20.0,65.702,54.279,81.873,74.643,100.956,88.4,103.027,54.32,64.197,59.923,-10.852,110.0,110.0,71.875,71.063,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.688,69.313,-0.035,79.438,80.688,77.188,80.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,76.875,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8272007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.406,22.13,6.179,1.076,71.51,69.722,72.826,66.957,66.54,0.0,0.031,0.033,20.0,20.0,65.729,54.336,81.873,74.535,100.882,88.4,102.954,54.393,64.302,59.923,-10.867,110.0,110.0,71.875,71.063,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.688,69.25,-0.035,79.438,80.688,77.188,80.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8272007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.406,22.13,4.643,2.508,71.51,69.722,72.935,66.957,66.54,0.0,0.034,0.033,20.0,20.0,65.702,54.307,81.873,74.643,100.808,88.4,102.806,54.32,64.302,59.923,-10.852,110.0,110.0,71.875,71.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.75,69.25,-0.035,79.438,80.625,77.188,80.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.438,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,6.179,2.508,71.617,69.722,72.935,67.067,66.54,0.0,0.031,0.033,20.0,20.0,65.674,54.223,81.873,74.535,100.735,88.294,102.732,54.465,64.302,59.923,-10.852,110.0,110.0,71.875,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.75,69.25,-0.035,79.438,80.625,77.188,80.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.438,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,6.179,1.076,71.617,69.722,72.935,66.957,66.54,0.0,0.031,0.033,20.0,20.0,65.674,54.336,81.873,74.535,100.661,88.187,102.658,54.465,64.302,59.996,-10.852,110.0,110.0,71.875,71.063,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.688,69.25,-0.035,79.438,80.625,77.188,79.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.5,22.13,4.643,1.076,71.617,69.722,72.826,67.067,66.54,0.0,0.031,0.033,20.0,20.0,65.646,54.279,81.821,74.535,100.587,88.081,102.658,54.611,64.302,60.069,-10.852,110.0,110.0,71.75,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,70.75,69.25,-0.035,79.438,80.625,77.188,80.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,77.063,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8272007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,6.179,-0.356,71.617,69.722,72.935,67.067,66.54,0.0,0.031,0.033,20.0,20.0,65.646,54.392,81.821,74.535,100.44,88.081,102.511,54.538,64.407,60.069,-10.867,110.0,110.0,71.75,71.313,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.688,69.313,-0.035,79.438,80.625,77.188,79.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.938,74.875,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,3.107,1.076,71.617,69.722,72.826,67.067,66.54,0.0,0.031,0.033,20.0,20.0,65.646,54.279,81.821,74.535,100.292,88.081,102.437,54.538,64.407,60.069,-10.867,110.0,110.0,71.875,71.0,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.75,69.25,-0.035,79.313,80.688,77.188,80.0,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.875,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.005
8272007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,6.179,1.076,71.617,69.722,72.826,67.067,66.649,0.0,0.031,0.033,20.0,20.0,65.618,54.561,81.821,74.535,100.292,87.975,102.437,54.683,64.407,60.142,-10.852,110.0,110.0,71.75,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,70.75,69.313,-0.035,79.313,80.625,77.0,79.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.563,0.0,76.875,78.938,74.875,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.516,22.13,6.179,1.076,71.617,69.83,72.935,67.067,66.649,0.0,0.031,0.033,20.0,20.0,65.59,54.167,81.821,74.535,100.292,87.975,102.363,54.683,64.407,60.142,-10.852,110.0,110.0,71.75,71.0,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.75,69.25,-0.035,79.313,80.625,77.188,79.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,22.13,6.179,1.076,71.617,69.83,72.935,67.067,66.649,0.0,0.031,0.033,20.0,20.0,65.563,54.561,81.614,74.535,100.071,87.868,102.141,54.683,64.512,60.215,-10.852,110.0,110.0,71.875,71.063,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.75,69.313,-0.035,79.313,80.625,77.0,79.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,76.875,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.938,77.438,77.438,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,22.13,4.643,1.076,71.617,69.83,72.935,67.177,66.649,0.0,0.031,0.033,20.0,20.0,65.563,54.336,81.614,74.535,99.997,87.868,102.067,54.756,64.512,60.215,-10.867,110.0,110.0,71.875,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.75,69.313,-0.035,79.438,80.625,77.0,79.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8272007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,6.179,1.076,71.617,69.83,72.935,67.177,66.649,0.0,0.031,0.033,20.0,20.0,65.563,54.364,81.614,74.535,99.923,87.655,102.067,54.829,64.512,60.215,-10.852,110.0,110.0,71.875,71.063,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.75,69.25,-0.035,79.313,80.625,76.875,79.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,76.875,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.938,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.005
8272007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,6.179,1.076,71.51,69.83,72.935,67.177,66.54,0.0,0.031,0.033,20.0,20.0,65.535,54.279,81.614,74.428,100.071,87.655,102.067,54.829,64.512,60.288,-10.852,110.0,110.0,71.75,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,70.75,69.25,-0.035,79.313,80.625,76.813,79.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8272007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.438,22.13,6.179,1.076,71.617,69.83,72.935,67.177,66.649,0.0,0.031,0.033,20.0,20.0,65.535,54.364,81.614,74.535,102.062,87.655,101.994,54.901,64.512,60.288,-10.852,110.0,110.0,71.875,71.0,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,70.875,69.25,-0.035,79.25,80.625,76.813,79.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.938,75.063,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.938,77.313,77.688,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.005
8272007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.531,22.13,6.179,1.076,71.617,69.83,72.935,67.177,66.649,0.0,0.034,0.033,20.0,20.0,65.507,54.223,81.614,74.535,101.62,87.549,101.772,54.901,64.617,60.361,-10.852,110.0,110.0,71.75,71.0,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,70.75,69.25,-0.035,79.25,80.625,76.813,79.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.469,22.13,7.715,1.076,71.724,69.83,72.935,67.177,66.758,0.0,0.031,0.033,20.0,20.0,65.507,54.279,81.517,74.643,101.472,87.549,101.551,54.974,64.617,60.361,-10.852,110.0,110.0,71.875,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,70.75,69.25,-0.035,79.25,80.5,76.75,79.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.563,0.0,76.75,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.438,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8272007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,22.13,6.179,1.076,71.724,69.83,73.043,67.177,66.758,0.0,0.031,0.033,20.0,20.0,65.479,54.42,81.517,74.535,101.693,87.442,101.403,55.119,64.617,60.434,-10.867,110.0,110.0,71.875,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.75,69.313,-0.035,79.25,80.625,76.813,79.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.563,0.0,76.875,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.438,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,22.13,4.643,1.076,71.724,69.83,72.935,67.177,66.758,0.0,0.031,0.033,20.0,20.0,65.479,54.251,81.517,74.535,101.693,87.442,101.255,55.047,64.512,60.361,-10.852,110.0,110.0,71.875,71.0,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,70.75,69.25,-0.035,79.25,80.625,76.75,79.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.438,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.005
8272007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,6.179,1.076,71.724,69.83,73.043,67.286,66.758,0.0,0.034,0.033,20.0,20.0,65.479,54.223,81.517,74.535,101.767,87.336,101.108,55.119,64.722,60.507,-10.852,110.0,110.0,71.875,71.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,70.75,69.25,-0.035,79.25,80.5,76.75,79.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.938,75.063,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.438,77.688,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,6.179,1.076,71.724,69.83,72.935,67.286,66.758,0.0,0.031,0.033,20.0,20.0,65.451,54.364,81.517,74.535,101.767,87.336,100.96,55.119,64.722,60.434,-10.852,110.0,110.0,71.875,71.0,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,70.75,69.313,-0.035,79.125,80.625,76.75,79.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,4.643,1.076,71.724,69.83,72.935,67.286,66.758,0.0,0.034,0.033,20.0,20.0,65.451,54.279,81.478,74.535,101.767,87.336,100.886,55.192,64.722,60.507,-10.852,110.0,110.0,71.875,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.75,69.313,-0.035,79.125,80.5,76.75,79.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.938,75.0,77.688,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.813,-0.004,77.125,77.25,77.688,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.422,22.13,6.179,1.076,71.724,69.83,73.043,67.286,66.758,0.0,0.034,0.033,20.0,20.0,65.424,54.223,81.478,74.535,101.693,87.123,100.738,55.265,64.722,60.652,-10.867,110.0,110.0,71.75,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.75,69.313,-0.035,79.125,80.5,76.625,79.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.875,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8272007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.422,22.13,6.179,1.076,71.724,69.937,73.043,67.286,66.758,0.0,0.034,0.033,20.0,20.0,65.424,54.138,81.478,74.535,101.62,87.017,100.517,55.265,64.722,60.579,-10.852,110.0,110.0,71.875,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.75,69.25,-0.035,79.125,80.5,76.75,79.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.75,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,6.179,1.076,71.617,69.937,73.043,67.286,66.758,0.0,0.031,0.033,20.0,20.0,65.396,54.138,81.478,74.535,101.546,87.123,100.443,55.338,64.827,60.652,-10.852,110.0,110.0,71.875,71.063,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.688,69.313,-0.035,79.125,80.625,76.75,79.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.75,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.938,77.313,77.688,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8272007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,6.179,1.076,71.724,69.937,72.935,67.286,66.758,0.0,0.034,0.033,20.0,20.0,65.396,54.082,81.478,74.535,101.546,87.123,100.295,55.338,64.827,60.652,-10.852,110.0,110.0,71.75,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,70.75,69.313,-0.035,79.125,80.5,76.75,79.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.75,78.938,75.063,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,77.125,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.224,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.406,22.13,6.179,1.076,71.724,69.937,72.935,67.286,66.867,0.0,0.034,0.033,20.0,20.0,65.368,54.251,81.478,74.535,101.398,87.017,100.148,55.41,64.827,60.652,-10.852,110.0,110.0,71.75,71.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,70.75,69.25,-0.035,79.125,80.5,76.75,79.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.75,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.938,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.406,22.13,6.179,1.076,71.724,69.937,72.935,67.286,66.867,0.0,0.031,0.033,20.0,20.0,65.368,54.279,81.225,74.535,101.325,87.017,100.148,55.556,64.827,60.798,-10.852,110.0,110.0,71.875,71.0,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,70.75,69.313,-0.035,79.125,80.625,76.75,79.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.688,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.938,77.438,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,-0.0,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.422,22.13,4.643,1.076,71.83,69.937,73.043,67.396,66.867,0.0,0.031,0.033,20.0,20.0,65.34,54.223,81.225,74.535,101.251,86.91,99.926,55.556,64.827,60.798,-10.867,110.0,110.0,71.875,71.0,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,70.875,69.25,-0.035,78.875,80.625,76.625,79.688,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.75,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.938,77.313,77.688,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.438,22.13,6.179,1.076,71.83,69.937,72.935,67.396,66.867,0.0,0.031,0.033,20.0,20.0,65.368,54.054,81.225,74.535,101.177,86.91,99.852,55.628,64.932,60.871,-10.852,110.0,110.0,71.75,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.75,69.375,-0.035,78.875,80.5,76.625,79.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.75,78.938,75.063,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.813,-0.004,76.938,77.438,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.703,22.13,4.643,1.076,71.724,69.937,72.935,67.396,66.867,0.0,0.034,0.033,20.0,20.0,65.34,54.251,81.225,74.428,101.103,86.804,99.778,55.628,64.932,60.798,-10.852,110.0,110.0,71.75,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,70.75,69.313,-0.035,78.875,80.5,76.625,79.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.75,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.938,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8272007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.703,22.13,6.179,1.076,71.83,69.937,72.935,67.396,66.867,0.0,0.031,0.033,20.0,20.0,65.34,54.167,81.225,74.535,101.03,86.804,99.705,55.701,64.932,60.871,-10.852,110.0,110.0,71.75,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.75,69.313,-0.035,78.875,80.5,76.625,79.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.75,78.938,75.063,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.938,77.313,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.516,22.13,6.179,1.076,71.83,69.937,72.935,67.396,66.867,0.0,0.034,0.033,20.0,20.0,65.312,54.307,81.108,74.428,100.956,86.804,99.483,55.628,64.932,60.871,-10.852,110.0,110.0,71.75,71.0,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.875,69.313,-0.035,78.875,80.625,76.625,79.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.75,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,77.125,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.516,22.13,6.179,1.076,71.83,69.937,72.935,67.396,66.867,0.0,0.031,0.037,20.0,20.0,65.312,54.026,81.108,74.535,100.808,86.697,99.483,55.701,64.932,60.944,-10.852,110.0,110.0,71.875,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.75,69.313,-0.035,78.875,80.5,76.625,79.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.563,0.0,76.75,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,77.125,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8272007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.703,22.13,6.179,1.076,71.83,69.937,72.935,67.396,66.867,0.0,0.034,0.033,20.0,20.0,65.312,54.251,81.108,74.535,100.661,86.591,99.261,55.701,65.037,60.944,-10.852,110.0,110.0,71.75,71.0,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,70.75,69.313,-0.035,78.875,80.5,76.625,79.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.563,0.0,76.75,78.813,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.813,77.938,-0.004,76.938,77.313,77.688,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8272007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.328,22.13,7.715,1.076,71.83,69.937,72.935,67.396,66.867,0.0,0.034,0.033,20.0,20.0,65.312,54.054,81.108,74.535,100.587,86.591,99.188,55.774,65.037,60.944,-10.852,110.0,110.0,71.875,71.063,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,70.875,69.25,-0.035,78.875,80.5,76.625,79.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.563,0.0,76.75,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.938,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.328,22.13,4.643,1.076,71.83,69.937,72.935,67.396,66.976,0.0,0.031,0.033,20.0,20.0,65.312,54.223,81.108,74.428,100.587,86.485,99.114,55.774,65.037,60.944,-10.852,110.0,110.0,71.75,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,70.75,69.313,-0.035,78.875,80.5,76.625,79.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.563,0.0,76.75,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.875,77.25,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.224,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.328,22.13,4.643,1.076,71.83,69.937,72.935,67.396,66.976,0.0,0.031,0.033,20.0,20.0,65.312,54.223,81.031,74.428,100.513,86.485,99.114,55.919,65.037,61.09,-10.852,110.0,110.0,71.75,71.063,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.75,69.313,-0.035,78.875,80.5,76.625,79.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.75,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.813,-0.004,76.938,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.484,22.13,4.643,1.076,71.83,70.045,72.935,67.506,66.976,0.0,0.031,0.033,20.0,20.0,65.312,54.251,81.031,74.428,100.366,86.378,98.966,55.992,65.141,61.09,-10.867,110.0,110.0,71.875,71.0,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,70.75,69.25,-0.035,78.875,80.5,76.625,79.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.75,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.938,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
