DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8272007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.703,22.13,6.179,1.076,71.83,69.937,72.935,67.506,66.976,0.0,0.034,0.037,20.0,20.0,65.312,54.11,81.031,74.428,100.366,86.378,98.892,55.992,65.037,61.09,-10.867,110.0,110.0,71.75,71.0,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,70.75,69.313,-0.035,78.875,80.5,76.625,79.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.75,78.813,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.938,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,0.0,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8272007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.359,22.13,6.179,1.076,71.83,70.045,72.935,67.506,66.976,0.0,0.034,0.033,20.0,20.0,65.312,54.138,81.031,74.428,100.218,86.272,98.745,56.064,65.141,61.09,-10.867,110.0,110.0,71.75,71.063,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,70.688,69.313,-0.035,78.875,80.5,76.625,79.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.75,78.813,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.938,77.438,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8272007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,4.643,1.076,71.83,70.045,72.935,67.506,66.976,0.0,0.034,0.033,20.0,20.0,65.312,54.364,81.031,74.428,100.071,86.272,98.671,56.137,65.141,61.163,-10.852,110.0,110.0,71.75,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.75,69.313,-0.035,78.875,80.5,76.625,79.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.75,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.938,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8272007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,6.179,1.076,71.83,70.045,72.935,67.506,66.976,0.0,0.031,0.033,20.0,20.0,65.368,54.251,80.921,74.428,99.997,86.165,98.597,56.137,65.141,61.236,-10.852,110.0,110.0,71.75,71.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.75,69.313,-0.035,78.875,80.5,76.625,79.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,76.75,78.938,75.063,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,77.125,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,22.13,4.643,1.076,71.83,70.045,72.826,67.506,66.976,0.0,0.031,0.033,20.0,20.0,65.34,54.223,80.921,74.428,99.923,86.165,98.449,56.064,65.141,61.163,-10.852,110.0,110.0,71.75,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,70.75,69.313,-0.035,78.875,80.5,76.438,79.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.563,0.0,76.75,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.938,77.438,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8272007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.391,22.13,4.643,1.076,71.83,70.045,72.935,67.506,66.976,0.0,0.031,0.033,20.0,20.0,65.34,54.336,80.921,74.428,99.85,86.059,98.449,56.21,65.141,61.236,-10.867,110.0,110.0,71.75,71.0,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,70.75,69.25,-0.035,78.875,80.5,76.625,79.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,76.688,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,77.125,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.391,22.13,4.643,1.076,71.83,70.045,72.826,67.506,66.976,0.0,0.034,0.033,20.0,20.0,65.368,54.138,80.921,74.428,99.702,86.059,98.302,56.137,65.246,61.163,-10.852,110.0,110.0,71.688,71.0,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,70.875,69.25,-0.035,78.875,80.5,76.438,79.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.688,78.938,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.938,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.391,22.13,6.179,1.076,71.83,70.045,72.826,67.616,66.976,0.0,0.034,0.033,20.0,20.0,65.396,54.364,80.921,74.428,99.628,85.952,98.154,56.21,65.246,61.236,-10.867,110.0,110.0,71.75,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,70.75,69.313,-0.035,78.875,80.375,76.438,79.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.563,0.0,76.75,78.938,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.938,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8272007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.328,22.13,4.643,1.076,71.83,70.045,72.826,67.506,67.085,0.0,0.031,0.037,20.0,20.0,65.479,54.448,81.005,74.428,99.628,85.952,98.154,56.355,65.246,61.309,-10.867,110.0,110.0,71.75,71.0,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,70.875,69.313,-0.035,78.875,80.375,76.375,79.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.688,78.813,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.813,-0.004,76.938,77.313,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.422,22.13,6.179,1.076,71.83,70.045,72.826,67.616,67.085,0.0,0.031,0.033,20.0,20.0,65.479,54.42,81.005,74.428,99.554,85.846,98.154,56.428,65.246,61.382,-10.852,110.0,110.0,71.75,71.063,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.875,69.313,-0.035,78.75,80.5,76.188,79.625,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,76.688,78.813,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.938,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.578,22.13,4.643,1.076,71.83,70.045,72.826,67.616,67.085,0.0,0.031,0.037,20.0,20.0,65.535,54.195,81.005,74.428,99.407,85.846,97.932,56.355,65.351,61.309,-10.852,110.0,110.0,71.75,71.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,70.75,69.313,-0.035,78.75,80.375,76.188,79.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,76.688,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.938,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.005
8272007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.578,22.13,4.643,1.076,71.937,70.045,72.826,67.616,67.085,0.0,0.034,0.033,20.0,20.0,65.563,54.279,81.005,74.428,99.259,85.74,97.858,56.355,65.351,61.382,-10.852,110.0,110.0,71.75,71.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.75,69.313,-0.035,78.75,80.375,76.125,79.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.688,78.813,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.938,77.25,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,22.13,6.179,1.076,71.83,70.045,72.935,67.616,67.085,0.0,0.034,0.033,20.0,20.0,65.618,54.279,81.005,74.535,99.186,85.74,97.785,56.428,65.351,61.382,-10.852,110.0,110.0,71.688,71.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.75,69.25,-0.035,78.75,80.5,76.188,79.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,76.688,78.938,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.938,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,6.179,-0.356,71.83,70.045,72.826,67.616,67.085,0.0,0.034,0.033,20.0,20.0,65.646,54.448,81.005,74.428,99.112,85.633,97.711,56.5,65.351,61.454,-10.852,110.0,110.0,71.75,71.0,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.75,69.313,-0.035,78.75,80.375,76.125,79.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.563,0.0,76.688,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.938,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8272007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,6.179,1.076,71.937,70.045,72.826,67.616,67.085,0.0,0.034,0.033,20.0,20.0,65.702,54.251,81.005,74.428,99.038,85.633,97.637,56.5,65.351,61.454,-10.852,110.0,110.0,71.75,71.0,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.875,69.313,-0.035,78.625,80.375,76.125,79.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,76.688,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.938,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.625,22.13,6.179,1.076,71.937,70.152,72.826,67.726,67.085,0.0,0.034,0.033,20.0,20.0,65.757,54.448,81.005,74.428,98.964,85.527,97.563,56.573,65.351,61.454,-10.852,110.0,110.0,71.75,71.0,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.75,69.313,-0.035,78.75,80.375,76.125,79.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.688,78.938,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.938,77.25,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8272007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.625,22.13,6.179,1.076,71.937,70.152,72.826,67.726,67.085,0.0,0.034,0.033,20.0,20.0,65.841,54.223,81.005,74.428,98.891,85.42,97.489,56.573,65.456,61.527,-10.852,110.0,110.0,71.75,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,70.75,69.313,-0.035,78.625,80.375,76.125,79.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.688,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.938,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8272007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,6.179,-0.356,71.937,70.152,72.826,67.726,67.193,0.0,0.034,0.033,20.0,20.0,65.868,54.307,81.005,74.428,98.817,85.42,97.342,56.646,65.456,61.527,-10.867,110.0,110.0,71.75,71.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.75,69.313,-0.035,78.625,80.375,76.125,79.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.688,78.813,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.938,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8272007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,22.13,6.179,1.076,71.937,70.152,72.826,67.726,67.193,0.0,0.034,0.037,20.0,20.0,65.924,54.195,81.005,74.428,98.743,85.42,97.268,56.646,65.456,61.527,-10.867,110.0,110.0,71.688,71.0,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.875,69.313,-0.035,78.563,80.375,76.0,79.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.563,0.0,76.688,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.813,-0.004,76.938,77.25,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,6.179,1.076,71.937,70.152,72.826,67.726,67.193,0.0,0.034,0.033,20.0,20.0,66.035,54.448,80.959,74.428,98.669,85.314,97.194,56.718,65.456,61.6,-10.852,110.0,110.0,71.688,71.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.75,69.25,-0.035,78.625,80.375,76.0,79.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,76.688,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.813,-0.004,76.938,77.25,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,6.179,1.076,71.937,70.152,72.826,67.726,67.193,0.0,0.031,0.033,20.0,20.0,66.146,54.307,80.959,74.428,98.596,85.314,97.12,56.718,65.456,61.6,-10.852,110.0,110.0,71.75,71.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.875,69.313,-0.035,78.625,80.25,76.0,79.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.688,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.938,77.25,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8272007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.406,22.13,6.179,1.076,71.937,70.152,72.826,67.726,67.193,0.0,0.034,0.033,20.0,20.0,66.258,54.42,80.959,74.428,98.448,85.207,97.12,56.791,65.561,61.673,-10.867,110.0,110.0,71.688,71.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.875,69.313,-0.035,78.625,80.375,75.813,79.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.563,0.0,76.688,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.938,77.25,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,22.13,4.643,1.076,71.937,70.152,72.826,67.726,67.193,0.0,0.031,0.033,20.0,20.0,66.397,54.476,80.959,74.535,98.374,85.207,96.972,56.864,65.456,61.746,-10.852,110.0,110.0,71.75,71.063,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.75,69.25,-0.035,78.625,80.375,75.813,79.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.688,78.813,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.938,77.125,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8272007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.516,22.13,4.643,1.076,71.937,70.152,72.718,67.835,67.193,0.0,0.034,0.033,20.0,20.0,66.564,54.505,80.959,74.535,98.374,85.101,96.899,56.864,65.561,61.673,-10.867,110.0,110.0,71.688,71.063,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,70.875,69.313,-0.035,78.625,80.25,75.813,79.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.563,0.0,76.688,78.813,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.938,77.25,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.344,22.13,6.179,1.076,71.937,70.152,72.826,67.726,67.193,0.0,0.031,0.033,20.0,20.0,66.758,54.307,80.985,74.535,98.374,85.101,96.825,56.937,65.561,61.746,-10.867,110.0,110.0,71.688,71.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.75,69.313,-0.035,78.625,80.25,75.813,79.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.563,0.0,76.563,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.938,77.25,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8272007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,22.13,6.179,1.076,71.937,70.152,72.826,67.835,67.193,0.0,0.034,0.033,20.0,20.0,66.953,54.448,80.985,74.535,98.227,84.995,96.825,57.009,65.561,61.819,-10.867,110.0,110.0,71.75,71.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.75,69.313,-0.035,78.625,80.375,75.813,79.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.563,0.0,76.688,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.938,77.125,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8272007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,22.13,4.643,1.076,71.937,70.152,72.826,67.835,67.193,0.0,0.031,0.033,20.0,20.0,67.12,54.392,80.985,74.535,98.079,84.995,96.677,57.009,65.561,61.746,-10.852,110.0,110.0,71.688,71.0,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.75,69.313,-0.035,78.625,80.375,75.75,79.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.688,78.813,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.875,77.125,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,22.13,4.643,1.076,71.937,70.152,72.718,67.835,67.302,0.0,0.031,0.033,20.0,20.0,67.259,54.476,80.985,74.535,98.079,84.888,96.603,57.009,65.666,61.819,-10.867,110.0,110.0,71.75,71.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.875,69.313,-0.035,78.563,80.25,75.75,79.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.688,78.75,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.875,77.25,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,6.179,1.076,71.937,70.152,72.826,67.835,67.302,0.0,0.034,0.033,20.0,20.0,67.425,54.505,80.985,74.535,97.932,84.782,96.529,57.082,65.666,61.819,-10.852,110.0,110.0,71.75,71.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.875,69.25,-0.035,78.563,80.25,75.75,79.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.438,79.5,0.0,76.563,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.875,77.125,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.469,22.13,6.179,1.076,71.937,70.152,72.826,67.835,67.302,0.0,0.034,0.037,20.0,20.0,67.62,54.364,80.681,74.535,97.858,84.782,96.455,57.082,65.666,61.892,-10.867,110.0,110.0,71.688,70.875,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.75,69.313,-0.035,78.563,80.25,75.75,79.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.688,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.938,77.25,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8272007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.391,22.13,4.643,-0.356,71.937,70.152,72.826,67.835,67.302,0.0,0.034,0.033,20.0,20.0,67.731,54.533,80.681,74.535,97.858,84.782,96.382,57.155,65.666,61.965,-10.852,110.0,110.0,71.688,70.875,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,70.875,69.313,-0.035,78.563,80.25,75.75,79.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.563,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.875,77.25,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.391,22.13,9.252,1.076,71.937,70.152,72.826,67.835,67.302,0.0,0.034,0.033,20.0,20.0,67.981,54.223,80.681,74.535,97.784,84.782,96.382,57.227,65.666,61.965,-10.852,110.0,110.0,71.688,70.875,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,70.875,69.313,-0.035,78.563,80.375,75.75,79.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.563,78.813,75.0,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.875,77.125,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8272007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.359,22.13,6.179,2.508,71.937,70.152,72.826,67.835,67.302,0.0,0.031,0.033,20.0,20.0,68.093,54.42,80.681,74.535,97.637,84.675,96.16,57.227,65.771,61.965,-10.852,110.0,110.0,71.688,70.875,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.75,69.313,-0.035,78.563,80.25,75.75,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.563,78.938,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.875,77.313,77.688,78.0,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8272007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.703,22.13,6.179,1.076,71.937,70.152,72.826,67.835,67.302,0.0,0.031,0.033,20.0,20.0,68.232,54.307,80.681,74.535,97.711,84.675,96.234,57.3,65.771,62.038,-10.852,110.0,110.0,71.688,70.875,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.875,69.313,-0.035,78.563,80.375,75.813,79.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.563,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.938,77.25,77.688,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.891,22.13,6.179,1.076,71.937,70.152,72.935,67.835,67.302,0.0,0.034,0.033,20.0,20.0,68.371,54.251,80.713,74.535,97.563,84.569,96.086,57.3,65.771,62.038,-10.852,110.0,110.0,71.688,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.875,69.313,-0.035,78.313,80.375,75.75,79.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.563,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.938,77.25,77.688,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8272007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.891,22.13,4.643,1.076,71.937,70.152,72.826,67.945,67.302,0.0,0.034,0.033,20.0,20.0,68.51,54.307,80.713,74.535,97.489,84.569,96.012,57.3,65.771,62.038,-10.852,110.0,110.0,71.75,70.875,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,70.875,69.313,-0.035,78.313,80.375,75.813,79.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.563,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.875,77.25,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
