DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.781,2.248,2.228,1.175,75.921,73.543,73.863,74.632,75.776,0.0,0.04,0.083,20.0,20.0,48.888,49.516,0.0,74.722,73.647,75.702,76.214,58.636,70.436,57.919,-10.82,45.969,45.875,74.438,74.75,74.188,75.313,0.0,19.578,72.0,70.0,1000.0,200.0,0.0,10.859,77.75,76.375,-0.052,81.75,82.125,76.938,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.313,0.001,79.063,77.813,75.313,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.75,0.017,79.563,82.563,75.875,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.015,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.711,2.248,2.228,2.131,75.705,73.543,73.863,74.632,75.562,0.0,0.04,0.083,20.0,20.0,48.888,49.432,0.0,74.507,73.573,75.596,76.14,58.636,70.54,57.919,-10.82,45.938,45.844,74.438,74.75,74.063,75.188,0.0,18.875,72.0,70.0,1000.0,200.0,0.0,10.578,77.688,76.375,-0.052,81.75,82.0,76.938,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.188,0.001,79.063,77.875,75.25,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.75,0.017,79.563,82.5,75.875,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.015,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.539,2.248,2.228,2.139,75.705,73.543,73.863,74.526,75.562,0.0,0.04,0.083,20.0,20.0,48.86,49.404,0.0,74.399,73.647,75.489,76.214,58.71,70.436,57.992,-10.82,45.906,45.844,74.438,74.875,74.188,75.313,0.0,18.109,72.0,70.0,1000.0,200.0,0.0,10.547,77.688,76.375,-0.052,81.75,82.0,76.938,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.313,0.001,79.063,77.875,75.25,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.625,0.017,79.563,82.563,75.875,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.017,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.539,2.248,2.228,1.021,75.598,73.543,73.863,74.632,75.562,0.0,0.044,0.083,20.0,20.0,48.831,49.376,0.0,74.507,73.647,75.489,76.287,58.71,70.436,57.992,-10.82,45.875,45.75,74.375,74.75,74.063,75.313,0.0,17.328,72.0,70.0,1000.0,200.0,0.0,10.75,77.688,76.25,-0.052,81.75,82.0,76.688,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.188,0.001,79.063,77.875,75.313,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.75,0.017,79.563,82.5,75.875,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.017,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.781,2.248,2.228,1.635,75.813,73.543,73.863,74.632,75.776,0.0,0.04,0.083,20.0,20.0,48.775,49.376,0.0,74.614,73.647,75.596,76.214,58.636,70.436,58.065,-10.82,45.781,45.75,74.438,74.875,74.188,75.375,0.0,16.563,72.0,70.0,1000.0,200.0,0.0,10.82,77.688,76.375,-0.052,81.75,82.0,76.938,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.188,0.001,79.063,77.875,75.25,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.75,0.017,79.5,82.5,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.029,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.656,2.248,2.228,1.167,75.598,73.543,73.863,74.632,75.562,0.0,0.04,0.083,20.0,20.0,48.719,49.376,0.0,74.399,73.647,75.596,76.361,58.856,70.436,58.138,-10.82,45.781,45.75,74.375,74.75,74.063,75.313,0.0,15.82,72.0,70.0,1000.0,200.0,0.0,10.555,77.688,76.25,-0.052,81.75,82.0,76.938,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.188,0.001,79.063,77.875,75.313,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.625,0.017,79.5,82.5,75.875,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.017,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.633,2.248,0.462,1.578,75.598,73.543,73.863,74.526,75.562,0.0,0.04,0.083,20.0,20.0,48.747,49.348,0.0,74.507,73.721,75.596,76.287,58.783,70.436,58.211,-10.828,45.781,45.719,74.438,74.75,74.063,75.188,0.0,15.07,72.0,70.0,1000.0,200.0,0.0,10.57,77.688,76.375,-0.052,81.75,82.0,76.688,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.188,0.001,79.063,77.875,75.25,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.5,0.017,79.5,82.5,75.875,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.016,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,10.641,2.248,2.228,2.069,75.598,73.437,73.863,74.526,75.562,0.0,0.04,0.083,20.0,20.0,48.719,49.292,0.0,74.507,73.721,75.596,76.287,58.93,70.54,58.356,-10.82,45.781,45.719,74.375,74.688,74.063,75.188,0.0,14.336,72.0,70.0,1000.0,200.0,0.0,10.508,77.625,76.25,-0.052,81.75,82.125,76.938,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.188,0.001,79.063,77.813,75.313,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.625,0.015,79.5,82.5,75.875,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.016,-0.001,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8282007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.617,2.248,2.228,1.678,75.705,73.437,73.863,74.632,75.562,0.0,0.04,0.083,20.0,20.0,48.663,49.292,0.0,74.399,73.647,75.596,76.214,58.93,70.331,58.211,-10.82,45.781,45.688,74.375,74.75,74.188,75.313,0.0,13.547,72.0,70.0,1000.0,200.0,0.0,10.695,77.688,76.25,-0.052,81.75,81.813,76.688,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.563,85.188,0.001,79.063,77.813,75.313,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.75,0.017,79.5,82.5,75.875,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.375,84.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.029,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.617,2.248,2.228,1.244,75.705,73.437,73.758,74.526,75.669,0.0,0.04,0.083,20.0,20.0,48.663,49.264,0.0,74.614,73.721,75.596,76.287,59.003,70.436,58.284,-10.82,45.656,45.625,74.438,74.688,74.188,75.313,0.0,12.805,72.0,70.0,1000.0,200.0,0.0,10.672,77.688,76.25,-0.052,81.625,81.813,76.688,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.563,85.188,0.001,79.063,77.813,75.375,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.625,0.021,79.5,82.5,75.875,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.016,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.703,2.248,2.228,2.013,75.598,73.65,74.073,74.738,75.455,0.0,0.044,0.083,20.0,20.0,48.635,49.236,0.0,74.507,73.573,75.596,76.214,58.93,70.54,58.356,-10.82,45.625,45.656,74.438,74.75,74.063,75.188,0.0,12.047,72.0,70.0,1000.0,200.0,0.0,10.539,77.688,76.25,-0.052,81.625,82.0,76.688,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.563,85.188,0.001,79.0,77.813,75.313,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.625,0.016,79.5,82.5,75.875,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,0.029,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.688,2.248,2.228,1.154,75.49,73.437,73.758,74.632,75.562,0.0,0.04,0.083,20.0,20.0,48.579,49.18,0.0,74.399,73.573,75.596,76.214,59.003,70.54,58.429,-10.82,45.625,45.594,74.375,74.688,74.063,75.125,0.0,11.258,72.0,70.0,1000.0,200.0,0.0,10.734,77.625,76.25,-0.052,81.625,82.0,76.688,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,85.125,0.001,79.063,77.813,75.313,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.625,0.017,79.5,82.5,75.875,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.149,-0.148,0.001,0.016,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.664,2.248,2.228,1.636,75.49,73.65,73.968,74.738,75.455,0.0,0.04,0.087,20.0,20.0,48.607,49.18,0.0,74.399,73.647,75.489,76.214,59.003,70.645,58.356,-10.82,45.594,45.594,74.375,74.75,74.063,75.313,0.0,10.508,72.0,70.0,1000.0,200.0,0.0,10.594,77.688,76.25,-0.052,81.625,82.0,76.688,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.563,85.188,0.001,79.0,77.813,75.313,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.625,0.01,79.5,82.5,75.875,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.017,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.664,2.248,2.228,0.506,75.598,73.437,73.758,74.526,75.455,0.0,0.044,0.083,20.0,20.0,48.579,49.208,0.0,74.507,73.647,75.489,76.214,59.076,70.54,58.356,-10.82,45.563,45.594,74.375,74.688,74.063,75.188,0.0,9.742,72.0,70.0,1000.0,200.0,0.0,10.633,77.625,76.25,-0.052,81.438,82.0,76.625,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.563,85.125,0.001,79.063,77.813,75.25,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.625,0.017,79.375,82.5,75.875,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.375,84.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.68,2.248,2.228,1.021,75.813,73.437,73.653,74.421,75.669,0.0,0.04,0.083,20.0,20.0,48.523,49.096,0.0,74.614,73.573,75.383,76.214,59.223,70.436,58.429,-10.82,45.563,45.563,74.375,74.688,74.063,75.125,0.0,9.008,72.0,70.0,1000.0,200.0,0.0,10.484,77.625,76.125,-0.052,81.438,82.0,76.688,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.563,85.125,0.001,79.0,77.813,75.25,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.625,0.01,79.375,82.375,75.875,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.375,84.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.032,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.609,2.248,2.228,2.102,75.49,73.437,73.758,74.421,75.455,0.0,0.04,0.083,20.0,20.0,48.523,49.096,0.0,74.399,73.721,75.489,76.287,59.149,70.54,58.502,-10.828,45.531,45.563,74.375,74.75,74.063,75.188,0.0,8.25,72.0,70.0,1000.0,200.0,0.0,10.508,77.625,76.25,-0.052,81.438,81.813,76.625,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.563,85.125,0.001,79.0,77.875,75.25,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.5,0.017,79.5,82.375,75.875,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.375,84.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.017,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.695,2.248,2.228,1.58,75.49,73.65,73.863,74.738,75.348,0.0,0.04,0.083,20.0,20.0,48.495,49.152,0.0,74.292,73.721,75.596,76.287,59.223,70.54,58.575,-10.82,45.531,45.563,74.375,74.75,74.063,75.313,0.0,7.445,72.0,70.0,1000.0,200.0,0.0,10.813,77.625,76.25,-0.052,81.438,82.0,76.688,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,85.125,0.001,79.0,77.813,75.125,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.625,0.021,79.5,82.375,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.375,84.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.648,2.248,2.228,1.607,75.49,73.437,73.653,74.421,75.455,0.0,0.04,0.083,20.0,20.0,48.495,49.096,0.0,74.507,73.647,75.489,76.214,59.296,70.436,58.502,-10.828,45.531,45.5,74.375,74.75,74.063,75.188,0.0,6.691,72.0,70.0,1000.0,200.0,0.0,10.688,77.688,76.125,-0.052,81.625,82.0,76.625,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.563,85.125,0.001,79.063,77.813,75.313,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.625,0.017,79.375,82.375,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.375,84.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.031,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8282007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.594,2.248,2.228,2.132,75.49,73.437,73.653,74.526,75.348,0.0,0.04,0.083,20.0,20.0,48.467,49.124,0.0,74.399,73.647,75.383,76.287,59.296,70.54,58.502,-10.82,45.5,45.531,74.188,74.688,74.063,75.125,0.0,5.934,72.0,70.0,1000.0,200.0,0.0,10.672,77.625,76.125,-0.052,81.438,81.813,76.688,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,85.125,0.001,79.0,77.813,75.313,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.625,0.017,79.375,82.375,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.375,84.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.018,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.594,2.248,0.462,2.131,75.49,73.437,73.653,74.526,75.348,0.0,0.04,0.083,20.0,20.0,48.411,49.068,0.0,74.399,73.647,75.489,76.214,59.296,70.54,58.648,-10.82,45.469,45.5,74.375,74.75,74.063,75.188,0.0,5.16,72.0,70.0,1000.0,200.0,0.0,10.734,77.625,76.125,-0.052,81.438,81.75,76.625,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,85.125,0.001,79.063,77.813,75.25,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.625,0.017,79.375,82.375,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.375,84.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.017,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.898,2.248,2.228,1.126,75.49,73.437,73.653,74.421,75.455,0.0,0.04,0.083,20.0,20.0,48.439,49.124,0.0,74.399,73.647,75.489,76.287,59.296,70.436,58.648,-10.82,45.438,45.5,74.188,74.75,74.0,75.188,0.0,4.398,72.0,70.0,1000.0,200.0,0.0,10.688,77.625,76.25,-0.052,81.438,81.75,76.688,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,85.125,0.001,79.0,78.0,75.25,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.5,0.017,79.375,82.5,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.375,84.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.017,-0.001,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8282007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,10.555,2.248,2.228,2.109,75.383,73.65,73.863,74.632,75.348,0.0,0.04,0.083,20.0,20.0,48.411,49.096,0.0,74.292,73.573,75.277,76.214,59.296,70.54,58.72,-10.82,45.438,45.469,74.375,74.688,74.063,75.188,0.0,3.643,72.0,70.0,1000.0,200.0,0.0,10.664,77.625,76.125,-0.052,81.313,81.75,76.688,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,85.125,0.001,79.0,77.813,75.25,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.5,0.017,79.375,82.375,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.313,84.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.034,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8282007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.625,2.248,2.228,0.375,75.49,73.437,73.548,74.421,75.348,0.0,0.04,0.083,20.0,20.0,48.411,49.096,0.0,74.399,73.647,75.489,76.287,59.296,70.54,58.648,-10.82,45.438,45.469,74.375,74.688,74.063,75.188,0.0,2.875,72.0,70.0,1000.0,200.0,0.0,10.656,77.625,76.063,-0.052,81.313,81.75,76.625,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,85.125,0.001,78.875,77.813,75.25,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.625,0.017,79.375,82.375,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.375,84.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.032,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8282007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.703,2.248,2.228,2.132,75.49,73.437,73.548,74.421,75.241,0.0,0.04,0.083,20.0,20.0,48.355,49.096,0.0,74.292,73.647,75.489,76.287,59.296,70.54,58.793,-10.828,45.438,45.438,74.188,74.688,74.063,75.188,0.0,2.113,72.0,70.0,1000.0,200.0,0.0,10.656,77.625,76.125,-0.052,81.313,81.75,76.625,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,84.875,0.001,79.0,77.813,75.25,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.017,79.375,82.375,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.313,84.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.017,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.703,2.248,2.228,2.092,75.705,73.437,73.548,74.421,75.562,0.0,0.04,0.083,20.0,20.0,48.355,49.124,0.0,74.614,73.647,75.489,76.287,59.442,70.749,58.793,-10.82,45.406,45.438,74.375,74.688,74.063,75.188,0.0,1.351,72.0,70.0,1000.0,200.0,0.0,10.695,77.5,76.125,-0.052,81.25,81.75,76.625,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.25,84.875,0.001,79.0,77.813,75.25,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.625,0.017,79.375,82.375,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.313,84.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.656,2.248,2.228,1.189,75.383,73.437,73.548,74.632,75.348,0.0,0.04,0.083,20.0,20.0,48.355,49.124,0.0,74.399,73.647,75.383,76.214,59.369,70.645,58.866,-10.82,45.406,45.438,74.375,74.688,74.063,75.188,0.0,0.595,72.0,70.0,1000.0,200.0,0.0,10.664,77.625,76.125,-0.052,81.313,81.75,76.625,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,84.875,0.001,79.0,77.625,75.25,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.5,0.017,79.188,82.375,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.313,84.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.033,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.563,2.248,2.228,1.426,75.49,73.437,73.548,74.421,75.455,0.0,0.04,0.083,20.0,20.0,48.355,49.068,0.0,74.399,73.573,75.383,76.214,59.516,70.645,58.866,-10.82,45.375,45.469,74.375,74.75,74.063,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.75,77.625,76.125,-0.052,81.313,81.75,76.625,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,84.875,0.001,78.875,77.813,75.25,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.625,0.017,79.375,82.375,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.313,84.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.018,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.688,2.248,2.228,1.02,75.383,73.437,73.548,74.526,75.348,0.0,0.04,0.083,20.0,20.0,48.355,49.068,0.0,74.399,73.647,75.489,76.214,59.589,70.645,59.085,-10.82,45.375,45.438,74.375,74.688,74.0,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.781,77.5,76.125,-0.052,81.25,81.75,76.625,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.25,84.875,0.001,78.875,77.625,75.25,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.5,0.017,79.188,82.313,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.313,83.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.017,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.734,2.248,2.228,1.887,75.49,73.437,73.548,74.421,75.348,0.0,0.04,0.083,20.0,20.0,48.355,49.068,0.0,74.399,73.647,75.489,76.214,59.662,70.54,59.085,-10.82,45.375,45.469,74.188,74.688,74.0,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.844,77.5,76.125,-0.052,81.25,81.75,76.625,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.25,84.875,0.001,78.875,77.813,75.125,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.017,79.375,82.313,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.313,84.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.017,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.797,2.248,2.228,1.182,75.383,73.437,73.443,74.421,75.348,0.0,0.04,0.083,20.0,20.0,48.299,49.04,0.0,74.399,73.573,75.383,76.214,59.589,70.645,59.012,-10.82,45.344,45.438,74.188,74.688,74.063,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.781,77.5,76.125,-0.052,81.25,81.625,76.625,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.25,84.813,0.001,78.875,77.813,75.25,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.5,0.017,79.188,82.313,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.313,83.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.018,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.797,2.248,0.462,1.691,75.383,73.65,73.758,74.526,75.241,0.0,0.04,0.083,20.0,20.0,48.327,49.068,0.0,74.399,73.573,75.383,76.14,59.662,70.645,59.085,-10.82,45.344,45.438,74.188,74.75,74.0,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.875,77.5,76.125,-0.052,81.25,81.625,76.625,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.25,84.875,0.001,78.875,77.813,75.125,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.011,79.188,82.313,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,84.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.017,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,0.0
8282007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.727,2.248,0.462,2.104,75.383,73.437,73.548,74.315,75.241,0.0,0.04,0.083,20.0,20.0,48.299,48.984,0.0,74.292,73.647,75.489,76.14,59.662,70.645,59.158,-10.82,45.344,45.406,74.188,74.688,74.0,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.672,77.5,76.125,-0.052,81.25,81.75,76.5,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.25,84.813,0.001,78.875,77.813,75.125,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.017,79.188,82.375,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.313,83.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.727,2.248,0.462,2.136,75.49,73.437,73.548,74.421,75.348,0.0,0.04,0.083,20.0,20.0,48.299,48.956,0.0,74.614,73.573,75.383,76.14,59.735,70.645,59.085,-10.82,45.375,45.406,74.188,74.688,74.0,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.836,77.5,76.063,-0.052,81.25,81.75,76.5,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.25,84.813,0.001,78.875,77.625,75.25,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.017,79.188,82.313,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.313,83.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.017,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.984,2.248,0.462,1.692,75.383,73.437,73.548,74.421,75.241,0.0,0.04,0.083,20.0,20.0,48.271,49.208,0.0,74.399,73.573,75.383,76.14,59.735,70.645,59.158,-10.82,45.375,45.469,74.188,74.688,74.063,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.992,77.5,76.063,-0.052,81.25,81.75,76.625,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.25,84.813,0.001,78.875,77.625,75.0,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.017,79.188,82.313,75.875,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,84.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.017,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,0.0
8282007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.0,2.248,2.228,0.685,75.383,73.437,73.653,74.421,75.241,0.0,0.04,0.087,20.0,20.0,48.299,49.124,0.0,74.292,73.647,75.171,76.214,59.735,70.645,59.23,-10.82,45.375,45.5,74.188,74.688,73.875,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.211,77.438,76.063,-0.052,81.125,81.75,76.5,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.25,84.813,0.001,78.875,77.813,75.125,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.017,79.125,82.313,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.02,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.281,2.248,2.228,1.183,75.383,73.437,73.653,74.421,75.241,0.0,0.044,0.083,20.0,20.0,48.299,48.928,0.0,74.292,73.573,75.383,76.287,59.809,70.54,59.23,-10.82,45.375,45.531,74.188,74.688,74.0,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.219,77.5,76.125,-0.052,81.125,81.75,76.5,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.25,84.813,0.001,78.75,77.813,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.017,79.188,82.313,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.018,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.273,2.248,2.228,1.915,75.275,73.331,73.653,74.315,75.241,0.0,0.04,0.083,20.0,20.0,48.271,48.956,0.0,74.184,73.721,75.383,76.214,59.735,70.54,59.23,-10.828,45.406,45.563,74.375,74.75,74.0,75.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.477,77.5,76.125,-0.052,81.125,81.813,76.5,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.25,84.813,0.001,78.875,77.813,75.25,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.017,79.188,82.313,75.875,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.018,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.25,2.248,2.228,1.69,75.275,73.437,73.653,74.315,75.241,0.0,0.04,0.083,20.0,20.0,48.327,49.096,0.0,74.292,73.647,75.383,76.214,59.809,70.645,59.303,-10.82,45.438,45.563,74.188,74.688,74.0,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.141,77.5,76.063,-0.052,81.125,81.75,76.5,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.25,84.813,0.001,78.875,77.813,75.125,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.017,79.188,82.313,75.875,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.018,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.25,2.248,0.462,2.094,75.275,73.437,73.758,74.421,75.241,0.0,0.04,0.083,20.0,20.0,48.355,48.816,0.0,74.292,73.573,75.383,76.287,60.102,70.645,59.376,-10.82,45.438,45.563,74.188,74.563,74.063,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.344,77.5,76.063,-0.052,81.125,81.75,76.5,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.813,0.001,78.875,77.813,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.01,79.188,82.25,75.875,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.018,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,11.18,2.248,3.993,2.052,75.598,73.331,73.758,74.315,75.455,0.0,0.04,0.083,20.0,20.0,48.327,48.732,0.0,74.507,73.499,75.383,76.14,59.882,70.645,59.23,-10.82,45.406,45.563,74.125,74.563,74.0,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.047,77.438,76.063,-0.052,81.125,81.75,76.5,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.813,0.001,78.75,77.625,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.017,79.125,82.313,75.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,-0.0,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.25,2.248,0.462,1.692,75.275,73.331,73.863,74.421,75.134,0.0,0.04,0.087,20.0,20.0,48.355,48.62,0.0,74.292,73.499,75.383,76.214,59.955,70.645,59.303,-10.82,45.406,45.531,74.188,74.688,74.063,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.0,77.438,76.063,-0.052,81.063,81.625,76.5,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.813,0.001,78.75,77.625,75.125,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.313,0.017,79.125,82.25,75.875,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.017,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.781,2.248,2.228,1.162,75.598,73.437,73.863,74.315,75.348,0.0,0.04,0.087,20.0,20.0,48.355,48.564,0.0,74.507,73.573,75.277,76.14,60.028,70.645,59.376,-10.828,45.406,45.531,74.125,74.688,73.875,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.023,77.5,76.125,-0.052,81.125,81.625,76.5,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.813,0.001,78.75,77.625,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.017,79.125,82.313,75.875,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.018,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.781,2.248,2.228,0.796,75.275,73.65,73.968,74.632,75.134,0.0,0.04,0.083,20.0,20.0,48.383,48.451,0.0,74.184,73.573,75.383,76.214,60.028,70.645,59.449,-10.828,45.406,45.5,74.188,74.563,74.0,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.328,77.438,76.063,-0.052,81.063,81.625,76.5,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.813,0.001,78.75,77.625,75.25,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.313,0.017,79.125,82.313,75.625,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.018,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.148,2.248,2.228,1.886,75.275,73.437,73.863,74.421,75.241,0.0,0.04,0.083,20.0,20.0,48.383,48.423,0.0,74.184,73.647,75.383,76.214,60.028,70.749,59.522,-10.82,45.406,45.5,73.938,74.563,74.0,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.117,77.438,75.938,-0.052,81.063,81.438,76.5,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.688,0.001,78.875,77.625,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.017,79.188,82.25,75.875,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.149,-0.148,0.149,0.018,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.258,2.248,2.228,0.574,75.49,73.65,73.968,74.526,75.348,0.0,0.04,0.083,20.0,20.0,48.327,48.423,0.0,74.507,73.573,75.277,76.214,60.102,70.54,59.522,-10.82,45.406,45.531,74.188,74.688,74.0,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.961,77.5,76.063,-0.052,81.063,81.188,76.5,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.688,0.001,78.75,77.625,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.017,79.125,82.25,75.625,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.019,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.914,2.248,2.228,1.927,75.49,73.331,73.758,74.315,75.134,0.0,0.04,0.083,20.0,20.0,48.355,48.451,0.0,74.399,73.647,75.277,76.214,60.175,70.645,59.595,-10.82,45.406,45.563,74.125,74.563,74.0,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.984,77.438,76.063,-0.052,81.063,81.188,76.5,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.688,0.001,78.75,77.625,75.313,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.017,79.125,82.25,75.625,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.0,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.019,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,10.898,2.248,2.228,1.297,75.275,73.437,73.863,74.315,75.134,0.0,0.04,0.083,20.0,20.0,48.355,48.507,0.0,74.184,73.573,75.277,76.214,60.248,70.54,59.74,-10.82,45.406,45.531,74.125,74.563,73.875,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.211,77.438,75.938,-0.052,81.063,81.063,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.688,0.001,78.75,77.625,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.017,79.125,82.25,75.625,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.019,-0.002,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.898,2.248,2.228,1.917,75.275,73.437,73.758,74.315,75.134,0.0,0.04,0.083,20.0,20.0,48.355,48.536,0.0,74.292,73.499,75.277,76.14,60.175,70.749,59.595,-10.82,45.438,45.594,74.125,74.563,73.875,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.117,77.438,76.063,-0.052,81.063,81.0,76.5,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.688,0.001,78.75,77.625,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.5,0.017,79.125,82.25,75.625,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.0,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.018,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.273,2.248,2.228,1.93,75.49,73.331,73.653,74.315,75.348,0.0,0.04,0.083,20.0,20.0,48.355,48.564,0.0,74.399,73.573,75.171,76.14,60.248,70.749,59.595,-10.82,45.438,45.594,74.125,74.563,74.0,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.156,77.438,75.938,-0.052,80.813,81.0,76.5,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.063,84.688,0.001,78.75,77.625,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.017,79.125,82.25,75.625,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.0,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.019,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,10.969,2.248,2.228,2.017,75.167,73.543,73.968,74.315,75.134,0.0,0.04,0.083,20.0,20.0,48.355,48.648,0.0,74.292,73.499,75.171,76.14,60.248,70.749,59.595,-10.828,45.438,45.563,74.125,74.563,74.0,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.344,77.438,76.063,-0.052,81.063,80.875,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.688,0.001,78.75,77.625,75.25,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.5,0.017,79.125,82.25,75.625,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.0,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.019,-0.002,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.563,2.248,2.228,1.776,75.167,73.331,73.758,74.209,75.134,0.0,0.04,0.083,20.0,20.0,48.355,48.62,0.0,74.292,73.573,75.171,76.14,60.175,70.645,59.595,-10.82,45.438,45.563,74.125,74.688,74.0,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.422,77.438,76.063,-0.052,80.813,80.875,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.063,84.688,0.001,78.75,77.625,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.017,79.0,82.25,75.625,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.0,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.019,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.102,2.248,0.462,2.115,75.167,73.331,73.758,74.315,75.027,0.0,0.04,0.083,20.0,20.0,48.355,48.676,0.0,74.292,73.573,75.277,76.214,60.395,70.645,59.813,-10.82,45.469,45.594,74.125,74.563,74.0,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.023,77.438,76.063,-0.052,80.813,80.875,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.063,84.563,0.001,78.75,77.625,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.5,0.017,79.125,82.25,75.625,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.0,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.019,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.961,2.248,2.228,0.757,75.167,73.331,73.758,74.315,75.134,0.0,0.04,0.083,20.0,20.0,48.327,48.704,0.0,74.184,73.573,75.277,76.14,60.395,70.749,59.886,-10.82,45.469,45.594,74.125,74.563,73.875,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.727,77.438,75.938,-0.052,80.813,80.875,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.063,84.688,0.001,78.75,77.5,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.017,79.0,82.25,75.5,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.0,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.018,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.961,2.248,2.228,1.172,75.167,73.437,73.653,74.209,75.027,0.0,0.04,0.083,20.0,20.0,48.355,48.788,0.0,74.184,73.573,75.277,76.214,60.395,70.749,59.813,-10.828,45.469,45.594,74.125,74.563,74.0,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.789,77.438,75.938,-0.052,80.813,80.813,76.5,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.063,84.688,0.001,78.688,77.625,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.017,79.0,82.25,75.5,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.0,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.034,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
