DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.734,2.248,2.228,0.665,75.06,73.331,73.653,74.209,75.134,0.0,0.04,0.083,20.0,20.0,48.355,48.76,0.0,74.184,73.573,75.277,76.214,60.395,70.749,59.886,-10.828,45.469,45.594,74.125,74.563,74.0,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.133,77.188,75.938,-0.052,80.813,80.813,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,85.063,84.563,0.001,78.688,77.625,75.125,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.017,79.125,82.25,75.625,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.0,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.019,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.93,2.248,2.228,2.028,75.167,73.331,73.653,74.315,75.134,0.0,0.04,0.083,20.0,20.0,48.383,48.788,0.0,74.292,73.573,75.277,76.214,60.395,70.749,59.886,-10.828,45.5,45.656,74.125,74.563,73.875,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.156,77.188,75.938,-0.052,80.813,80.813,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.063,84.563,0.001,78.688,77.625,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.017,79.0,82.0,75.625,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.019,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.102,2.248,2.228,1.931,75.167,73.331,73.653,74.209,75.027,0.0,0.04,0.083,20.0,20.0,48.383,48.816,0.0,74.292,73.573,75.277,76.214,60.468,70.749,59.886,-10.82,45.5,45.656,74.125,74.563,73.875,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.094,77.188,75.938,-0.052,80.75,80.875,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.063,84.563,0.001,78.688,77.5,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.017,79.0,82.25,75.625,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.0,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.019,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.133,2.248,0.462,1.709,75.167,73.331,73.653,74.209,75.027,0.0,0.04,0.083,20.0,20.0,48.355,48.844,0.0,74.292,73.647,75.277,76.14,60.541,70.645,60.032,-10.82,45.5,45.656,73.938,74.438,74.0,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.57,77.188,75.938,-0.052,80.75,80.875,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.063,84.688,0.001,78.688,77.625,75.25,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.313,0.017,79.0,82.25,75.5,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.034,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.258,2.248,2.228,1.139,75.275,73.225,73.653,74.209,75.027,0.0,0.04,0.083,20.0,20.0,48.383,48.9,0.0,74.184,73.573,75.171,76.14,60.541,70.854,59.959,-10.82,45.5,45.688,74.125,74.438,73.875,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.07,77.438,75.75,-0.052,80.75,80.875,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,85.063,84.563,0.001,78.688,77.5,75.0,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.017,79.0,82.0,75.625,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,-0.001,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.0
8282007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.258,2.248,2.228,2.025,75.167,73.331,73.653,74.209,75.027,0.0,0.04,0.083,20.0,20.0,48.411,48.928,0.0,74.184,73.499,75.171,76.14,60.615,70.749,60.032,-10.82,45.5,45.688,74.125,74.563,74.0,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.266,77.188,75.938,-0.052,80.75,80.875,76.438,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.0,84.563,0.001,78.688,77.625,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.021,79.0,82.0,75.5,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.117,2.248,2.228,0.46,75.167,73.331,73.653,74.209,75.027,0.0,0.04,0.083,20.0,20.0,48.439,48.928,0.0,74.184,73.573,75.171,76.214,60.541,70.749,60.032,-10.82,45.531,45.688,74.125,74.438,73.875,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.109,77.188,75.938,-0.052,80.75,80.875,76.5,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.063,84.563,0.001,78.688,77.5,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.017,79.0,82.25,75.625,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.02,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.195,2.248,2.228,2.134,74.952,73.331,73.548,74.209,74.92,0.0,0.04,0.087,20.0,20.0,48.439,48.956,0.0,74.184,73.573,75.064,76.214,60.615,70.749,60.032,-10.82,45.531,45.719,73.938,74.438,73.688,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.297,77.188,75.938,-0.052,80.625,80.875,76.5,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,85.0,84.563,0.001,78.688,77.5,75.125,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.188,0.017,79.0,82.0,75.5,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.021,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.164,2.248,2.228,1.972,75.167,73.331,73.653,74.209,75.027,0.0,0.04,0.083,20.0,20.0,48.439,48.984,0.0,74.292,73.573,75.171,76.214,60.615,70.749,60.104,-10.82,45.531,45.719,74.125,74.563,73.875,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.188,77.188,75.938,-0.052,80.75,80.875,76.5,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,85.0,84.563,0.001,78.688,77.5,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.313,0.017,79.0,82.0,75.5,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.02,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.164,2.248,0.462,0.616,75.167,73.331,73.548,74.209,75.027,0.0,0.04,0.083,20.0,20.0,48.467,49.012,0.0,74.292,73.499,75.171,76.214,60.688,70.749,60.104,-10.82,45.531,45.75,74.125,74.438,73.875,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.797,77.188,75.75,-0.052,80.625,81.0,76.438,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.0,84.563,0.001,78.688,77.625,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.017,79.0,82.0,75.5,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.019,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.148,2.248,2.228,2.131,75.06,73.331,73.653,74.209,75.027,0.0,0.04,0.087,20.0,20.0,48.467,49.04,0.0,74.292,73.573,75.064,76.214,60.761,70.749,60.177,-10.82,45.563,45.719,74.188,74.563,73.875,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.32,77.438,75.938,-0.052,80.625,81.0,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,85.0,84.563,0.001,78.688,77.5,75.125,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.017,79.0,82.0,75.875,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.078,2.248,2.228,1.944,75.06,73.331,73.548,74.209,75.027,0.0,0.04,0.087,20.0,20.0,48.467,49.04,0.0,74.184,73.573,75.171,76.214,60.761,70.749,60.25,-10.82,45.563,45.75,73.938,74.438,73.875,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.367,77.188,75.938,-0.052,80.625,81.0,76.438,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,85.0,84.563,0.001,78.688,77.5,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.015,79.0,82.0,75.625,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.02,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.141,2.248,0.462,2.139,75.06,73.225,73.548,74.209,74.92,0.0,0.04,0.087,20.0,20.0,48.467,49.04,0.0,74.292,73.573,75.277,76.14,60.761,70.854,60.177,-10.82,45.594,45.75,73.938,74.563,73.875,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.219,77.188,75.938,-0.052,80.625,81.0,76.5,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,85.0,84.563,0.001,78.688,77.625,75.125,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.188,0.017,78.875,81.938,75.5,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.018,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.141,2.248,2.228,1.909,75.167,73.331,73.548,74.421,75.027,0.0,0.04,0.083,20.0,20.0,48.495,49.04,0.0,74.184,73.573,75.171,76.214,60.834,70.749,60.25,-10.82,45.594,45.781,73.938,74.438,73.875,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.164,77.188,75.75,-0.052,80.625,80.875,76.438,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.0,84.5,0.001,78.5,77.625,75.0,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.017,79.0,82.0,75.5,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.02,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.07,2.248,2.228,1.122,75.167,73.225,73.548,74.209,75.027,0.0,0.04,0.083,20.0,20.0,48.495,49.012,0.0,74.184,73.573,75.171,76.14,60.834,70.749,60.25,-10.82,45.594,45.781,73.938,74.438,73.875,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.0,77.188,75.75,-0.052,80.625,80.875,76.438,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,85.0,84.5,0.001,78.5,77.625,75.0,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.017,78.875,82.0,75.5,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.019,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.195,1.126,0.462,1.277,75.06,73.331,73.443,74.209,75.027,0.0,0.04,0.083,20.0,20.0,48.523,49.012,0.0,74.184,73.573,75.171,76.214,60.834,70.854,60.25,-10.82,45.594,45.781,73.938,74.563,73.875,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.07,77.188,75.75,-0.052,80.625,81.0,76.313,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.0,84.5,0.001,78.688,77.5,75.125,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.313,0.017,78.875,82.0,75.625,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.02,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.195,2.248,2.228,2.103,75.06,73.331,73.548,74.209,75.027,0.0,0.04,0.083,20.0,20.0,48.495,49.04,0.0,74.077,73.573,74.958,76.214,60.908,70.749,60.323,-10.82,45.594,45.813,73.938,74.438,73.875,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.922,77.188,75.75,-0.052,80.625,80.875,76.438,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.75,84.5,0.001,78.5,77.625,75.125,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.017,78.875,81.938,75.5,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.023,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.961,2.248,2.228,0.79,75.167,73.331,73.443,74.104,74.92,0.0,0.04,0.083,20.0,20.0,48.523,49.012,0.0,74.292,73.573,75.064,76.14,60.908,70.854,60.469,-10.82,45.625,45.844,73.938,74.438,73.875,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.289,77.125,75.75,-0.052,80.625,80.875,76.438,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.0,84.5,0.001,78.5,77.5,75.125,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.313,0.017,78.875,81.938,75.5,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.021,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.141,2.248,2.228,2.11,75.06,73.225,73.548,74.421,74.92,0.0,0.04,0.083,20.0,20.0,48.523,48.984,0.0,74.292,73.573,75.171,76.214,60.981,70.854,60.469,-10.828,45.656,45.813,73.938,74.438,73.688,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.211,77.125,75.75,-0.052,80.625,80.813,76.438,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.75,84.5,0.001,78.5,77.5,75.0,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.188,0.017,78.875,81.938,75.5,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.02,-0.001,0.0,0.0,0.033,0.035,-0.01,0.0,0.001,-0.0
8282007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.141,2.248,2.228,2.139,75.06,73.225,73.548,74.209,74.92,0.0,0.04,0.083,20.0,20.0,48.523,48.9,0.0,74.077,73.499,75.064,76.214,61.054,70.854,60.469,-10.82,45.75,45.844,73.938,74.438,73.875,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.086,77.125,75.75,-0.052,80.5,80.813,76.438,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.75,84.5,0.001,78.688,77.5,75.0,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.017,78.875,81.938,75.5,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.021,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.141,2.248,2.228,2.125,75.06,73.225,73.548,74.209,75.027,0.0,0.04,0.083,20.0,20.0,48.523,49.18,0.0,74.184,73.573,75.064,76.214,61.054,70.854,60.396,-10.82,45.656,45.844,73.938,74.563,74.0,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.289,77.188,75.75,-0.052,80.5,80.563,76.438,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.75,84.5,0.001,78.5,77.5,75.0,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.017,78.875,81.938,75.5,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.039,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.047,2.248,0.462,1.005,75.06,73.331,73.548,74.104,74.92,0.0,0.04,0.083,20.0,20.0,48.579,49.096,0.0,74.184,73.499,75.064,76.214,61.127,70.854,60.541,-10.828,45.75,45.906,73.938,74.438,73.688,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.352,77.188,75.75,-0.052,80.5,80.813,76.438,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.0,84.5,0.001,78.5,77.5,75.0,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.313,0.017,78.875,81.938,75.5,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.021,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.164,2.248,2.228,2.074,75.06,73.543,73.758,74.209,74.92,0.0,0.04,0.083,20.0,20.0,48.579,49.012,0.0,74.292,73.573,75.171,76.214,61.127,70.854,60.614,-10.828,45.75,45.938,73.875,74.563,73.875,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.273,77.125,75.75,-0.052,80.5,80.813,76.438,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.75,84.25,0.001,78.5,77.625,75.125,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.017,78.875,81.938,75.625,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.036,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.164,2.248,2.228,1.923,75.06,73.331,73.653,74.209,74.92,0.0,0.04,0.083,20.0,20.0,48.579,49.012,0.0,74.292,73.499,75.064,76.214,61.127,70.854,60.614,-10.82,45.75,45.969,73.938,74.438,73.875,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.523,77.125,75.625,-0.052,80.5,81.0,76.438,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.75,84.5,0.001,78.5,77.625,75.0,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.017,78.875,81.938,75.625,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.021,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.594,2.248,2.228,1.683,75.06,73.543,73.968,74.209,74.92,0.0,0.04,0.083,20.0,20.0,48.607,48.984,0.0,74.184,73.573,75.171,76.14,61.127,70.749,60.687,-10.82,45.75,46.0,73.938,74.563,73.875,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.352,77.125,75.75,-0.052,80.5,80.875,76.438,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.75,84.5,0.001,78.5,77.813,75.0,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.313,0.017,78.875,81.938,75.625,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.019,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.688,2.248,2.228,0.57,74.952,73.543,73.863,74.315,74.92,0.0,0.04,0.083,20.0,20.0,48.607,48.788,0.0,74.184,73.499,75.064,76.214,61.127,70.749,60.614,-10.82,45.75,46.0,73.938,74.563,73.875,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.672,77.188,75.75,-0.052,80.438,80.875,76.438,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.75,84.25,0.001,78.5,77.5,75.125,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.017,78.875,81.938,75.5,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.021,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.594,2.248,2.228,2.087,74.952,73.225,73.758,74.104,74.92,0.0,0.036,0.087,20.0,20.0,48.635,48.704,0.0,74.184,73.499,74.958,76.214,61.201,70.854,60.687,-10.82,45.75,46.0,73.938,74.438,73.875,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.477,77.188,75.75,-0.052,80.5,80.875,76.5,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.75,84.25,0.001,78.5,77.5,75.125,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.021,78.875,81.938,75.625,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.022,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8282007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.594,2.248,2.228,1.58,74.952,73.331,73.758,74.104,74.92,0.0,0.04,0.083,20.0,20.0,48.691,48.676,0.0,74.184,73.499,75.171,76.214,61.274,70.749,60.687,-10.82,45.75,46.031,73.938,74.438,73.688,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.352,77.188,75.75,-0.052,80.5,80.875,76.438,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.75,84.25,0.001,78.5,77.5,75.125,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.021,78.875,81.938,75.5,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,-0.001,0.0,0.0,0.034,0.036,-0.011,0.0,0.002,-0.0
8282007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.547,2.248,2.228,1.894,75.06,73.225,73.758,74.104,74.92,0.0,0.04,0.083,20.0,20.0,48.691,48.62,0.0,74.184,73.573,75.171,76.214,61.201,70.854,60.76,-10.82,45.75,46.0,73.938,74.438,73.875,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.492,77.188,75.75,-0.052,80.5,80.875,76.438,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.688,84.25,0.001,78.5,77.438,75.0,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.021,78.875,81.938,75.5,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.036,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8282007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.414,2.248,2.228,1.017,75.275,73.331,73.758,74.209,75.134,0.0,0.04,0.083,20.0,20.0,48.719,48.62,0.0,74.292,73.573,75.171,76.14,61.274,70.854,60.76,-10.82,45.75,46.031,73.875,74.438,73.688,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.281,77.125,75.625,-0.052,80.438,80.813,76.438,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.75,84.25,0.001,78.375,77.5,75.0,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.014,78.875,81.813,75.5,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.019,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.398,2.248,2.228,1.929,75.06,73.331,73.863,74.104,74.92,0.0,0.036,0.083,20.0,20.0,48.719,48.536,0.0,74.184,73.499,75.064,76.14,61.201,70.854,60.76,-10.82,45.75,46.063,73.938,74.438,73.875,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.305,77.125,75.625,-0.052,80.438,80.813,76.313,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.75,84.25,0.001,78.5,77.5,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.017,78.813,81.938,75.5,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.037,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.398,1.126,2.228,1.641,74.952,73.225,73.863,74.209,74.92,0.0,0.04,0.083,20.0,20.0,48.719,48.507,0.0,74.077,73.573,75.064,76.214,61.347,70.854,60.833,-10.82,45.781,46.063,73.875,74.438,73.875,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.445,77.125,75.625,-0.052,80.438,80.813,76.438,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.688,84.25,0.001,78.5,77.5,75.125,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.017,78.813,81.938,75.5,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.021,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.344,2.248,0.462,1.676,74.952,73.331,73.758,74.209,74.92,0.0,0.04,0.083,20.0,20.0,48.719,48.507,0.0,74.184,73.573,75.064,76.14,61.347,71.063,60.76,-10.82,45.719,46.094,73.938,74.25,73.688,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.43,77.125,75.625,-0.052,80.188,80.813,76.438,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.75,84.25,0.001,78.5,77.5,75.125,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.017,78.813,81.938,75.5,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.038,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.469,2.248,0.462,2.125,75.167,73.225,73.758,74.104,75.027,0.0,0.04,0.083,20.0,20.0,48.719,48.507,0.0,74.399,73.573,75.064,76.214,61.421,70.958,60.906,-10.82,45.844,46.094,73.875,74.438,73.688,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.469,77.125,75.625,-0.052,80.438,80.563,76.438,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.75,84.25,0.001,78.375,77.5,75.0,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.188,0.019,78.813,81.938,75.5,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.422,2.248,2.228,2.108,74.952,73.437,73.968,74.421,74.92,0.0,0.04,0.083,20.0,20.0,48.747,48.564,0.0,74.184,73.573,75.064,76.214,61.421,70.854,60.906,-10.82,45.844,46.094,73.875,74.438,73.688,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.383,77.125,75.625,-0.052,80.438,80.563,76.438,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.688,84.25,0.001,78.375,77.5,75.0,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.015,78.813,81.813,75.5,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.021,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.094,1.126,2.228,2.125,74.952,73.331,73.758,74.209,74.92,0.0,0.04,0.083,20.0,20.0,48.747,48.592,0.0,74.184,73.573,74.958,76.214,61.494,70.958,60.906,-10.82,45.75,46.125,73.938,74.438,73.688,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.156,77.188,75.625,-0.052,80.188,80.563,76.438,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.688,84.25,0.001,78.5,77.625,75.125,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.125,0.017,78.813,81.938,75.5,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.224,0.001,-0.148,0.001,0.023,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8282007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.094,2.248,2.228,1.97,75.06,73.331,73.758,74.104,75.027,0.0,0.04,0.087,20.0,20.0,48.775,48.62,0.0,74.399,73.573,75.064,76.214,61.421,70.854,60.906,-10.82,45.875,46.125,73.875,74.25,73.688,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.367,77.0,75.625,-0.052,80.188,80.563,76.438,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.688,84.25,0.001,78.375,77.438,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.017,78.813,81.938,75.5,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.021,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.531,2.248,2.228,2.073,74.952,73.225,73.758,73.998,74.813,0.0,0.04,0.087,20.0,20.0,48.775,48.62,0.0,74.077,73.499,75.064,76.214,61.567,70.958,60.906,-10.828,45.906,46.156,73.875,74.25,73.688,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.438,77.0,75.625,-0.052,80.188,80.563,76.438,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.688,84.188,0.001,78.375,77.5,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.188,0.017,78.813,81.938,75.5,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.021,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.609,1.126,2.228,0.369,74.952,73.331,73.758,74.104,74.813,0.0,0.04,0.083,20.0,20.0,48.775,48.676,0.0,74.077,73.573,75.064,76.214,61.567,70.854,61.051,-10.82,45.906,46.156,73.875,74.438,73.688,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.297,77.0,75.625,-0.052,80.438,80.563,76.5,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.688,84.188,0.001,78.375,77.438,75.0,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.188,0.017,78.563,81.813,75.5,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.021,-0.001,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8282007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.289,2.248,2.228,1.105,75.06,73.331,73.758,74.104,75.027,0.0,0.04,0.083,20.0,20.0,48.803,48.676,0.0,74.292,73.425,74.852,76.14,61.494,70.958,60.978,-10.82,45.906,46.156,73.938,74.438,73.688,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.313,77.125,75.625,-0.052,80.188,80.563,76.438,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.688,84.25,0.001,78.375,77.5,75.0,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.125,0.017,78.813,81.813,75.5,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.023,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,11.289,2.248,2.228,0.008,74.952,73.225,73.653,74.104,74.92,0.0,0.04,0.083,20.0,20.0,48.803,48.704,0.0,74.184,73.499,74.958,76.214,61.567,70.854,61.124,-10.82,45.938,46.156,73.875,74.25,73.688,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.289,77.125,75.625,-0.052,80.188,80.563,76.438,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.563,84.188,0.001,78.375,77.5,75.0,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.125,0.011,78.563,81.938,75.5,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.022,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.164,2.248,0.462,1.912,75.167,73.331,73.758,74.104,75.027,0.0,0.04,0.083,20.0,20.0,48.803,48.732,0.0,74.399,73.573,74.958,76.214,61.567,70.958,61.124,-10.82,45.938,46.188,73.875,74.25,73.688,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.531,77.0,75.625,-0.052,80.188,80.563,76.313,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.563,84.25,0.001,78.375,77.5,75.0,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.017,78.813,81.813,75.375,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.023,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,11.5,2.248,2.228,1.213,74.844,73.331,73.653,74.104,74.813,0.0,0.04,0.083,20.0,20.0,48.831,48.732,0.0,74.077,73.573,74.958,76.214,61.714,70.854,61.124,-10.82,45.938,46.188,73.875,74.438,73.688,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.547,77.125,75.625,-0.052,80.188,80.563,76.438,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.688,84.188,0.001,78.375,77.438,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.188,0.017,78.563,81.813,75.5,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.042,-0.002,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.617,2.248,2.228,2.133,74.952,73.225,73.653,73.998,74.813,0.0,0.04,0.083,20.0,20.0,48.86,48.76,0.0,74.077,73.499,74.958,76.214,61.714,70.958,61.197,-10.82,45.938,46.188,73.875,74.25,73.688,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.523,77.0,75.563,-0.052,80.188,80.813,76.313,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.688,84.188,0.001,78.375,77.5,75.125,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.125,0.017,78.563,81.813,75.5,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.041,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.523,2.248,2.228,2.129,74.952,73.331,73.653,74.104,75.027,0.0,0.04,0.087,20.0,20.0,48.86,48.816,0.0,74.184,73.573,74.958,76.214,61.787,70.958,61.197,-10.82,45.969,46.219,73.875,74.25,73.688,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.469,77.0,75.625,-0.052,80.063,80.563,76.438,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.688,84.188,0.001,78.375,77.5,75.0,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.188,0.017,78.563,81.813,75.375,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,-0.072,0.0,0.001,0.023,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.523,2.248,2.228,2.138,74.844,73.225,73.653,74.104,74.813,0.0,0.04,0.083,20.0,20.0,48.86,48.844,0.0,74.184,73.499,74.958,76.214,61.714,70.958,61.197,-10.82,45.969,46.219,73.875,74.25,73.688,75.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.555,77.125,75.563,-0.052,80.063,80.563,76.313,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.563,84.188,0.001,78.375,77.5,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.188,0.017,78.563,81.813,75.5,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.041,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8282007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.461,2.248,0.462,0.364,74.844,73.331,73.548,73.998,74.813,0.0,0.04,0.083,20.0,20.0,48.888,48.844,0.0,74.184,73.499,74.958,76.14,61.714,70.958,61.27,-10.82,45.969,46.188,73.875,74.25,73.688,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.625,77.0,75.563,-0.052,80.063,80.563,76.313,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.563,84.188,0.001,78.375,77.438,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.188,0.017,78.563,81.813,75.5,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.04,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.734,2.248,2.228,0.967,74.952,73.331,73.653,73.998,74.813,0.0,0.04,0.083,20.0,20.0,48.916,48.9,0.0,74.184,73.499,74.958,76.214,61.787,70.958,61.27,-10.82,45.969,46.219,73.875,74.25,73.688,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.672,77.0,75.563,-0.052,80.063,80.563,76.313,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.563,84.125,0.001,78.25,77.438,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.017,78.563,81.813,75.375,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.422,2.248,0.462,0.926,75.06,73.225,73.653,74.104,74.706,0.0,0.04,0.087,20.0,20.0,48.916,48.872,0.0,74.184,73.499,74.958,76.14,61.787,70.958,61.27,-10.82,45.969,46.219,73.875,74.25,73.688,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.602,77.0,75.625,-0.052,80.063,80.563,76.438,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.563,84.125,0.001,78.25,77.313,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.125,0.017,78.563,81.813,75.5,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.022,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.422,2.248,2.228,1.916,74.844,73.225,73.548,73.998,74.706,0.0,0.036,0.083,20.0,20.0,48.888,48.928,0.0,74.077,73.573,74.852,76.214,61.787,70.854,61.415,-10.82,46.0,46.25,73.75,74.25,73.688,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.539,77.0,75.563,-0.052,80.063,80.563,76.313,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.563,84.188,0.001,78.25,77.313,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.019,78.563,81.813,75.375,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.025,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.484,2.248,0.462,0.357,74.844,73.225,73.548,73.998,75.027,0.0,0.04,0.083,20.0,20.0,48.916,48.984,0.0,74.184,73.499,74.958,76.214,61.933,70.854,61.415,-10.82,46.0,46.219,73.75,74.438,73.688,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.664,77.0,75.625,-0.052,80.0,80.563,76.438,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.563,84.125,0.001,78.25,77.438,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.188,0.017,78.563,81.688,75.375,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.022,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.641,2.248,2.228,1.136,74.844,73.225,73.548,73.998,74.706,0.0,0.04,0.083,20.0,20.0,48.888,49.04,0.0,74.077,73.499,74.958,76.14,61.787,70.958,61.343,-10.828,46.0,46.25,73.75,74.25,73.688,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.617,77.0,75.563,-0.052,80.063,80.563,76.313,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.563,84.125,0.001,78.25,77.438,75.0,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.125,0.017,78.563,81.813,75.375,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.022,-0.001,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.001
8282007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.43,2.248,2.228,2.07,74.844,73.225,73.548,73.998,74.706,0.0,0.04,0.083,20.0,20.0,48.888,49.096,0.0,74.184,73.573,74.852,76.214,61.933,70.958,61.343,-10.82,46.031,46.25,73.875,74.25,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.625,77.0,75.563,-0.052,80.0,80.563,76.313,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.563,84.188,0.001,78.25,77.438,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.125,0.017,78.563,81.688,75.313,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.025,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.773,2.248,2.228,1.652,74.844,73.225,73.548,73.998,74.813,0.0,0.04,0.083,20.0,20.0,48.916,49.124,0.0,74.077,73.499,74.958,76.214,61.86,70.854,61.415,-10.82,46.031,46.25,73.75,74.25,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.805,77.0,75.563,-0.052,80.0,80.563,76.313,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.563,84.188,0.001,78.25,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.125,0.017,78.563,81.688,75.375,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.022,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
