DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.773,2.248,2.228,2.111,74.844,73.225,73.548,73.998,74.706,0.0,0.04,0.083,20.0,20.0,48.916,49.124,0.0,74.184,73.573,74.958,76.214,61.933,70.958,61.415,-10.82,46.031,46.25,73.75,74.25,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.641,77.0,75.563,-0.052,80.0,80.563,76.438,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.563,84.125,0.001,78.25,77.438,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.125,0.017,78.563,81.813,75.375,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.023,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.656,2.248,2.228,2.139,74.844,73.331,73.548,73.998,74.813,0.0,0.04,0.083,20.0,20.0,48.944,49.124,0.0,74.077,73.573,74.958,76.214,62.08,70.958,61.488,-10.828,46.031,46.281,73.875,74.25,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.414,77.0,75.563,-0.052,80.0,80.5,76.438,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.5,84.188,0.001,78.25,77.438,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.0,0.017,78.563,81.688,75.375,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.042,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.001
8282007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.625,2.248,0.462,1.693,74.844,73.225,73.548,73.998,74.813,0.0,0.04,0.083,20.0,20.0,48.916,49.152,0.0,74.077,73.573,74.852,76.214,62.08,70.958,61.561,-10.82,46.063,46.25,73.75,74.25,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.57,77.0,75.625,-0.052,80.0,80.375,76.313,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.563,84.125,0.001,78.25,77.438,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.125,0.017,78.5,81.688,75.313,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.025,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.773,2.248,2.228,2.013,74.844,73.225,73.548,73.892,74.706,0.0,0.04,0.087,20.0,20.0,48.944,49.208,0.0,74.077,73.499,74.852,76.214,62.153,70.958,61.561,-10.82,46.031,46.25,73.875,74.25,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.633,77.0,75.563,-0.052,80.0,80.5,76.313,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.5,84.125,0.001,78.25,77.313,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.125,0.017,78.563,81.688,75.313,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.024,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.773,2.248,0.462,0.462,74.844,73.225,73.548,73.892,74.706,0.0,0.04,0.083,20.0,20.0,48.944,49.208,0.0,74.077,73.573,74.958,76.287,62.08,70.958,61.634,-10.82,46.031,46.281,73.75,74.188,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.602,77.0,75.563,-0.052,80.0,80.375,76.438,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.5,84.125,0.001,78.188,77.313,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.125,0.017,78.563,81.688,75.313,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.024,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.609,2.248,2.228,2.021,74.844,73.225,73.548,73.998,74.706,0.0,0.04,0.083,20.0,20.0,48.916,49.264,0.0,74.077,73.499,74.852,76.214,62.08,70.958,61.561,-10.82,46.031,46.281,73.75,74.25,73.688,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.672,77.125,75.625,-0.052,80.0,80.375,76.313,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.5,84.125,0.001,78.25,77.438,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.0,0.011,78.5,81.688,75.313,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,0.024,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.508,2.248,0.462,0.561,74.844,73.225,73.548,73.892,74.813,0.0,0.04,0.083,20.0,20.0,48.944,49.264,0.0,74.077,73.573,74.958,76.287,62.153,70.854,61.561,-10.82,46.063,46.25,73.875,74.188,73.688,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.398,77.0,75.563,-0.052,79.875,80.375,76.313,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.5,84.125,0.001,78.25,77.438,74.813,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.125,0.017,78.5,81.688,75.375,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.024,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.001
8282007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.742,2.248,2.228,1.238,74.844,73.225,73.548,73.998,74.599,0.0,0.04,0.083,20.0,20.0,48.944,49.292,0.0,74.184,73.499,74.852,76.214,62.08,70.958,61.634,-10.82,46.063,46.281,73.75,74.188,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.758,77.0,75.563,-0.052,80.0,80.25,76.313,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.5,84.125,0.001,78.25,77.438,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.125,0.017,78.5,81.688,75.313,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.044,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.617,2.248,0.462,1.747,74.844,73.331,73.548,73.998,74.706,0.0,0.04,0.083,20.0,20.0,48.972,49.264,0.0,73.97,73.499,74.958,76.214,62.226,71.063,61.707,-10.82,46.063,46.281,73.75,74.25,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.766,76.875,75.563,-0.052,80.0,80.25,76.313,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.5,84.125,0.001,78.25,77.438,74.813,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.02,78.5,81.688,75.313,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.022,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.617,2.248,0.462,1.804,74.844,73.225,73.548,73.892,74.706,0.0,0.04,0.083,20.0,20.0,48.972,49.292,0.0,74.077,73.425,74.852,76.14,62.226,71.063,61.707,-10.82,46.063,46.313,73.75,74.25,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.789,76.875,75.625,-0.052,79.875,80.25,76.313,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.5,84.125,0.001,78.25,77.438,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.125,0.02,78.5,81.688,75.313,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.023,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.609,2.248,2.228,2.118,74.844,73.225,73.443,73.998,74.706,0.0,0.04,0.083,20.0,20.0,48.972,49.292,0.0,74.184,73.573,74.852,76.214,62.226,70.854,61.78,-10.82,46.094,46.313,73.75,74.25,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.797,77.0,75.563,-0.052,79.875,80.125,76.313,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.5,84.0,0.001,78.188,77.313,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.125,0.017,78.5,81.688,75.313,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.025,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.664,2.248,2.228,1.841,74.844,73.225,73.548,73.998,74.706,0.0,0.04,0.083,20.0,20.0,48.972,49.292,0.0,74.077,73.499,74.852,76.14,62.3,70.958,61.78,-10.82,46.094,46.344,73.75,74.25,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.719,77.0,75.563,-0.052,79.875,80.25,76.313,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.563,84.0,0.001,78.188,77.313,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.125,0.017,78.5,81.625,75.313,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.023,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.734,2.248,3.993,1.536,74.737,73.225,73.548,73.892,74.706,0.0,0.04,0.083,20.0,20.0,48.972,49.208,0.0,74.077,73.499,74.852,76.214,62.3,70.958,61.78,-10.82,46.094,46.313,73.75,74.25,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.609,76.875,75.563,-0.052,79.875,80.25,76.313,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.5,84.0,0.001,78.188,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.017,78.5,81.688,75.313,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.024,-0.001,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8282007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.57,2.248,2.228,0.356,74.737,73.225,73.548,73.892,74.599,0.0,0.04,0.083,20.0,20.0,48.944,49.32,0.0,74.077,73.499,74.852,76.214,62.373,70.958,61.78,-10.82,46.094,46.344,73.75,74.188,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.297,76.875,75.5,-0.052,80.0,80.25,76.313,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.375,84.0,0.001,78.25,77.313,74.813,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.125,0.017,78.5,81.688,75.313,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.024,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.57,2.248,2.228,1.496,74.844,73.225,73.548,73.892,74.599,0.0,0.04,0.083,20.0,20.0,48.972,49.46,0.0,74.077,73.425,74.852,76.214,62.3,71.063,61.852,-10.82,46.125,46.375,73.75,74.25,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.563,76.875,75.5,-0.052,79.875,80.25,76.313,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.5,84.0,0.001,78.25,77.313,74.813,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.125,0.017,78.5,81.688,75.313,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.023,-0.001,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8282007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.602,2.248,0.462,2.139,74.737,73.225,73.548,73.892,74.706,0.0,0.036,0.083,20.0,20.0,48.972,49.432,0.0,74.077,73.425,74.852,76.14,62.373,71.063,61.852,-10.82,46.125,46.406,73.75,74.25,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.961,76.875,75.5,-0.052,79.875,80.375,76.313,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.5,84.0,0.001,78.188,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.125,0.017,78.5,81.625,75.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.023,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.034,0.0,80.0,55.0,1.4,11.75,2.248,2.228,1.973,74.737,73.225,73.548,73.892,74.599,0.0,0.04,0.087,20.0,20.0,49.0,49.32,0.0,74.077,73.499,74.852,76.214,62.446,71.063,61.925,-10.82,46.156,46.438,73.75,74.188,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.648,76.875,75.5,-0.052,79.813,80.5,76.313,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.375,83.875,0.001,78.188,77.438,74.813,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.017,78.5,81.625,75.375,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.044,-0.002,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8282007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.344,2.248,2.228,1.882,74.844,73.225,73.653,73.998,74.706,0.0,0.04,0.083,20.0,20.0,49.0,49.236,0.0,73.97,73.573,74.852,76.214,62.373,70.958,61.925,-10.82,46.156,46.438,73.75,74.25,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.633,76.875,75.563,-0.052,79.875,80.5,76.313,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.375,84.0,0.001,78.25,77.438,75.0,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.0,0.017,78.375,81.625,75.375,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.025,-0.001,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8282007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.563,2.248,0.462,1.803,74.952,73.225,73.653,73.892,74.813,0.0,0.04,0.083,20.0,20.0,49.0,49.208,0.0,74.292,73.499,74.852,76.214,62.52,70.958,62.071,-10.82,46.188,46.469,73.75,74.25,73.688,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.531,76.875,75.5,-0.052,79.813,80.563,76.313,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.5,84.0,0.001,78.188,77.438,74.813,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.125,0.017,78.5,81.625,75.375,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.044,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.57,2.248,2.228,2.111,74.737,73.225,73.758,73.892,74.706,0.0,0.04,0.083,20.0,20.0,49.028,49.096,0.0,74.077,73.425,74.852,76.14,62.373,71.063,61.925,-10.82,46.156,46.469,73.625,74.188,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.539,76.875,75.5,-0.052,79.813,80.813,76.313,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.375,84.0,0.001,78.188,77.313,74.813,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,79.875,0.017,78.5,81.625,75.375,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.023,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.57,2.248,0.462,2.024,74.737,73.225,73.758,73.998,74.706,0.0,0.036,0.083,20.0,20.0,49.028,49.012,0.0,74.077,73.499,74.746,76.214,62.52,71.063,61.998,-10.82,46.156,46.469,73.75,74.25,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.664,76.875,75.5,-0.052,79.813,80.813,76.313,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.375,84.0,0.001,78.188,77.313,74.813,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.125,0.013,78.375,81.625,75.375,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.026,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,11.711,2.248,2.228,0.437,74.737,73.225,73.758,73.892,74.706,0.0,0.04,0.083,20.0,20.0,49.056,48.956,0.0,74.077,73.425,74.746,76.14,62.593,70.958,62.071,-10.82,46.156,46.469,73.625,74.188,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.617,76.75,75.5,-0.052,79.813,80.813,76.313,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.375,84.0,0.001,78.25,77.438,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.017,78.375,81.625,75.375,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.045,-0.0,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.602,2.248,2.228,2.1,74.737,73.225,73.758,73.998,74.599,0.0,0.04,0.083,20.0,20.0,49.084,48.872,0.0,74.077,73.499,74.852,76.214,62.52,71.167,61.998,-10.82,46.156,46.438,73.625,74.188,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.703,76.875,75.5,-0.052,79.813,80.563,76.313,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.375,83.875,0.001,78.188,77.313,75.0,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.125,0.017,78.375,81.625,75.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.024,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.789,2.248,2.228,2.132,74.737,73.225,73.758,73.892,74.599,0.0,0.04,0.083,20.0,20.0,49.084,48.844,0.0,73.97,73.499,74.852,76.214,62.52,71.063,62.071,-10.828,46.188,46.469,73.625,74.188,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.664,76.875,75.5,-0.052,79.813,80.813,76.313,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.375,84.0,0.001,78.188,77.313,74.813,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.125,0.017,78.375,81.625,75.375,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.044,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.789,2.248,2.228,1.015,74.737,73.225,73.863,73.892,74.599,0.0,0.04,0.087,20.0,20.0,49.084,48.76,0.0,74.077,73.499,74.852,76.214,62.666,71.063,62.071,-10.82,46.188,46.469,73.75,74.188,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.805,76.875,75.5,-0.052,79.813,80.875,76.313,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.375,83.875,0.001,78.188,77.313,75.0,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.125,0.017,78.313,81.625,75.375,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.024,-0.001,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8282007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.82,2.248,2.228,0.544,74.737,73.225,73.863,73.892,74.599,0.0,0.04,0.083,20.0,20.0,49.112,48.76,0.0,73.97,73.499,74.64,76.214,62.593,71.063,62.144,-10.82,46.156,46.5,73.75,74.25,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.617,76.875,75.5,-0.052,79.813,80.813,76.313,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.375,84.0,0.001,78.188,77.313,74.688,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.015,78.375,81.625,75.375,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.029,-0.001,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8282007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.68,2.248,0.462,1.64,74.737,73.119,73.758,73.892,74.599,0.0,0.04,0.087,20.0,20.0,49.084,48.76,0.0,73.97,73.573,74.852,76.214,62.666,71.272,62.144,-10.82,46.156,46.469,73.625,74.25,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.805,76.875,75.5,-0.052,79.625,80.813,76.313,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.375,83.875,0.001,78.063,77.313,74.813,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,79.875,0.017,78.375,81.625,75.375,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.025,-0.001,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8282007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.688,2.248,0.462,1.796,74.629,73.225,73.758,73.892,74.599,0.0,0.04,0.083,20.0,20.0,49.084,48.732,0.0,74.077,73.499,74.746,76.214,62.666,71.167,62.217,-10.82,46.188,46.469,73.75,74.188,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.664,76.75,75.5,-0.052,79.625,80.563,76.313,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.375,83.875,0.001,78.063,77.25,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.015,78.375,81.625,75.375,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.026,-0.001,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8282007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.82,2.248,0.462,1.695,74.629,73.225,73.758,73.892,74.599,0.0,0.04,0.083,20.0,20.0,49.112,48.732,0.0,73.97,73.425,74.746,76.14,62.666,71.167,62.144,-10.82,46.188,46.5,73.75,74.188,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.688,76.875,75.5,-0.052,79.625,80.563,76.313,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.375,83.875,0.001,78.063,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,80.0,0.017,78.375,81.625,75.375,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.045,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,11.82,2.248,2.228,1.74,74.629,73.225,73.758,73.892,74.599,0.0,0.04,0.083,20.0,20.0,49.112,48.732,0.0,74.077,73.499,74.852,76.214,62.813,71.167,62.289,-10.82,46.188,46.5,73.625,74.188,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.773,76.75,75.5,-0.052,79.625,80.563,76.125,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.875,0.001,78.188,77.313,75.0,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.017,78.375,81.375,75.375,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.024,-0.002,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.781,2.248,2.228,1.167,74.737,73.437,73.968,74.104,74.599,0.0,0.04,0.083,20.0,20.0,49.112,48.76,0.0,74.077,73.499,74.746,76.214,62.813,71.167,62.289,-10.828,46.188,46.531,73.625,74.188,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.641,76.875,75.5,-0.052,79.625,80.563,76.125,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.875,0.001,78.188,77.313,74.813,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,80.0,0.017,78.313,81.625,75.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.026,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.758,2.248,0.462,0.824,74.737,73.225,73.758,73.892,74.599,0.0,0.04,0.087,20.0,20.0,49.112,48.732,0.0,73.97,73.425,74.746,76.14,62.666,71.167,62.217,-10.82,46.188,46.5,73.563,74.188,73.5,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.711,76.75,75.5,-0.052,79.625,80.5,76.313,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.875,0.001,78.188,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.017,78.313,81.375,75.375,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.025,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.422,2.248,2.228,1.988,74.629,73.119,73.758,73.892,74.599,0.0,0.04,0.083,20.0,20.0,49.112,48.76,0.0,74.077,73.499,74.746,76.214,62.813,71.167,62.289,-10.82,46.219,46.531,73.75,74.188,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.719,76.875,75.5,-0.052,79.5,80.375,76.125,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.875,0.001,78.188,77.438,75.0,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.017,78.375,81.375,75.375,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.026,-0.001,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8282007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.828,2.248,2.228,1.667,74.629,73.225,73.758,74.104,74.599,0.0,0.04,0.083,20.0,20.0,49.112,48.76,0.0,74.077,73.499,74.746,76.214,62.886,71.167,62.362,-10.82,46.219,46.531,73.625,74.188,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.727,76.75,75.563,-0.052,79.625,80.25,76.313,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.875,0.001,78.188,77.313,75.0,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.017,78.313,81.375,75.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.026,-0.001,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8282007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.656,2.248,2.228,-0.421,74.629,73.437,73.968,73.998,74.599,0.0,0.04,0.083,20.0,20.0,49.084,48.732,0.0,73.97,73.499,74.746,76.214,62.813,71.063,62.362,-10.82,46.219,46.531,73.625,74.188,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.648,76.875,75.5,-0.052,79.625,80.125,76.125,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.875,0.001,78.063,77.438,75.0,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,80.0,0.017,78.313,81.375,75.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.026,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.656,2.248,2.228,1.236,74.844,73.225,73.758,73.892,74.706,0.0,0.04,0.087,20.0,20.0,49.112,48.732,0.0,74.184,73.499,74.746,76.214,62.886,71.167,62.362,-10.82,46.25,46.563,73.625,74.188,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.836,76.75,75.5,-0.052,79.5,80.125,76.313,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.688,0.001,78.063,77.313,75.0,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.017,78.313,81.375,75.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.026,-0.001,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8282007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.719,2.248,0.462,2.118,74.629,73.225,73.653,73.892,74.599,0.0,0.04,0.083,20.0,20.0,49.14,48.76,0.0,74.077,73.499,74.64,76.214,62.959,71.167,62.435,-10.828,46.25,46.563,73.625,74.188,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.734,76.875,75.5,-0.052,79.625,80.125,76.313,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.875,0.001,78.063,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,80.0,0.017,78.313,81.375,75.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.029,-0.001,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8282007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.602,2.248,0.462,1.917,74.629,73.119,73.653,73.892,74.599,0.0,0.04,0.087,20.0,20.0,49.14,48.732,0.0,74.077,73.499,74.746,76.214,62.813,71.167,62.435,-10.828,46.219,46.563,73.625,74.125,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.68,76.75,75.313,-0.052,79.5,80.125,76.313,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.563,0.001,78.063,77.438,75.0,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.017,78.313,81.375,75.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.026,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.609,2.248,2.228,1.238,74.629,73.225,73.653,73.892,74.599,0.0,0.04,0.083,20.0,20.0,49.14,48.732,0.0,74.077,73.499,74.746,76.214,62.886,71.167,62.508,-10.82,46.25,46.563,73.625,74.188,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.68,76.75,75.313,-0.052,79.625,80.125,76.313,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.875,0.001,78.063,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,80.0,0.017,78.313,81.375,75.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,0.026,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.797,2.248,2.228,2.119,74.629,73.225,73.758,73.892,74.599,0.0,0.04,0.083,20.0,20.0,49.14,48.76,0.0,73.97,73.499,74.746,76.214,62.886,71.167,62.435,-10.82,46.25,46.594,73.625,74.188,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.82,76.75,75.5,-0.052,79.625,80.125,76.313,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.875,0.001,78.188,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.017,78.313,81.375,75.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,0.0,0.149,0.048,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.797,2.248,2.228,1.22,74.629,73.225,73.653,73.787,74.599,0.0,0.04,0.083,20.0,20.0,49.14,48.76,0.0,73.97,73.425,74.746,76.214,62.959,71.063,62.508,-10.82,46.281,46.594,73.625,74.188,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.789,76.75,75.313,-0.052,79.625,80.0,76.313,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.688,0.001,78.063,77.313,75.0,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.125,0.017,78.313,81.375,75.375,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.025,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.773,2.248,2.228,1.803,74.629,73.119,73.653,73.892,74.492,0.0,0.04,0.083,20.0,20.0,49.196,48.76,0.0,73.97,73.573,74.746,76.214,62.959,71.167,62.581,-10.828,46.281,46.594,73.625,74.188,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.555,76.875,75.5,-0.052,79.5,79.875,76.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.688,0.001,78.063,77.313,75.0,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,80.0,0.017,78.313,81.375,75.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.027,-0.001,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8282007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.719,3.37,2.228,1.237,74.844,73.225,73.653,73.892,74.706,0.0,0.04,0.083,20.0,20.0,49.168,48.76,0.0,74.184,73.499,74.64,76.214,63.032,71.167,62.581,-10.82,46.281,46.594,73.625,74.125,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.797,76.75,75.313,-0.052,79.5,79.75,76.313,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.688,0.001,78.063,77.438,75.0,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.017,78.313,81.313,75.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.029,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.758,2.248,0.462,2.079,74.629,73.119,73.653,73.892,74.599,0.0,0.04,0.083,20.0,20.0,49.168,48.788,0.0,74.077,73.425,74.746,76.14,63.032,71.167,62.581,-10.82,46.281,46.594,73.625,74.188,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.766,76.875,75.313,-0.052,79.5,79.75,76.313,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.688,0.001,78.063,77.313,75.0,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.017,78.313,81.375,75.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.025,-0.001,0.0,0.0,0.035,0.036,-0.012,0.0,0.001,-0.0
8282007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.859,2.248,2.228,1.893,74.737,73.225,73.548,73.892,74.706,0.0,0.04,0.083,20.0,20.0,49.168,48.76,0.0,74.184,73.499,74.64,76.14,63.106,71.167,62.581,-10.82,46.281,46.594,73.625,74.188,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.867,76.75,75.5,-0.052,79.5,79.625,76.313,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.875,0.001,78.063,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.014,78.313,81.375,75.313,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.028,-0.001,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8282007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.859,2.248,2.228,1.412,74.521,73.225,73.653,73.892,74.599,0.0,0.04,0.083,20.0,20.0,49.196,48.788,0.0,73.97,73.425,74.64,76.14,63.032,71.272,62.581,-10.82,46.281,46.625,73.625,74.188,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.789,76.75,75.313,-0.052,79.5,79.625,76.313,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.688,0.001,78.063,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,80.0,0.017,78.313,81.375,75.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.224,0.001,-0.148,0.001,0.027,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.789,2.248,2.228,1.496,74.629,73.225,73.548,73.892,74.492,0.0,0.04,0.083,20.0,20.0,49.196,48.816,0.0,74.077,73.499,74.64,76.214,63.179,71.272,62.654,-10.82,46.313,46.625,73.625,74.125,73.625,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.773,76.563,75.313,-0.052,79.5,79.625,76.313,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.688,0.001,77.875,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.017,78.313,81.313,75.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.029,-0.001,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8282007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.938,2.248,2.228,2.076,74.521,73.225,73.548,73.892,74.492,0.0,0.04,0.083,20.0,20.0,49.196,48.788,0.0,74.077,73.499,74.64,76.214,63.179,71.167,62.726,-10.82,46.281,46.656,73.625,74.188,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.797,76.75,75.313,-0.052,79.5,79.75,76.313,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.688,0.001,78.063,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.017,78.25,81.313,75.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.029,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.797,2.248,0.462,1.818,74.629,73.225,73.548,73.892,74.492,0.0,0.04,0.083,20.0,20.0,49.224,48.816,0.0,73.862,73.499,74.64,76.214,63.179,71.167,62.726,-10.828,46.281,46.625,73.625,74.188,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.594,76.75,75.313,-0.052,79.5,79.75,76.125,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.688,0.001,78.063,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.017,78.313,81.375,75.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.029,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.766,2.248,2.228,1.994,74.629,73.225,73.548,73.892,74.492,0.0,0.04,0.087,20.0,20.0,49.196,48.816,0.0,73.97,73.499,74.64,76.214,63.179,71.167,62.799,-10.82,46.313,46.625,73.625,74.188,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.844,76.75,75.313,-0.052,79.5,79.75,76.125,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.875,0.001,78.063,77.25,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.017,78.25,81.375,75.313,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.029,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.781,2.248,0.462,1.893,74.629,73.225,73.548,73.892,74.492,0.0,0.04,0.083,20.0,20.0,49.224,48.872,0.0,74.077,73.499,74.64,76.214,63.106,71.272,62.726,-10.82,46.313,46.656,73.625,74.125,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.906,76.563,75.313,-0.052,79.375,79.75,76.0,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.563,0.001,77.875,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.875,0.017,78.313,81.313,75.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,0.029,-0.001,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8282007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.875,2.248,2.228,0.343,74.629,73.119,73.548,73.787,74.492,0.0,0.04,0.083,20.0,20.0,49.196,48.844,0.0,73.97,73.499,74.64,76.214,63.106,71.272,62.726,-10.82,46.313,46.594,73.625,74.188,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.773,76.563,75.313,-0.052,79.375,79.625,76.125,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.688,0.001,78.063,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.017,78.313,81.313,75.313,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.029,-0.001,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8282007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.875,2.248,2.228,1.912,74.629,73.331,73.758,73.998,74.492,0.0,0.04,0.083,20.0,20.0,49.224,48.844,0.0,73.862,73.499,74.64,76.214,63.252,71.272,62.872,-10.828,46.344,46.625,73.625,74.125,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.648,76.75,75.313,-0.052,79.375,79.5,76.125,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.563,0.001,77.875,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,80.0,0.017,78.313,81.313,75.313,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.029,-0.001,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8282007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.813,2.248,2.228,1.818,74.629,73.437,73.758,73.998,74.492,0.0,0.04,0.083,20.0,20.0,49.224,48.928,0.0,73.97,73.499,74.746,76.14,63.179,71.167,62.945,-10.82,46.313,46.594,73.625,74.188,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.781,76.75,75.313,-0.052,79.375,79.5,76.125,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.688,0.001,78.063,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,80.0,0.017,78.25,81.313,75.188,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.025,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
